time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841140,293.0539245605469,297.1499938964844,293.1499938964844,0.0031620806548744,-239.9975433349609,295.4485168457031,0.5498645305633545,0.050000000745058,0.0458130836486816,294.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498645305633545,0.050000000745058,0.0482433848083019,293.1568603515625,297.1499938964844,293.1499938964844,0.0038907604757696,-228.4350433349609,296.4223327636719,0.5498645305633545,0.050000000745058,0.0356323979794979,293.0837097167969,297.1499938964844,293.1499938964844,0.1033467948436737,-2477.05615234375,304.14288330078125,0.8271605968475342,0.1656981855630874,0.1572124511003494,293.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498645305633545,0.050000000745058,0.2288458347320556,291.1300354003906,291.1499938964844,270.9166564941406,269.63720703125,281.5816345214844,293.2721862792969,291.1300048828125,1.0,0.1618782877922058,0.970960795879364,0.970960795879364,1.0,1.0,-0.6189205050468445,0.26860311627388,0.3503173589706421,0.0915243476629257,0.0,0.0,0.1873997002840042,24.601428985595703,25.0,-0.4299975335597992,-4714.64599609375,39.367557525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97369384765625,304.81402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.333984375,18000.0,0.0,0.0,0.1054234951734542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381520181894302,0.1381562799215316,-4.2720903365989216e-06,0.0,0.0001069914433173,0.0,0.0,5.446928977966309,0.0,0.0,0.0,0.275782972574234,4.0,0.0,1.0
841200,293.0539245605469,297.1499938964844,293.1499938964844,0.0031620806548744,-239.9975433349609,295.4485168457031,0.5498645305633545,0.050000000745058,0.0458130836486816,294.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498645305633545,0.050000000745058,0.0482433848083019,293.1568603515625,297.1499938964844,293.1499938964844,0.0038907604757696,-228.4350433349609,296.4223327636719,0.5498645305633545,0.050000000745058,0.0356323979794979,293.0837097167969,297.1499938964844,293.1499938964844,0.1033467948436737,-2477.05615234375,304.14288330078125,0.8271605968475342,0.1656981855630874,0.1572124511003494,293.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498645305633545,0.050000000745058,0.2288458347320556,291.1300354003906,291.1499938964844,270.9166564941406,269.63720703125,281.5816345214844,293.2721862792969,291.1300048828125,1.0,0.1618782877922058,0.970960795879364,0.970960795879364,1.0,1.0,-0.6189205050468445,0.26860311627388,0.3503173589706421,0.0915243476629257,0.0,0.0,0.1873997002840042,24.601428985595703,25.0,-0.4299975335597992,-4714.64599609375,39.367557525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97369384765625,304.81402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.333984375,18000.0,0.0,0.0,0.1054234951734542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381520181894302,0.1381562799215316,-4.2720903365989216e-06,0.0,0.0001069914433173,0.0,0.0,5.446928977966309,0.0,0.0,0.0,0.275782972574234,4.0,0.0,1.0
841260,293.0478515625,297.1499938964844,293.1499938964844,0.0031996187753975,-242.80665588378903,295.4986877441406,0.5500020384788513,0.050000000745058,0.045812115073204,294.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500020384788513,0.050000000745058,0.0482423603534698,293.1502685546875,297.1499938964844,293.1499938964844,0.0039032390341162,-229.13873291015625,296.4381408691406,0.5500020384788513,0.050000000745058,0.0356316454708576,293.0823974609375,297.1499938964844,293.1499938964844,0.1048447713255882,-2505.942626953125,304.14276123046875,0.8303030133247375,0.1676423549652099,0.1590443104505539,293.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500020384788513,0.050000000745058,0.2288409918546676,291.1297912597656,291.1499938964844,270.8599853515625,269.60186767578125,281.5550842285156,293.26739501953125,291.1297607421875,1.0,0.1620764732360839,0.9711984395980836,0.9711984395980836,1.0,1.0,-0.6211097836494446,0.2695319354534149,0.351577877998352,0.0919864773750305,0.0,0.0,0.1901129633188247,24.59406089782715,25.0,-0.3738578855991363,-4747.927734375,39.594688415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97613525390625,304.8446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.185546875,18000.0,0.0,0.0,0.1060983911156654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396094858646392,0.1396137475967407,-4.274631010048324e-06,0.0,0.0001076763728633,0.0,0.0,5.509572982788086,0.0,0.0,0.0,0.2760245203971863,4.0,0.0,1.0
841320,293.0478515625,297.1499938964844,293.1499938964844,0.0031996187753975,-242.80665588378903,295.4986877441406,0.5500020384788513,0.050000000745058,0.045812115073204,294.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500020384788513,0.050000000745058,0.0482423603534698,293.1502685546875,297.1499938964844,293.1499938964844,0.0039032390341162,-229.13873291015625,296.4381408691406,0.5500020384788513,0.050000000745058,0.0356316454708576,293.0823974609375,297.1499938964844,293.1499938964844,0.1048447713255882,-2505.942626953125,304.14276123046875,0.8303030133247375,0.1676423549652099,0.1590443104505539,293.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500020384788513,0.050000000745058,0.2288409918546676,291.1297912597656,291.1499938964844,270.8599853515625,269.60186767578125,281.5550842285156,293.26739501953125,291.1297607421875,1.0,0.1620764732360839,0.9711984395980836,0.9711984395980836,1.0,1.0,-0.6211097836494446,0.2695319354534149,0.351577877998352,0.0919864773750305,0.0,0.0,0.1901129633188247,24.59406089782715,25.0,-0.3738578855991363,-4747.927734375,39.594688415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97613525390625,304.8446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.185546875,18000.0,0.0,0.0,0.1060983911156654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396094858646392,0.1396137475967407,-4.274631010048324e-06,0.0,0.0001076763728633,0.0,0.0,5.509572982788086,0.0,0.0,0.0,0.2760245203971863,4.0,0.0,1.0
841380,293.04180908203125,297.1499938964844,293.1499938964844,0.0032385985832661,-245.7193298339844,295.55078125,0.5501381158828735,0.050000000745058,0.045811153948307,294.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5501381158828735,0.050000000745058,0.0482413507997989,293.14373779296875,297.1499938964844,293.1499938964844,0.0039173616096377,-229.9336700439453,296.45611572265625,0.5501381158828735,0.050000000745058,0.0356308966875076,293.0812072753906,297.1499938964844,293.1499938964844,0.10635956376791,-2535.061767578125,304.14263916015625,0.8334518671035767,0.1696026027202606,0.1608916372060775,293.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5501381158828735,0.050000000745058,0.2288362085819244,291.1296081542969,291.1499938964844,270.8033447265625,269.5662841796875,281.5285949707031,293.2626037597656,291.12957763671875,1.0,0.1622779071331024,0.9714361429214478,0.9714361429214478,1.0,1.0,-0.6233177781105042,0.27046799659729,0.3528498113155365,0.0924549102783203,0.0,0.0,0.1928456425666809,24.58720970153809,25.0,-0.268067866563797,-4781.52734375,39.82533645629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.977294921875,304.8743896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.052734375,18000.0,0.0,0.0,0.1067795380949974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410942822694778,0.1410985589027404,-4.2772376218636055e-06,0.0,0.0001083676543203,0.0,0.0,5.573552131652832,0.0,0.0,0.0,0.2762715518474579,4.0,0.0,1.0
841440,293.04180908203125,297.1499938964844,293.1499938964844,0.0032385985832661,-245.7193298339844,295.55078125,0.5501381158828735,0.050000000745058,0.045811153948307,294.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5501381158828735,0.050000000745058,0.0482413507997989,293.14373779296875,297.1499938964844,293.1499938964844,0.0039173616096377,-229.9336700439453,296.45611572265625,0.5501381158828735,0.050000000745058,0.0356308966875076,293.0812072753906,297.1499938964844,293.1499938964844,0.10635956376791,-2535.061767578125,304.14263916015625,0.8334518671035767,0.1696026027202606,0.1608916372060775,293.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5501381158828735,0.050000000745058,0.2288362085819244,291.1296081542969,291.1499938964844,270.8033447265625,269.5662841796875,281.5285949707031,293.2626037597656,291.12957763671875,1.0,0.1622779071331024,0.9714361429214478,0.9714361429214478,1.0,1.0,-0.6233177781105042,0.27046799659729,0.3528498113155365,0.0924549102783203,0.0,0.0,0.1928456425666809,24.58720970153809,25.0,-0.268067866563797,-4781.52734375,39.82533645629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.977294921875,304.8743896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.052734375,18000.0,0.0,0.0,0.1067795380949974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410942822694778,0.1410985589027404,-4.2772376218636055e-06,0.0,0.0001083676543203,0.0,0.0,5.573552131652832,0.0,0.0,0.0,0.2762715518474579,4.0,0.0,1.0
841500,293.0388488769531,297.1499938964844,293.1499938964844,0.0032586469314992,-247.21563720703125,295.5775756835937,0.5502055883407593,0.050000000745058,0.0458106808364391,294.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5502055883407593,0.050000000745058,0.0482408516108989,293.1404724121094,297.1499938964844,293.1499938964844,0.0039250627160072,-230.36656188964844,296.4659729003906,0.5502055883407593,0.050000000745058,0.035630527883768,293.0805969238281,297.1499938964844,293.1499938964844,0.1071231663227081,-2549.7060546875,304.1426086425781,0.8350304365158081,0.1705885827541351,0.1618209481239318,293.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5502055883407593,0.050000000745058,0.2288338243961334,291.1295471191406,291.1499938964844,270.7749938964844,269.54833984375,281.5153503417969,293.2601928710937,291.1295166015625,1.0,0.1623798310756683,0.97155499458313,0.97155499458313,1.0,1.0,-0.6244285702705383,0.2709386646747589,0.3534899353981018,0.0926914438605308,0.0,0.0,0.1942167729139328,24.58397674560547,25.0,-0.2154650241136551,-4798.4208984375,39.94197082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97735595703125,304.8888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.99609375,18000.0,0.0,0.0,0.1071241945028305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418456137180328,0.1418498903512954,-4.278564119886141e-06,0.0,0.0001087174387066,0.0,0.0,5.605989456176758,0.0,0.0,0.0,0.2763969004154205,4.0,0.0,1.0
841560,293.0358581542969,297.1499938964844,293.1499938964844,0.0032790545374155,-248.737548828125,295.6048583984375,0.5502728223800659,0.050000000745058,0.0458102077245712,294.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5502728223800659,0.050000000745058,0.0482403524219989,293.1372375488281,297.1499938964844,293.1499938964844,0.0039331740699708,-230.8221435546875,296.4763488769531,0.5502728223800659,0.050000000745058,0.0356301590800285,293.0800476074219,297.1499938964844,293.1499938964844,0.1078906431794166,-2564.401611328125,304.1425476074219,0.8366120457649231,0.1715781837701797,0.1627536714076995,293.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5502728223800659,0.050000000745058,0.2288314700126648,291.1294860839844,291.1499938964844,270.7466735839844,269.53033447265625,281.5021057128906,293.2577819824219,291.1294860839844,1.0,0.1624824702739715,0.9716708660125732,0.9716708660125732,1.0,1.0,-0.6255435347557068,0.2714109122753143,0.3541326224803924,0.0929293632507324,0.0,0.0,0.1955899447202682,24.580856323242188,25.0,-0.1694789677858352,-4815.369140625,40.05942153930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97711181640625,304.90313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.94140625,18000.0,0.0,0.0,0.1074721664190292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142602190375328,0.1426064670085907,-4.279904260329204e-06,0.0,0.0001090705845854,0.0,0.0,5.638694763183594,0.0,0.0,0.0,0.2765233516693115,4.0,0.0,1.0
841620,293.02996826171875,297.1499938964844,293.1499938964844,0.0033209722023457,-251.85972595214844,295.6608581542969,0.5504065155982971,0.050000000745058,0.045809268951416,294.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504065155982971,0.050000000745058,0.0482393652200698,293.1307373046875,297.1499938964844,293.1499938964844,0.0039506596513092,-231.8031311035156,296.498779296875,0.5504065155982971,0.050000000745058,0.03562942892313,293.0789794921875,297.1499938964844,293.1499938964844,0.109437271952629,-2593.947509765625,304.1424560546875,0.8397865295410156,0.173567920923233,0.164629265666008,293.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504065155982971,0.050000000745058,0.2288267761468887,291.12939453125,291.1499938964844,270.69000244140625,269.4939880371094,281.4756164550781,293.2529296875,291.12939453125,1.0,0.1626898944377899,0.9719025492668152,0.9719025492668152,1.0,1.0,-0.6277856230735779,0.2723601162433624,0.3554255068302154,0.093409463763237,0.0,0.0,0.198340967297554,24.57494163513184,25.0,-0.1009612083435058,-4849.4248046875,40.2967643737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757385253906,304.9308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.837890625,18000.0,0.0,0.0,0.108179971575737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441302001476287,0.1441344767808914,-4.282624104234856e-06,0.0,0.0001097889180528,0.0,0.0,5.704876899719238,0.0,0.0,0.0,0.2767794728279114,4.0,0.0,1.0
841680,293.02996826171875,297.1499938964844,293.1499938964844,0.0033209722023457,-251.85972595214844,295.6608581542969,0.5504065155982971,0.050000000745058,0.045809268951416,294.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504065155982971,0.050000000745058,0.0482393652200698,293.1307373046875,297.1499938964844,293.1499938964844,0.0039506596513092,-231.8031311035156,296.498779296875,0.5504065155982971,0.050000000745058,0.03562942892313,293.0789794921875,297.1499938964844,293.1499938964844,0.109437271952629,-2593.947509765625,304.1424560546875,0.8397865295410156,0.173567920923233,0.164629265666008,293.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504065155982971,0.050000000745058,0.2288267761468887,291.12939453125,291.1499938964844,270.69000244140625,269.4939880371094,281.4756164550781,293.2529296875,291.12939453125,1.0,0.1626898944377899,0.9719025492668152,0.9719025492668152,1.0,1.0,-0.6277856230735779,0.2723601162433624,0.3554255068302154,0.093409463763237,0.0,0.0,0.198340967297554,24.57494163513184,25.0,-0.1009612083435058,-4849.4248046875,40.2967643737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757385253906,304.9308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.837890625,18000.0,0.0,0.0,0.108179971575737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441302001476287,0.1441344767808914,-4.282624104234856e-06,0.0,0.0001097889180528,0.0,0.0,5.704876899719238,0.0,0.0,0.0,0.2767794728279114,4.0,0.0,1.0
841740,293.0241394042969,297.1499938964844,293.1499938964844,0.0033643473871052,-255.08497619628903,295.71875,0.5505392551422119,0.050000000745058,0.0458083376288414,294.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505392551422119,0.050000000745058,0.0482383854687213,293.1242980957031,297.1499938964844,293.1499938964844,0.0039698174223303,-232.8763885498047,296.5233764648437,0.5505392551422119,0.050000000745058,0.0356287062168121,293.0779724121094,297.1499938964844,293.1499938964844,0.1109988465905189,-2623.687255859375,304.1423645019531,0.8429774045944214,0.1755708456039428,0.1665174961090088,293.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505392551422119,0.050000000745058,0.2288221269845962,291.1293640136719,291.1499938964844,270.6333312988281,269.45721435546875,281.4491577148437,293.2480773925781,291.1293640136719,1.0,0.1629000157117843,0.972134292125702,0.972134292125702,1.0,1.0,-0.6300429701805115,0.2733152508735657,0.3567276895046234,0.0938949584960937,0.0,0.0,0.2010961174964904,24.56942749023437,25.0,-0.0560931973159313,-4883.6982421875,40.5372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,304.95770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1089052632451057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456769555807113,0.1456812471151352,-4.285394425096456e-06,0.0,0.0001105249975807,0.0,0.0,5.7720465660095215,0.0,0.0,0.0,0.2770396769046783,4.0,0.0,1.0
841800,293.0241394042969,297.1499938964844,293.1499938964844,0.0033643473871052,-255.08497619628903,295.71875,0.5505392551422119,0.050000000745058,0.0458083376288414,294.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505392551422119,0.050000000745058,0.0482383854687213,293.1242980957031,297.1499938964844,293.1499938964844,0.0039698174223303,-232.8763885498047,296.5233764648437,0.5505392551422119,0.050000000745058,0.0356287062168121,293.0779724121094,297.1499938964844,293.1499938964844,0.1109988465905189,-2623.687255859375,304.1423645019531,0.8429774045944214,0.1755708456039428,0.1665174961090088,293.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505392551422119,0.050000000745058,0.2288221269845962,291.1293640136719,291.1499938964844,270.6333312988281,269.45721435546875,281.4491577148437,293.2480773925781,291.1293640136719,1.0,0.1629000157117843,0.972134292125702,0.972134292125702,1.0,1.0,-0.6300429701805115,0.2733152508735657,0.3567276895046234,0.0938949584960937,0.0,0.0,0.2010961174964904,24.56942749023437,25.0,-0.0560931973159313,-4883.6982421875,40.5372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,304.95770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1089052632451057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456769555807113,0.1456812471151352,-4.285394425096456e-06,0.0,0.0001105249975807,0.0,0.0,5.7720465660095215,0.0,0.0,0.0,0.2770396769046783,4.0,0.0,1.0
841860,293.01837158203125,297.1499938964844,293.1499938964844,0.0034091589041054,-258.41094970703125,295.77850341796875,0.5506712794303894,0.050000000745058,0.045807410031557,294.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506712794303894,0.050000000745058,0.0482374094426631,293.1178894042969,297.1499938964844,293.1499938964844,0.0039906254969537,-234.04034423828125,296.55010986328125,0.5506712794303894,0.050000000745058,0.0356279872357845,293.0770263671875,297.1499938964844,293.1499938964844,0.1125746294856071,-2653.605712890625,304.14227294921875,0.8461858630180359,0.1775859743356704,0.1684173643589019,293.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506712794303894,0.050000000745058,0.2288175076246261,291.1293334960937,291.1499938964844,270.57666015625,269.4198913574219,281.4227294921875,293.2431945800781,291.1293334960937,1.0,0.163112610578537,0.972357988357544,0.972357988357544,1.0,1.0,-0.6323143243789673,0.2742757201194763,0.3580386042594909,0.0943854078650474,0.0,0.0,0.2038526982069015,24.564266204833984,25.0,-0.0193577222526073,-4918.20166015625,40.780670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97027587890625,304.9837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1096489280462265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472412347793579,0.1472455263137817,-4.28821294917725e-06,0.0,0.0001112797181122,0.0,0.0,5.840158462524414,0.0,0.0,0.0,0.2773038148880005,4.0,0.0,1.0
841920,293.01837158203125,297.1499938964844,293.1499938964844,0.0034091589041054,-258.41094970703125,295.77850341796875,0.5506712794303894,0.050000000745058,0.045807410031557,294.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506712794303894,0.050000000745058,0.0482374094426631,293.1178894042969,297.1499938964844,293.1499938964844,0.0039906254969537,-234.04034423828125,296.55010986328125,0.5506712794303894,0.050000000745058,0.0356279872357845,293.0770263671875,297.1499938964844,293.1499938964844,0.1125746294856071,-2653.605712890625,304.14227294921875,0.8461858630180359,0.1775859743356704,0.1684173643589019,293.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506712794303894,0.050000000745058,0.2288175076246261,291.1293334960937,291.1499938964844,270.57666015625,269.4198913574219,281.4227294921875,293.2431945800781,291.1293334960937,1.0,0.163112610578537,0.972357988357544,0.972357988357544,1.0,1.0,-0.6323143243789673,0.2742757201194763,0.3580386042594909,0.0943854078650474,0.0,0.0,0.2038526982069015,24.564266204833984,25.0,-0.0193577222526073,-4918.20166015625,40.780670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97027587890625,304.9837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1096489280462265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472412347793579,0.1472455263137817,-4.28821294917725e-06,0.0,0.0001112797181122,0.0,0.0,5.840158462524414,0.0,0.0,0.0,0.2773038148880005,4.0,0.0,1.0
841980,293.0126647949219,297.1499938964844,293.1499938964844,0.0034554412122815,-261.8394470214844,295.840087890625,0.5508026480674744,0.050000000745058,0.0458064898848533,294.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508026480674744,0.050000000745058,0.0482364408671855,293.1115417480469,297.1499938964844,293.1499938964844,0.0040131160058081,-235.2964782714844,296.5789794921875,0.5508026480674744,0.050000000745058,0.0356272719800472,293.076171875,297.1499938964844,293.1499938964844,0.1141642928123474,-2683.696044921875,304.1422119140625,0.8494125604629517,0.179612785577774,0.1703283488750457,293.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508026480674744,0.050000000745058,0.2288129031658172,291.1293334960937,291.1499938964844,270.5199890136719,269.3820495605469,281.3962707519531,293.2383117675781,291.1293334960937,1.0,0.1633275598287582,0.972581684589386,0.972581684589386,1.0,1.0,-0.6345990896224976,0.2752413749694824,0.3593576848506927,0.0948807373642921,0.0,0.0,0.2066084295511245,24.55943298339844,25.0,-0.0253617651760578,-4952.736328125,41.02700805664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666748046875,305.0093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.556640625,18000.0,0.0,0.0,0.1104112491011619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488216370344162,0.14882592856884,-4.291078766982537e-06,0.0,0.0001120533852372,0.0,0.0,5.909160137176514,0.0,0.0,0.0,0.2775717079639435,4.0,0.0,1.0
842040,293.0126647949219,297.1499938964844,293.1499938964844,0.0034554412122815,-261.8394470214844,295.840087890625,0.5508026480674744,0.050000000745058,0.0458064898848533,294.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508026480674744,0.050000000745058,0.0482364408671855,293.1115417480469,297.1499938964844,293.1499938964844,0.0040131160058081,-235.2964782714844,296.5789794921875,0.5508026480674744,0.050000000745058,0.0356272719800472,293.076171875,297.1499938964844,293.1499938964844,0.1141642928123474,-2683.696044921875,304.1422119140625,0.8494125604629517,0.179612785577774,0.1703283488750457,293.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508026480674744,0.050000000745058,0.2288129031658172,291.1293334960937,291.1499938964844,270.5199890136719,269.3820495605469,281.3962707519531,293.2383117675781,291.1293334960937,1.0,0.1633275598287582,0.972581684589386,0.972581684589386,1.0,1.0,-0.6345990896224976,0.2752413749694824,0.3593576848506927,0.0948807373642921,0.0,0.0,0.2066084295511245,24.55943298339844,25.0,-0.0253617651760578,-4952.736328125,41.02700805664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666748046875,305.0093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.556640625,18000.0,0.0,0.0,0.1104112491011619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488216370344162,0.14882592856884,-4.291078766982537e-06,0.0,0.0001120533852372,0.0,0.0,5.909160137176514,0.0,0.0,0.0,0.2775717079639435,4.0,0.0,1.0
842100,293.00982666015625,297.1499938964844,293.1499938964844,0.0034791221842169,-263.5915222167969,295.8715515136719,0.5508680939674377,0.050000000745058,0.0458060353994369,294.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508680939674377,0.050000000745058,0.048235960304737,293.1083679199219,297.1499938964844,293.1499938964844,0.0040249968878924,-235.959716796875,296.5942077636719,0.5508680939674377,0.050000000745058,0.0356269143521785,293.07574462890625,297.1499938964844,293.1499938964844,0.1149647980928421,-2698.815185546875,304.1421813964844,0.8510329723358154,0.1806304007768631,0.1712878793478012,293.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508680939674377,0.050000000745058,0.2288106232881546,291.1293029785156,291.1499938964844,270.4916687011719,269.3629150390625,281.383056640625,293.2358703613281,291.1292724609375,1.0,0.1634359061717987,0.9726935625076294,0.9726935625076294,1.0,1.0,-0.6357463002204895,0.2757261395454407,0.3600201904773712,0.0951301753520965,0.0,0.0,0.2079929411411285,24.55713081359864,25.0,-0.158917486667633,-4969.88671875,41.151248931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648132324219,305.0225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5,18000.0,0.0,0.0,0.1107987836003303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496195644140243,0.1496238559484481,-4.292529865779216e-06,0.0,0.0001124466798501,0.0,0.0,5.944066524505615,0.0,0.0,0.0,0.2777073383331299,4.0,0.0,1.0
842160,293.0069885253906,297.1499938964844,293.1499938964844,0.0035031812731176,-265.3699645996094,295.9034423828125,0.5509334802627563,0.050000000745058,0.0458055771887302,294.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5509334802627563,0.050000000745058,0.0482354797422885,293.1051940917969,297.1499938964844,293.1499938964844,0.0040373103693127,-236.64678955078125,296.6099548339844,0.5509334802627563,0.050000000745058,0.0356265604496002,293.0753479003906,297.1499938964844,293.1499938964844,0.1157689020037651,-2713.980224609375,304.1421203613281,0.8526578545570374,0.181650772690773,0.1722499579191208,293.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5509334802627563,0.050000000745058,0.2288083434104919,291.12921142578125,291.1499938964844,270.4633483886719,269.3435974121094,281.369873046875,293.2333984375,291.12921142578125,1.0,0.1635447740554809,0.9728021025657654,0.9728021025657654,1.0,1.0,-0.6368966102600098,0.2762120068073272,0.3606846034526825,0.0953807011246681,0.0,0.0,0.2093881219625473,24.55489921569824,25.0,-0.0821767374873161,-4987.96142578125,41.276180267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9629211425781,305.034912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.419921875,18000.0,0.0,0.0,0.1111902818083763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504274010658264,0.1504316926002502,-4.293997790227877e-06,0.0,0.0001128439980675,0.0,0.0,5.979447841644287,0.0,0.0,0.0,0.2778447866439819,4.0,0.0,1.0
842220,293.0014038085937,297.1499938964844,293.1499938964844,0.0035522889811545,-268.9852294921875,295.968994140625,0.5510640144348145,0.050000000745058,0.0458046644926071,294.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510640144348145,0.050000000745058,0.0482345186173915,293.098876953125,297.1499938964844,293.1499938964844,0.0040630544535815,-238.0736694335937,296.64337158203125,0.5510640144348145,0.050000000745058,0.0356258526444435,293.0745544433594,297.1499938964844,293.1499938964844,0.1173780113458633,-2744.2421875,304.1420593261719,0.8559204339981079,0.1836988478899002,0.1741812229156494,293.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510640144348145,0.050000000745058,0.2288037836551666,291.1297607421875,291.1499938964844,270.4066772460937,269.30450439453125,281.34344482421875,293.2284851074219,291.1300964355469,1.0,0.1637640297412872,0.9730191230773926,0.9730191230773926,1.0,1.0,-0.639205813407898,0.2771871089935303,0.3620186746120453,0.0958849862217903,0.0,0.0,0.2120634168386459,24.550615310668945,25.0,1.5340009927749634,-5026.95703125,41.52802658081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95849609375,305.0534362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.501953125,18000.0,0.0,0.0,0.1119913160800933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520259380340576,0.1520302295684814,-4.296970018913271e-06,0.0,0.0001136569480877,0.0,0.0,6.049682140350342,0.0,0.0,0.0,0.2781181335449219,4.0,0.0,1.0
842280,293.0014038085937,297.1499938964844,293.1499938964844,0.0035522889811545,-268.9852294921875,295.968994140625,0.5510640144348145,0.050000000745058,0.0458046644926071,294.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510640144348145,0.050000000745058,0.0482345186173915,293.098876953125,297.1499938964844,293.1499938964844,0.0040630544535815,-238.0736694335937,296.64337158203125,0.5510640144348145,0.050000000745058,0.0356258526444435,293.0745544433594,297.1499938964844,293.1499938964844,0.1173780113458633,-2744.2421875,304.1420593261719,0.8559204339981079,0.1836988478899002,0.1741812229156494,293.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510640144348145,0.050000000745058,0.2288037836551666,291.1297607421875,291.1499938964844,270.4066772460937,269.30450439453125,281.34344482421875,293.2284851074219,291.1300964355469,1.0,0.1637640297412872,0.9730191230773926,0.9730191230773926,1.0,1.0,-0.639205813407898,0.2771871089935303,0.3620186746120453,0.0958849862217903,0.0,0.0,0.2120634168386459,24.550615310668945,25.0,1.5340009927749634,-5026.95703125,41.52802658081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95849609375,305.0534362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.501953125,18000.0,0.0,0.0,0.1119913160800933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520259380340576,0.1520302295684814,-4.296970018913271e-06,0.0,0.0001136569480877,0.0,0.0,6.049682140350342,0.0,0.0,0.0,0.2781181335449219,4.0,0.0,1.0
842340,292.99591064453125,297.1499938964844,293.1499938964844,0.0036026339512318,-272.6689453125,296.03717041015625,0.5511942505836487,0.050000000745058,0.0458037592470645,294.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5511942505836487,0.050000000745058,0.0482335612177848,293.0926208496094,297.1499938964844,293.1499938964844,0.0040901997126638,-239.56358337402344,296.6796569824219,0.5511942505836487,0.050000000745058,0.0356251448392868,293.0738525390625,297.1499938964844,293.1499938964844,0.1189852133393287,-2774.353759765625,304.1420288085937,0.8591988682746887,0.1857562363147735,0.1761214435100555,293.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5511942505836487,0.050000000745058,0.2287992537021637,291.1318054199219,291.1499938964844,270.3500061035156,269.2646789550781,281.3170471191406,293.2235717773437,291.1322021484375,1.0,0.1639852374792099,0.9732361435890198,0.9732361435890198,1.0,1.0,-0.6415257453918457,0.2781664431095123,0.3633593022823334,0.0963934138417244,0.0,0.0,0.214355856180191,24.54658317565918,25.0,2.4932494163513184,-5063.279296875,41.78247833251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530944824219,305.0648498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.112822413444519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534434109926223,0.1534477025270462,-4.2997676246159244e-06,0.0,0.0001145004061982,0.0,0.0,6.112331390380859,0.0,0.0,0.0,0.2783642113208771,4.0,0.0,1.0
842400,292.99591064453125,297.1499938964844,293.1499938964844,0.0036026339512318,-272.6689453125,296.03717041015625,0.5511942505836487,0.050000000745058,0.0458037592470645,294.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5511942505836487,0.050000000745058,0.0482335612177848,293.0926208496094,297.1499938964844,293.1499938964844,0.0040901997126638,-239.56358337402344,296.6796569824219,0.5511942505836487,0.050000000745058,0.0356251448392868,293.0738525390625,297.1499938964844,293.1499938964844,0.1189852133393287,-2774.353759765625,304.1420288085937,0.8591988682746887,0.1857562363147735,0.1761214435100555,293.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5511942505836487,0.050000000745058,0.2287992537021637,291.1318054199219,291.1499938964844,270.3500061035156,269.2646789550781,281.3170471191406,293.2235717773437,291.1322021484375,1.0,0.1639852374792099,0.9732361435890198,0.9732361435890198,1.0,1.0,-0.6415257453918457,0.2781664431095123,0.3633593022823334,0.0963934138417244,0.0,0.0,0.214355856180191,24.54658317565918,25.0,2.4932494163513184,-5063.279296875,41.78247833251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530944824219,305.0648498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.112822413444519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534434109926223,0.1534477025270462,-4.2997676246159244e-06,0.0,0.0001145004061982,0.0,0.0,6.112331390380859,0.0,0.0,0.0,0.2783642113208771,4.0,0.0,1.0
842460,292.990478515625,297.1499938964844,293.1499938964844,0.0036543186288326,-276.4512939453125,296.1065368652344,0.5513240098953247,0.050000000745058,0.045802854001522,294.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513240098953247,0.050000000745058,0.0482326112687587,293.08642578125,297.1499938964844,293.1499938964844,0.0041190134361386,-241.15182495117188,296.7175598144531,0.5513240098953247,0.050000000745058,0.0356244407594203,293.0731811523437,297.1499938964844,293.1499938964844,0.120613619685173,-2804.7939453125,304.1419677734375,0.8624909520149231,0.1878221929073333,0.1780698001384735,293.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513240098953247,0.050000000745058,0.2287947386503219,291.13299560546875,291.1499938964844,270.2933654785156,269.2245178222656,281.2906494140625,293.2186279296875,291.1330871582031,1.0,0.1642083078622818,0.973446786403656,0.973446786403656,1.0,1.0,-0.6438555121421814,0.279150128364563,0.3647054135799408,0.0969042852520942,0.0,0.0,0.2165237963199615,24.54278945922852,25.0,1.2340651750564575,-5097.07080078125,42.03943634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,305.07427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.587890625,18000.0,0.0,0.0,0.1136665493249893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547400057315826,0.1547442972660064,-4.302271463529905e-06,0.0,0.0001153570919996,0.0,0.0,6.169684410095215,0.0,0.0,0.0,0.2785896360874176,4.0,0.0,1.0
842520,292.990478515625,297.1499938964844,293.1499938964844,0.0036543186288326,-276.4512939453125,296.1065368652344,0.5513240098953247,0.050000000745058,0.045802854001522,294.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513240098953247,0.050000000745058,0.0482326112687587,293.08642578125,297.1499938964844,293.1499938964844,0.0041190134361386,-241.15182495117188,296.7175598144531,0.5513240098953247,0.050000000745058,0.0356244407594203,293.0731811523437,297.1499938964844,293.1499938964844,0.120613619685173,-2804.7939453125,304.1419677734375,0.8624909520149231,0.1878221929073333,0.1780698001384735,293.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513240098953247,0.050000000745058,0.2287947386503219,291.13299560546875,291.1499938964844,270.2933654785156,269.2245178222656,281.2906494140625,293.2186279296875,291.1330871582031,1.0,0.1642083078622818,0.973446786403656,0.973446786403656,1.0,1.0,-0.6438555121421814,0.279150128364563,0.3647054135799408,0.0969042852520942,0.0,0.0,0.2165237963199615,24.54278945922852,25.0,1.2340651750564575,-5097.07080078125,42.03943634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,305.07427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.587890625,18000.0,0.0,0.0,0.1136665493249893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547400057315826,0.1547442972660064,-4.302271463529905e-06,0.0,0.0001153570919996,0.0,0.0,6.169684410095215,0.0,0.0,0.0,0.2785896360874176,4.0,0.0,1.0
842580,292.9850769042969,297.1499938964844,293.1499938964844,0.0037078575696796,-280.3708801269531,296.17694091796875,0.5514533519744873,0.050000000745058,0.0458019562065601,294.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5514533519744873,0.050000000745058,0.0482316650450229,293.0802307128906,297.1499938964844,293.1499938964844,0.0041498662903904,-242.85989379882807,296.7568664550781,0.5514533519744873,0.050000000745058,0.0356237441301345,293.0725402832031,297.1499938964844,293.1499938964844,0.1222656220197677,-2835.607666015625,304.14190673828125,0.8657954335212708,0.1898968368768692,0.1800262331962585,293.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5514533519744873,0.050000000745058,0.2287902534008026,291.13299560546875,291.1499938964844,270.2368469238281,269.1844177246094,281.2642517089844,293.21368408203125,291.13287353515625,1.0,0.1644331365823745,0.9736574292182922,0.9736574292182922,1.0,1.0,-0.6461949944496155,0.2801388204097748,0.3660561740398407,0.0974161773920059,0.0,0.0,0.2187840342521667,24.539203643798828,25.0,-0.3209867477416992,-5129.86962890625,42.29887771606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94537353515625,305.08795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.40234375,18000.0,0.0,0.0,0.1145103871822357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560811102390289,0.1560854017734527,-4.30474665336078e-06,0.0,0.0001162134867627,0.0,0.0,6.228967666625977,0.0,0.0,0.0,0.2788208425045013,4.0,0.0,1.0
842640,292.9850769042969,297.1499938964844,293.1499938964844,0.0037078575696796,-280.3708801269531,296.17694091796875,0.5514533519744873,0.050000000745058,0.0458019562065601,294.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5514533519744873,0.050000000745058,0.0482316650450229,293.0802307128906,297.1499938964844,293.1499938964844,0.0041498662903904,-242.85989379882807,296.7568664550781,0.5514533519744873,0.050000000745058,0.0356237441301345,293.0725402832031,297.1499938964844,293.1499938964844,0.1222656220197677,-2835.607666015625,304.14190673828125,0.8657954335212708,0.1898968368768692,0.1800262331962585,293.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5514533519744873,0.050000000745058,0.2287902534008026,291.13299560546875,291.1499938964844,270.2368469238281,269.1844177246094,281.2642517089844,293.21368408203125,291.13287353515625,1.0,0.1644331365823745,0.9736574292182922,0.9736574292182922,1.0,1.0,-0.6461949944496155,0.2801388204097748,0.3660561740398407,0.0974161773920059,0.0,0.0,0.2187840342521667,24.539203643798828,25.0,-0.3209867477416992,-5129.86962890625,42.29887771606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94537353515625,305.08795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.40234375,18000.0,0.0,0.0,0.1145103871822357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560811102390289,0.1560854017734527,-4.30474665336078e-06,0.0,0.0001162134867627,0.0,0.0,6.228967666625977,0.0,0.0,0.0,0.2788208425045013,4.0,0.0,1.0
842700,292.9823913574219,297.1499938964844,293.1499938964844,0.0037351392675191,-282.3703308105469,296.2124328613281,0.5515180230140686,0.050000000745058,0.045801505446434,294.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.5515180230140686,0.050000000745058,0.048231191933155,293.0771484375,297.1499938964844,293.1499938964844,0.0041659590788185,-243.7548828125,296.7769775390625,0.5515180230140686,0.050000000745058,0.0356233939528465,293.0722351074219,297.1499938964844,293.1499938964844,0.1231026053428649,-2851.196533203125,304.141845703125,0.8674522042274475,0.1909375041723251,0.1810075491666793,293.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.5515180230140686,0.050000000745058,0.2287880033254623,291.1324157714844,291.1499938964844,270.2086181640625,269.1643981933594,281.25103759765625,293.211181640625,291.132080078125,1.0,0.1645461916923523,0.9737628102302552,0.9737628102302552,1.0,1.0,-0.6473684906959534,0.280635118484497,0.3667333424091339,0.0976725071668624,0.0,0.0,0.2200124710798263,24.53746795654297,25.0,-1.7210036516189575,-5144.689453125,42.42952346801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9446716308594,305.09979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.13671875,18000.0,0.0,0.0,0.1149274855852127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567963510751724,0.1568006575107574,-4.30603404311114e-06,0.0,0.0001166367874247,0.0,0.0,6.260589122772217,0.0,0.0,0.0,0.2789439260959625,4.0,0.0,1.0
842760,292.979736328125,297.1499938964844,293.1499938964844,0.0037629450671374,-284.411376953125,296.2479858398437,0.5515826940536499,0.050000000745058,0.0458010584115982,294.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5515826940536499,0.050000000745058,0.0482307188212871,293.0740661621094,297.1499938964844,293.1499938964844,0.0041826269589364,-244.68606567382807,296.7973022460937,0.5515826940536499,0.050000000745058,0.0356230437755584,293.07196044921875,297.1499938964844,293.1499938964844,0.1239491999149322,-2866.952392578125,304.14178466796875,0.869111955165863,0.191980630159378,0.1819910258054733,293.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5515826940536499,0.050000000745058,0.2287857681512832,291.1312255859375,291.1499938964844,270.1803894042969,269.14434814453125,281.23785400390625,293.20867919921875,291.1307067871094,1.0,0.1646596491336822,0.9738643765449524,0.9738643765449524,1.0,1.0,-0.6485445499420166,0.281132698059082,0.3674118518829345,0.0979290753602981,0.0,0.0,0.2213833779096603,24.5357608795166,25.0,-3.036288022994995,-5160.43115234375,42.560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9446716308594,305.1146240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.623046875,18000.0,0.0,0.0,0.1153383627533912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575834602117538,0.1575877666473388,-4.3074055611214135e-06,0.0,0.0001170537725556,0.0,0.0,6.29536247253418,0.0,0.0,0.0,0.2790787816047668,4.0,0.0,1.0
842820,292.97442626953125,297.1499938964844,293.1499938964844,0.0038197936955839,-288.5794677734375,296.3200378417969,0.5517123937606812,0.050000000745058,0.0458001568913459,294.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5517123937606812,0.050000000745058,0.0482297725975513,293.06787109375,297.1499938964844,293.1499938964844,0.0042173885740339,-246.6280975341797,296.839111328125,0.5517123937606812,0.050000000745058,0.0356223434209823,293.0713806152344,297.1499938964844,293.1499938964844,0.125657856464386,-2898.68896484375,304.1416931152344,0.8724404573440552,0.1940742880105972,0.1839648485183715,293.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5517123937606812,0.050000000745058,0.2287812680006027,291.1282043457031,291.1499938964844,270.12408447265625,269.1043395996094,281.21142578125,293.2036437988281,291.1276550292969,1.0,0.1648877710103988,0.9740675091743468,0.9740675091743468,1.0,1.0,-0.6509048938751221,0.2821320295333862,0.3687728941440582,0.0984431803226471,0.0,0.0,0.2244921624660492,24.532384872436523,25.0,-4.0203046798706055,-5194.3447265625,42.8252067565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94586181640625,305.15350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.29296875,18000.0,0.0,0.0,0.1161457449197769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594094932079315,0.1594138145446777,-4.310571512178285e-06,0.0,0.0001178731617983,0.0,0.0,6.376173973083496,0.0,0.0,0.0,0.2793912589550018,4.0,0.0,1.0
842880,292.97442626953125,297.1499938964844,293.1499938964844,0.0038197936955839,-288.5794677734375,296.3200378417969,0.5517123937606812,0.050000000745058,0.0458001568913459,294.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5517123937606812,0.050000000745058,0.0482297725975513,293.06787109375,297.1499938964844,293.1499938964844,0.0042173885740339,-246.6280975341797,296.839111328125,0.5517123937606812,0.050000000745058,0.0356223434209823,293.0713806152344,297.1499938964844,293.1499938964844,0.125657856464386,-2898.68896484375,304.1416931152344,0.8724404573440552,0.1940742880105972,0.1839648485183715,293.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5517123937606812,0.050000000745058,0.2287812680006027,291.1282043457031,291.1499938964844,270.12408447265625,269.1043395996094,281.21142578125,293.2036437988281,291.1276550292969,1.0,0.1648877710103988,0.9740675091743468,0.9740675091743468,1.0,1.0,-0.6509048938751221,0.2821320295333862,0.3687728941440582,0.0984431803226471,0.0,0.0,0.2244921624660492,24.532384872436523,25.0,-4.0203046798706055,-5194.3447265625,42.8252067565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94586181640625,305.15350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.29296875,18000.0,0.0,0.0,0.1161457449197769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594094932079315,0.1594138145446777,-4.310571512178285e-06,0.0,0.0001178731617983,0.0,0.0,6.376173973083496,0.0,0.0,0.0,0.2793912589550018,4.0,0.0,1.0
