time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
842940,292.9691467285156,297.1499938964844,293.1499938964844,0.0038781573530286,-292.83465576171875,296.394287109375,0.5518427491188049,0.050000000745058,0.0457992553710937,294.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518427491188049,0.050000000745058,0.0482288226485252,293.06170654296875,297.1499938964844,293.1499938964844,0.0042538591660559,-248.6511688232422,296.88348388671875,0.5518427491188049,0.050000000745058,0.0356216430664062,293.0708312988281,297.1499938964844,293.1499938964844,0.1273711919784546,-2930.39892578125,304.1416015625,0.8757806420326233,0.1961783468723297,0.185948371887207,293.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518427491188049,0.050000000745058,0.2287767678499221,291.1259155273437,291.1499938964844,270.0679016113281,269.0643615722656,281.1850280761719,293.1985778808594,291.125732421875,1.0,0.1651175171136856,0.9742706418037416,0.9742706418037416,1.0,1.0,-0.6532769203186035,0.2831372022628784,0.3701396882534027,0.0989588052034378,0.0,0.0,0.2278775572776794,24.5290470123291,25.0,-2.254941940307617,-5234.61181640625,43.09219741821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9471740722656,305.1957702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.31640625,18000.0,0.0,0.0,0.1169460862874984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614793390035629,0.1614836454391479,-4.314310899644624e-06,0.0,0.0001186854133266,0.0,0.0,6.468266010284424,0.0,0.0,0.0,0.2797488272190094,4.0,0.0,1.0
843000,292.9691467285156,297.1499938964844,293.1499938964844,0.0038781573530286,-292.83465576171875,296.394287109375,0.5518427491188049,0.050000000745058,0.0457992553710937,294.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518427491188049,0.050000000745058,0.0482288226485252,293.06170654296875,297.1499938964844,293.1499938964844,0.0042538591660559,-248.6511688232422,296.88348388671875,0.5518427491188049,0.050000000745058,0.0356216430664062,293.0708312988281,297.1499938964844,293.1499938964844,0.1273711919784546,-2930.39892578125,304.1416015625,0.8757806420326233,0.1961783468723297,0.185948371887207,293.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518427491188049,0.050000000745058,0.2287767678499221,291.1259155273437,291.1499938964844,270.0679016113281,269.0643615722656,281.1850280761719,293.1985778808594,291.125732421875,1.0,0.1651175171136856,0.9742706418037416,0.9742706418037416,1.0,1.0,-0.6532769203186035,0.2831372022628784,0.3701396882534027,0.0989588052034378,0.0,0.0,0.2278775572776794,24.5290470123291,25.0,-2.254941940307617,-5234.61181640625,43.09219741821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9471740722656,305.1957702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.31640625,18000.0,0.0,0.0,0.1169460862874984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614793390035629,0.1614836454391479,-4.314310899644624e-06,0.0,0.0001186854133266,0.0,0.0,6.468266010284424,0.0,0.0,0.0,0.2797488272190094,4.0,0.0,1.0
843060,292.9639587402344,297.1499938964844,293.1499938964844,0.0039376229979097,-297.1173095703125,296.4721069335937,0.5519737005233765,0.050000000745058,0.0457983501255512,294.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5519737005233765,0.050000000745058,0.0482278689742088,293.0555725097656,297.1499938964844,293.1499938964844,0.0042915665544569,-250.70489501953125,296.9317321777344,0.5519737005233765,0.050000000745058,0.0356209389865398,293.0702819824219,297.1499938964844,293.1499938964844,0.1290602833032608,-2961.502685546875,304.1416015625,0.8791298270225525,0.198292076587677,0.1879411786794662,293.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5519737005233765,0.050000000745058,0.2287722378969192,291.1268615722656,291.1499938964844,270.0118713378906,269.0244445800781,281.1586303710937,293.1934814453125,291.1273803710937,1.0,0.1653488725423813,0.9744669198989868,0.9744669198989868,1.0,1.0,-0.6556599736213684,0.2841478288173675,0.3715121746063232,0.0994758531451225,0.0,0.0,0.2309387624263763,24.5257568359375,25.0,1.9439620971679688,-5277.35595703125,43.36174011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.946044921875,305.2281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.7109375,18000.0,0.0,0.0,0.1177699565887451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634910255670547,0.1634953469038009,-4.318277660786407e-06,0.0,0.0001195215372717,0.0,0.0,6.558548450469971,0.0,0.0,0.0,0.28010293841362,4.0,0.0,1.0
843120,292.9639587402344,297.1499938964844,293.1499938964844,0.0039376229979097,-297.1173095703125,296.4721069335937,0.5519737005233765,0.050000000745058,0.0457983501255512,294.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5519737005233765,0.050000000745058,0.0482278689742088,293.0555725097656,297.1499938964844,293.1499938964844,0.0042915665544569,-250.70489501953125,296.9317321777344,0.5519737005233765,0.050000000745058,0.0356209389865398,293.0702819824219,297.1499938964844,293.1499938964844,0.1290602833032608,-2961.502685546875,304.1416015625,0.8791298270225525,0.198292076587677,0.1879411786794662,293.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5519737005233765,0.050000000745058,0.2287722378969192,291.1268615722656,291.1499938964844,270.0118713378906,269.0244445800781,281.1586303710937,293.1934814453125,291.1273803710937,1.0,0.1653488725423813,0.9744669198989868,0.9744669198989868,1.0,1.0,-0.6556599736213684,0.2841478288173675,0.3715121746063232,0.0994758531451225,0.0,0.0,0.2309387624263763,24.5257568359375,25.0,1.9439620971679688,-5277.35595703125,43.36174011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.946044921875,305.2281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.7109375,18000.0,0.0,0.0,0.1177699565887451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634910255670547,0.1634953469038009,-4.318277660786407e-06,0.0,0.0001195215372717,0.0,0.0,6.558548450469971,0.0,0.0,0.0,0.28010293841362,4.0,0.0,1.0
843180,292.9588317871094,297.1499938964844,293.1499938964844,0.0039980141445994,-301.43798828125,296.5523681640625,0.5521048903465271,0.050000000745058,0.0457974448800087,294.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521048903465271,0.050000000745058,0.0482269152998924,293.0494689941406,297.1499938964844,293.1499938964844,0.0043305112048983,-252.8099975585937,296.9827880859375,0.5521048903465271,0.050000000745058,0.0356202349066734,293.0697937011719,297.1499938964844,293.1499938964844,0.1307486742734909,-2992.487548828125,304.1415710449219,0.8824840188026428,0.2004144042730331,0.189942255616188,293.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521048903465271,0.050000000745058,0.2287677228450775,291.1292419433594,291.1499938964844,269.9559936523437,268.9845275878906,281.1322937011719,293.1883850097656,291.1296081542969,1.0,0.1655817925930023,0.9746631979942322,0.9746631979942322,1.0,1.0,-0.6580529808998108,0.2851634621620178,0.3728895485401153,0.0999942943453788,0.0,0.0,0.2335340976715088,24.52255821228028,25.0,2.674503326416016,-5314.72802734375,43.63376998901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433288574219,305.25177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.765625,18000.0,0.0,0.0,0.1186183393001556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165197879076004,0.1652022004127502,-4.321830147091532e-06,0.0,0.000120382537716,0.0,0.0,6.6356587409973145,0.0,0.0,0.0,0.2804092168807983,4.0,0.0,1.0
843240,292.9588317871094,297.1499938964844,293.1499938964844,0.0039980141445994,-301.43798828125,296.5523681640625,0.5521048903465271,0.050000000745058,0.0457974448800087,294.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521048903465271,0.050000000745058,0.0482269152998924,293.0494689941406,297.1499938964844,293.1499938964844,0.0043305112048983,-252.8099975585937,296.9827880859375,0.5521048903465271,0.050000000745058,0.0356202349066734,293.0697937011719,297.1499938964844,293.1499938964844,0.1307486742734909,-2992.487548828125,304.1415710449219,0.8824840188026428,0.2004144042730331,0.189942255616188,293.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521048903465271,0.050000000745058,0.2287677228450775,291.1292419433594,291.1499938964844,269.9559936523437,268.9845275878906,281.1322937011719,293.1883850097656,291.1296081542969,1.0,0.1655817925930023,0.9746631979942322,0.9746631979942322,1.0,1.0,-0.6580529808998108,0.2851634621620178,0.3728895485401153,0.0999942943453788,0.0,0.0,0.2335340976715088,24.52255821228028,25.0,2.674503326416016,-5314.72802734375,43.63376998901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433288574219,305.25177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.765625,18000.0,0.0,0.0,0.1186183393001556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165197879076004,0.1652022004127502,-4.321830147091532e-06,0.0,0.000120382537716,0.0,0.0,6.6356587409973145,0.0,0.0,0.0,0.2804092168807983,4.0,0.0,1.0
843300,292.956298828125,297.1499938964844,293.1499938964844,0.0040288590826094,-303.6429138183594,296.5928649902344,0.5521705746650696,0.050000000745058,0.0457969903945922,294.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5521705746650696,0.050000000745058,0.0482264384627342,293.04644775390625,297.1499938964844,293.1499938964844,0.0043507139198482,-253.9037475585937,297.00885009765625,0.5521705746650696,0.050000000745058,0.035619881004095,293.0695495605469,297.1499938964844,293.1499938964844,0.1316016316413879,-3008.117431640625,304.1415710449219,0.8841621279716492,0.2014787048101425,0.1909456998109817,293.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5521705746650696,0.050000000745058,0.228765457868576,291.1300354003906,291.1499938964844,269.9281311035156,268.964599609375,281.119140625,293.18585205078125,291.1302795410156,1.0,0.1656988263130188,0.9747613072395324,0.9747613072395324,1.0,1.0,-0.6592530012130737,0.285673052072525,0.3735799491405487,0.1002540290355682,0.0,0.0,0.2347840517759323,24.520994186401367,25.0,2.260880470275879,-5332.759765625,43.77070236206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94207763671875,305.2620544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.009765625,18000.0,0.0,0.0,0.119045577943325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660051047801971,0.1660094261169433,-4.323459961597109e-06,0.0,0.0001208161265822,0.0,0.0,6.672128200531006,0.0,0.0,0.0,0.2805536091327667,4.0,0.0,1.0
843360,292.9537658691406,297.1499938964844,293.1499938964844,0.0040601515211164,-305.8779296875,296.6336364746094,0.5522363781929016,0.050000000745058,0.0457965359091758,294.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5522363781929016,0.050000000745058,0.0482259579002857,293.0434265136719,297.1499938964844,293.1499938964844,0.0043714283965528,-255.02577209472656,297.0353088378906,0.5522363781929016,0.050000000745058,0.035619530826807,293.0693054199219,297.1499938964844,293.1499938964844,0.1324602663516998,-3023.83447265625,304.1415405273437,0.8858408331871033,0.2025453597307205,0.1919512748718261,293.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5522363781929016,0.050000000745058,0.2287631928920745,291.13055419921875,291.1499938964844,269.9002990722656,268.94464111328125,281.1059875488281,293.18328857421875,291.1307067871094,1.0,0.1658162474632263,0.9748554825782776,0.9748554825782776,1.0,1.0,-0.6604555249214172,0.2861838638782501,0.3742716908454895,0.100514106452465,0.0,0.0,0.2360242903232574,24.51944923400879,25.0,1.745749592781067,-5350.7431640625,43.90826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410400390625,305.27215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.111328125,18000.0,0.0,0.0,0.1194731816649437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668059974908828,0.1668103188276291,-4.32505066783051e-06,0.0,0.0001212500865221,0.0,0.0,6.708317756652832,0.0,0.0,0.0,0.2806964218616485,4.0,0.0,1.0
843420,292.94873046875,297.1499938964844,293.1499938964844,0.0041239093989133,-310.42193603515625,296.716064453125,0.5523684620857239,0.050000000745058,0.045795626938343,294.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523684620857239,0.050000000745058,0.048225000500679,293.0373840332031,297.1499938964844,293.1499938964844,0.0044142068363726,-257.34149169921875,297.0893859863281,0.5523684620857239,0.050000000745058,0.0356188230216503,293.0688171386719,297.1499938964844,293.1499938964844,0.1341916024684906,-3055.46875,304.1414794921875,0.8891992568969727,0.2046854496002197,0.1939686685800552,293.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523684620857239,0.050000000745058,0.2287586480379104,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,281.0797424316406,293.1781616210937,291.13116455078125,1.0,0.1660521924495697,0.9750437140464784,0.9750437140464784,1.0,1.0,-0.6628681421279907,0.287209153175354,0.3756589591503143,0.1010355204343795,0.0,0.0,0.2384982109069824,24.516376495361328,25.0,0.801139235496521,-5386.85986328125,44.18524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,305.2924499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.130859375,18000.0,0.0,0.0,0.1203275397419929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684089601039886,0.1684132814407348,-4.328206159698311e-06,0.0,0.0001221171551151,0.0,0.0,6.780850887298584,0.0,0.0,0.0,0.2809822559356689,4.0,0.0,1.0
843480,292.94873046875,297.1499938964844,293.1499938964844,0.0041239093989133,-310.42193603515625,296.716064453125,0.5523684620857239,0.050000000745058,0.045795626938343,294.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523684620857239,0.050000000745058,0.048225000500679,293.0373840332031,297.1499938964844,293.1499938964844,0.0044142068363726,-257.34149169921875,297.0893859863281,0.5523684620857239,0.050000000745058,0.0356188230216503,293.0688171386719,297.1499938964844,293.1499938964844,0.1341916024684906,-3055.46875,304.1414794921875,0.8891992568969727,0.2046854496002197,0.1939686685800552,293.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523684620857239,0.050000000745058,0.2287586480379104,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,281.0797424316406,293.1781616210937,291.13116455078125,1.0,0.1660521924495697,0.9750437140464784,0.9750437140464784,1.0,1.0,-0.6628681421279907,0.287209153175354,0.3756589591503143,0.1010355204343795,0.0,0.0,0.2384982109069824,24.516376495361328,25.0,0.801139235496521,-5386.85986328125,44.18524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,305.2924499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.130859375,18000.0,0.0,0.0,0.1203275397419929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684089601039886,0.1684132814407348,-4.328206159698311e-06,0.0,0.0001221171551151,0.0,0.0,6.780850887298584,0.0,0.0,0.0,0.2809822559356689,4.0,0.0,1.0
843540,292.943603515625,297.1499938964844,293.1499938964844,0.0041897855699062,-315.0970458984375,296.8003845214844,0.5525030493736267,0.050000000745058,0.045794703066349,294.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5525030493736267,0.050000000745058,0.0482240281999111,293.03125,297.1499938964844,293.1499938964844,0.0044591887854039,-259.7693176269531,297.14569091796875,0.5525030493736267,0.050000000745058,0.0356181040406227,293.0683288574219,297.1499938964844,293.1499938964844,0.1359411925077438,-3087.35107421875,304.1413879394531,0.8925681710243225,0.2068450450897216,0.195999801158905,293.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5525030493736267,0.050000000745058,0.2287540286779403,291.1314392089844,291.1499938964844,269.7895202636719,268.864990234375,281.0581359863281,293.1806945800781,291.131591796875,1.0,0.1662897169589996,0.9752320051193236,0.9752320051193236,1.0,1.0,-0.6652970314025879,0.2882420420646667,0.3770549893379211,0.1015600562095642,0.0,0.0,0.2409568279981613,24.5130672454834,25.0,0.9773901700973512,-5422.41455078125,44.46514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93878173828125,305.31427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.078125,18000.0,0.0,0.0,0.1211786270141601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700242161750793,0.1700285524129867,-4.3313893911545165e-06,0.0,0.0001229808985954,0.0,0.0,6.854137420654297,0.0,0.0,0.0,0.2812708616256714,4.0,0.0,1.0
843600,292.943603515625,297.1499938964844,293.1499938964844,0.0041897855699062,-315.0970458984375,296.8003845214844,0.5525030493736267,0.050000000745058,0.045794703066349,294.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5525030493736267,0.050000000745058,0.0482240281999111,293.03125,297.1499938964844,293.1499938964844,0.0044591887854039,-259.7693176269531,297.14569091796875,0.5525030493736267,0.050000000745058,0.0356181040406227,293.0683288574219,297.1499938964844,293.1499938964844,0.1359411925077438,-3087.35107421875,304.1413879394531,0.8925681710243225,0.2068450450897216,0.195999801158905,293.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5525030493736267,0.050000000745058,0.2287540286779403,291.1314392089844,291.1499938964844,269.7895202636719,268.864990234375,281.0581359863281,293.1806945800781,291.131591796875,1.0,0.1662897169589996,0.9752320051193236,0.9752320051193236,1.0,1.0,-0.6652970314025879,0.2882420420646667,0.3770549893379211,0.1015600562095642,0.0,0.0,0.2409568279981613,24.5130672454834,25.0,0.9773901700973512,-5422.41455078125,44.46514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93878173828125,305.31427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.078125,18000.0,0.0,0.0,0.1211786270141601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700242161750793,0.1700285524129867,-4.3313893911545165e-06,0.0,0.0001229808985954,0.0,0.0,6.854137420654297,0.0,0.0,0.0,0.2812708616256714,4.0,0.0,1.0
843660,292.9381103515625,297.1499938964844,293.1499938964844,0.004257979337126,-319.9019470214844,296.887939453125,0.5526448488235474,0.050000000745058,0.0457937307655811,294.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5526448488235474,0.050000000745058,0.048223003745079,293.0248718261719,297.1499938964844,293.1499938964844,0.0045064305886626,-262.3005676269531,297.2052917480469,0.5526448488235474,0.050000000745058,0.0356173440814018,293.0677185058594,297.1499938964844,293.1499938964844,0.1377101242542266,-3119.48193359375,304.1413269042969,0.8959771394729614,0.2090359330177307,0.1980607062578201,293.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5526448488235474,0.050000000745058,0.2287491559982299,291.13262939453125,291.1499938964844,269.73443603515625,268.8251647949219,281.0384521484375,293.1869201660156,291.13287353515625,1.0,0.1665293276309967,0.9754132032394408,0.9754132032394408,1.0,1.0,-0.6677612066268921,0.2892903983592987,0.3784708082675934,0.102091871201992,0.0,0.0,0.2431920021772384,24.50881576538086,25.0,1.5274320840835571,-5456.61669921875,44.74944305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390869140625,305.3348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.51171875,18000.0,0.0,0.0,0.1220201551914215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715430319309234,0.1715473681688308,-4.334509867476299e-06,0.0,0.0001238349505001,0.0,0.0,6.923422336578369,0.0,0.0,0.0,0.2815451025962829,4.0,0.0,1.0
843720,292.9381103515625,297.1499938964844,293.1499938964844,0.004257979337126,-319.9019470214844,296.887939453125,0.5526448488235474,0.050000000745058,0.0457937307655811,294.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5526448488235474,0.050000000745058,0.048223003745079,293.0248718261719,297.1499938964844,293.1499938964844,0.0045064305886626,-262.3005676269531,297.2052917480469,0.5526448488235474,0.050000000745058,0.0356173440814018,293.0677185058594,297.1499938964844,293.1499938964844,0.1377101242542266,-3119.48193359375,304.1413269042969,0.8959771394729614,0.2090359330177307,0.1980607062578201,293.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5526448488235474,0.050000000745058,0.2287491559982299,291.13262939453125,291.1499938964844,269.73443603515625,268.8251647949219,281.0384521484375,293.1869201660156,291.13287353515625,1.0,0.1665293276309967,0.9754132032394408,0.9754132032394408,1.0,1.0,-0.6677612066268921,0.2892903983592987,0.3784708082675934,0.102091871201992,0.0,0.0,0.2431920021772384,24.50881576538086,25.0,1.5274320840835571,-5456.61669921875,44.74944305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390869140625,305.3348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.51171875,18000.0,0.0,0.0,0.1220201551914215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715430319309234,0.1715473681688308,-4.334509867476299e-06,0.0,0.0001238349505001,0.0,0.0,6.923422336578369,0.0,0.0,0.0,0.2815451025962829,4.0,0.0,1.0
843780,292.9325256347656,297.1499938964844,293.1499938964844,0.0043282080441713,-324.8286437988281,296.9775695800781,0.5527899861335754,0.050000000745058,0.0457927361130714,294.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527899861335754,0.050000000745058,0.0482219569385051,293.0184020996094,297.1499938964844,293.1499938964844,0.0045558125711977,-264.9396667480469,297.2672119140625,0.5527899861335754,0.050000000745058,0.03561657294631,293.0671081542969,297.1499938964844,293.1499938964844,0.1395057439804077,-3152.015625,304.1412048339844,0.8994033336639404,0.2112461328506469,0.2001418322324752,293.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527899861335754,0.050000000745058,0.2287441939115524,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,281.0188293457031,293.19305419921875,291.1336669921875,1.0,0.1667711734771728,0.975594401359558,0.975594401359558,1.0,1.0,-0.6702494621276855,0.2903494834899902,0.3798999786376953,0.1026288643479347,0.0,0.0,0.2453153282403946,24.50425720214844,25.0,1.0414127111434937,-5489.71728515625,45.037574768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9407653808594,305.353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.822265625,18000.0,0.0,0.0,0.1228439658880233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729660779237747,0.1729704290628433,-4.337428435974289e-06,0.0,0.0001246710016857,0.0,0.0,6.988488674163818,0.0,0.0,0.0,0.2818032801151275,4.0,0.0,1.0
843840,292.9325256347656,297.1499938964844,293.1499938964844,0.0043282080441713,-324.8286437988281,296.9775695800781,0.5527899861335754,0.050000000745058,0.0457927361130714,294.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527899861335754,0.050000000745058,0.0482219569385051,293.0184020996094,297.1499938964844,293.1499938964844,0.0045558125711977,-264.9396667480469,297.2672119140625,0.5527899861335754,0.050000000745058,0.03561657294631,293.0671081542969,297.1499938964844,293.1499938964844,0.1395057439804077,-3152.015625,304.1412048339844,0.8994033336639404,0.2112461328506469,0.2001418322324752,293.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527899861335754,0.050000000745058,0.2287441939115524,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,281.0188293457031,293.19305419921875,291.1336669921875,1.0,0.1667711734771728,0.975594401359558,0.975594401359558,1.0,1.0,-0.6702494621276855,0.2903494834899902,0.3798999786376953,0.1026288643479347,0.0,0.0,0.2453153282403946,24.50425720214844,25.0,1.0414127111434937,-5489.71728515625,45.037574768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9407653808594,305.353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.822265625,18000.0,0.0,0.0,0.1228439658880233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729660779237747,0.1729704290628433,-4.337428435974289e-06,0.0,0.0001246710016857,0.0,0.0,6.988488674163818,0.0,0.0,0.0,0.2818032801151275,4.0,0.0,1.0
843900,292.9296875,297.1499938964844,293.1499938964844,0.004364239051938,-327.3482971191406,297.0231018066406,0.5528631806373596,0.050000000745058,0.0457922331988811,294.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5528631806373596,0.050000000745058,0.0482214279472827,293.01513671875,297.1499938964844,293.1499938964844,0.0045814383774995,-266.3068542480469,297.2989807128906,0.5528631806373596,0.050000000745058,0.0356161817908287,293.0667724609375,297.1499938964844,293.1499938964844,0.1404134035110473,-3168.4306640625,304.14117431640625,0.9011192917823792,0.2123577445745468,0.2011886835098266,293.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5528631806373596,0.050000000745058,0.2287416905164718,291.1337890625,291.1499938964844,269.6522827148437,268.7655029296875,281.0091857910156,293.1963195800781,291.1338806152344,1.0,0.1668929606676101,0.975684940814972,0.975684940814972,1.0,1.0,-0.671501100063324,0.290882408618927,0.3806187212467193,0.1028990224003791,0.0,0.0,0.2463710308074951,24.50195503234864,25.0,0.7671805024147034,-5506.296875,45.18301773071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.942138671875,305.36297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84765625,18000.0,0.0,0.0,0.1232471913099289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736731380224228,0.1736774742603302,-4.33885497841402e-06,0.0,0.0001250802306458,0.0,0.0,7.020837306976318,0.0,0.0,0.0,0.2819312512874603,4.0,0.0,1.0
843960,292.9268493652344,297.1499938964844,293.1499938964844,0.0044007431715726,-329.894287109375,297.069091796875,0.5529367327690125,0.050000000745058,0.0457917302846908,294.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529367327690125,0.050000000745058,0.0482208989560604,293.0118713378906,297.1499938964844,293.1499938964844,0.0046075843274593,-267.69921875,297.3313293457031,0.5529367327690125,0.050000000745058,0.0356157906353473,293.06646728515625,297.1499938964844,293.1499938964844,0.141326367855072,-3184.91943359375,304.14111328125,0.9028362035751344,0.2134734541177749,0.2022393643856048,293.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529367327690125,0.050000000745058,0.2287391871213913,291.13397216796875,291.1499938964844,269.6250305175781,268.7456359863281,280.9996337890625,293.19976806640625,291.134033203125,1.0,0.167015329003334,0.9757715463638306,0.9757715463638306,1.0,1.0,-0.6727573275566101,0.2914173305034637,0.3813400268554687,0.1031701564788818,0.0,0.0,0.2474227994680404,24.499650955200195,25.0,0.5660094022750854,-5522.9287109375,45.32935333251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437866210937,305.37261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.845703125,18000.0,0.0,0.0,0.1236447170376777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743808984756469,0.1743852347135543,-4.3402810661064e-06,0.0,0.0001254836679436,0.0,0.0,7.053253173828125,0.0,0.0,0.0,0.2820594608783722,4.0,0.0,1.0
844020,292.921142578125,297.1499938964844,293.1499938964844,0.0044753151014447,-335.0723876953125,297.1625671386719,0.5530847907066345,0.050000000745058,0.0457907207310199,294.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530847907066345,0.050000000745058,0.048219833523035,293.0052795410156,297.1499938964844,293.1499938964844,0.0046615009196102,-270.5609436035156,297.397705078125,0.5530847907066345,0.050000000745058,0.0356150045990943,293.0658569335937,297.1499938964844,293.1499938964844,0.143166646361351,-3218.08642578125,304.1410217285156,0.9063501358032228,0.2157162874937057,0.2043516039848327,293.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530847907066345,0.050000000745058,0.2287341356277465,291.1342163085937,291.1499938964844,269.5707092285156,268.70587158203125,280.98095703125,293.2071838378906,291.1342468261719,1.0,0.1672616750001907,0.975944757461548,0.975944757461548,1.0,1.0,-0.6752827763557434,0.2924929559230804,0.3827898204326629,0.1037154793739318,0.0,0.0,0.2495115846395492,24.49506187438965,25.0,0.3299731910228729,-5556.25439453125,45.62465286254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94757080078125,305.3920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.1244238913059234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757955104112625,0.1757998615503311,-4.343140517448774e-06,0.0,0.000126274433569,0.0,0.0,7.118173122406006,0.0,0.0,0.0,0.2823162972927093,4.0,0.0,1.0
844080,292.921142578125,297.1499938964844,293.1499938964844,0.0044753151014447,-335.0723876953125,297.1625671386719,0.5530847907066345,0.050000000745058,0.0457907207310199,294.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530847907066345,0.050000000745058,0.048219833523035,293.0052795410156,297.1499938964844,293.1499938964844,0.0046615009196102,-270.5609436035156,297.397705078125,0.5530847907066345,0.050000000745058,0.0356150045990943,293.0658569335937,297.1499938964844,293.1499938964844,0.143166646361351,-3218.08642578125,304.1410217285156,0.9063501358032228,0.2157162874937057,0.2043516039848327,293.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530847907066345,0.050000000745058,0.2287341356277465,291.1342163085937,291.1499938964844,269.5707092285156,268.70587158203125,280.98095703125,293.2071838378906,291.1342468261719,1.0,0.1672616750001907,0.975944757461548,0.975944757461548,1.0,1.0,-0.6752827763557434,0.2924929559230804,0.3827898204326629,0.1037154793739318,0.0,0.0,0.2495115846395492,24.49506187438965,25.0,0.3299731910228729,-5556.25439453125,45.62465286254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94757080078125,305.3920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.1244238913059234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757955104112625,0.1757998615503311,-4.343140517448774e-06,0.0,0.000126274433569,0.0,0.0,7.118173122406006,0.0,0.0,0.0,0.2823162972927093,4.0,0.0,1.0
844140,292.9154052734375,297.1499938964844,293.1499938964844,0.0045520183630287,-340.36505126953125,297.258056640625,0.553233802318573,0.050000000745058,0.0457897037267684,294.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.553233802318573,0.050000000745058,0.0482187643647193,292.9986572265625,297.1499938964844,293.1499938964844,0.0047176326625049,-273.5258483886719,297.4664306640625,0.553233802318573,0.050000000745058,0.0356142148375511,293.0652160644531,297.1499938964844,293.1499938964844,0.145025223493576,-3251.489501953125,304.1408996582031,0.909996211528778,0.2179741859436035,0.2064780741930008,293.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.553233802318573,0.050000000745058,0.2287290543317794,291.1343994140625,291.1499938964844,269.51666259765625,268.6661376953125,280.9627685546875,293.2152709960937,291.1344299316406,1.0,0.1675102114677429,0.9761179685592652,0.9761179685592652,1.0,1.0,-0.6778252720832825,0.293576180934906,0.3842490613460541,0.1042649522423744,0.0,0.0,0.2515806257724762,24.49053001403809,25.0,0.2336892783641815,-5589.58349609375,45.92348098754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9517822265625,305.4115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.822265625,18000.0,0.0,0.0,0.1251831352710724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772077232599258,0.1772120743989944,-4.346010882727569e-06,0.0,0.0001270449720323,0.0,0.0,7.183159351348877,0.0,0.0,0.0,0.2825736403465271,4.0,0.0,1.0
844200,292.9154052734375,297.1499938964844,293.1499938964844,0.0045520183630287,-340.36505126953125,297.258056640625,0.553233802318573,0.050000000745058,0.0457897037267684,294.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.553233802318573,0.050000000745058,0.0482187643647193,292.9986572265625,297.1499938964844,293.1499938964844,0.0047176326625049,-273.5258483886719,297.4664306640625,0.553233802318573,0.050000000745058,0.0356142148375511,293.0652160644531,297.1499938964844,293.1499938964844,0.145025223493576,-3251.489501953125,304.1408996582031,0.909996211528778,0.2179741859436035,0.2064780741930008,293.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.553233802318573,0.050000000745058,0.2287290543317794,291.1343994140625,291.1499938964844,269.51666259765625,268.6661376953125,280.9627685546875,293.2152709960937,291.1344299316406,1.0,0.1675102114677429,0.9761179685592652,0.9761179685592652,1.0,1.0,-0.6778252720832825,0.293576180934906,0.3842490613460541,0.1042649522423744,0.0,0.0,0.2515806257724762,24.49053001403809,25.0,0.2336892783641815,-5589.58349609375,45.92348098754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9517822265625,305.4115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.822265625,18000.0,0.0,0.0,0.1251831352710724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772077232599258,0.1772120743989944,-4.346010882727569e-06,0.0,0.0001270449720323,0.0,0.0,7.183159351348877,0.0,0.0,0.0,0.2825736403465271,4.0,0.0,1.0
844260,292.9096374511719,297.1499938964844,293.1499938964844,0.0046309097670018,-345.7719116210937,297.3555603027344,0.5533837676048279,0.050000000745058,0.0457886829972267,294.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5533837676048279,0.050000000745058,0.0482176877558231,292.99200439453125,297.1499938964844,293.1499938964844,0.0047760256566107,-276.5939636230469,297.5375366210937,0.5533837676048279,0.050000000745058,0.0356134213507175,293.0646057128906,297.1499938964844,293.1499938964844,0.146901324391365,-3285.112548828125,304.14080810546875,0.9137439727783204,0.2202465981245041,0.2086183130741119,293.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5533837676048279,0.050000000745058,0.2287239581346511,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,280.94512939453125,293.2240905761719,291.13458251953125,1.0,0.1677609235048294,0.9762834310531616,0.9762834310531616,1.0,1.0,-0.6803842186927795,0.294666588306427,0.3857176303863525,0.1048185229301452,0.0,0.0,0.2536292970180511,24.486068725585938,25.0,0.2090042829513549,-5622.8427734375,46.225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560546875,305.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8125,18000.0,0.0,0.0,0.1259248256683349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786170899868011,0.1786214411258697,-4.348892161942786e-06,0.0,0.0001277976843994,0.0,0.0,7.24819278717041,0.0,0.0,0.0,0.2828314006328583,4.0,0.0,1.0
844320,292.9096374511719,297.1499938964844,293.1499938964844,0.0046309097670018,-345.7719116210937,297.3555603027344,0.5533837676048279,0.050000000745058,0.0457886829972267,294.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5533837676048279,0.050000000745058,0.0482176877558231,292.99200439453125,297.1499938964844,293.1499938964844,0.0047760256566107,-276.5939636230469,297.5375366210937,0.5533837676048279,0.050000000745058,0.0356134213507175,293.0646057128906,297.1499938964844,293.1499938964844,0.146901324391365,-3285.112548828125,304.14080810546875,0.9137439727783204,0.2202465981245041,0.2086183130741119,293.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5533837676048279,0.050000000745058,0.2287239581346511,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,280.94512939453125,293.2240905761719,291.13458251953125,1.0,0.1677609235048294,0.9762834310531616,0.9762834310531616,1.0,1.0,-0.6803842186927795,0.294666588306427,0.3857176303863525,0.1048185229301452,0.0,0.0,0.2536292970180511,24.486068725585938,25.0,0.2090042829513549,-5622.8427734375,46.225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560546875,305.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8125,18000.0,0.0,0.0,0.1259248256683349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786170899868011,0.1786214411258697,-4.348892161942786e-06,0.0,0.0001277976843994,0.0,0.0,7.24819278717041,0.0,0.0,0.0,0.2828314006328583,4.0,0.0,1.0
844380,292.9038391113281,297.1499938964844,293.1499938964844,0.0047120479866862,-351.2926940917969,297.45513916015625,0.5535345673561096,0.050000000745058,0.0457876585423946,294.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535345673561096,0.050000000745058,0.0482166111469268,292.9853210449219,297.1499938964844,293.1499938964844,0.0048367232084274,-279.76519775390625,297.61102294921875,0.5535345673561096,0.050000000745058,0.0356126241385936,293.0639953613281,297.1499938964844,293.1499938964844,0.1487943083047866,-3318.942138671875,304.1407165527344,0.9175657629966736,0.2225328534841537,0.2107716649770736,293.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535345673561096,0.050000000745058,0.2287188321352005,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,280.9280090332031,293.23358154296875,291.1347351074219,1.0,0.1680137664079666,0.9764488339424132,0.9764488339424132,1.0,1.0,-0.6829588413238525,0.2957638502120971,0.3871950209140777,0.1053763255476951,0.0,0.0,0.2556568682193756,24.4816951751709,25.0,0.2050548046827316,-5655.9658203125,46.53165817260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9600830078125,305.4496765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.806640625,18000.0,0.0,0.0,0.1266518980264663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180022731423378,0.1800270825624466,-4.351782081357669e-06,0.0,0.0001285355829168,0.0,0.0,7.313233852386475,0.0,0.0,0.0,0.2830894291400909,4.0,0.0,1.0
844440,292.9038391113281,297.1499938964844,293.1499938964844,0.0047120479866862,-351.2926940917969,297.45513916015625,0.5535345673561096,0.050000000745058,0.0457876585423946,294.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535345673561096,0.050000000745058,0.0482166111469268,292.9853210449219,297.1499938964844,293.1499938964844,0.0048367232084274,-279.76519775390625,297.61102294921875,0.5535345673561096,0.050000000745058,0.0356126241385936,293.0639953613281,297.1499938964844,293.1499938964844,0.1487943083047866,-3318.942138671875,304.1407165527344,0.9175657629966736,0.2225328534841537,0.2107716649770736,293.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535345673561096,0.050000000745058,0.2287188321352005,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,280.9280090332031,293.23358154296875,291.1347351074219,1.0,0.1680137664079666,0.9764488339424132,0.9764488339424132,1.0,1.0,-0.6829588413238525,0.2957638502120971,0.3871950209140777,0.1053763255476951,0.0,0.0,0.2556568682193756,24.4816951751709,25.0,0.2050548046827316,-5655.9658203125,46.53165817260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9600830078125,305.4496765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.806640625,18000.0,0.0,0.0,0.1266518980264663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180022731423378,0.1800270825624466,-4.351782081357669e-06,0.0,0.0001285355829168,0.0,0.0,7.313233852386475,0.0,0.0,0.0,0.2830894291400909,4.0,0.0,1.0
844500,292.90093994140625,297.1499938964844,293.1499938964844,0.0047534806653857,-354.0959167480469,297.5057067871094,0.5536102652549744,0.050000000745058,0.0457871444523334,294.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536102652549744,0.050000000745058,0.0482160672545433,292.9819641113281,297.1499938964844,293.1499938964844,0.0048679509200155,-281.3895263671875,297.6486511230469,0.5536102652549744,0.050000000745058,0.0356122255325317,293.0636901855469,297.1499938964844,293.1499938964844,0.1497469544410705,-3335.931396484375,304.14068603515625,0.9194965362548828,0.2236809134483337,0.2118530422449112,293.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536102652549744,0.050000000745058,0.2287162691354751,291.1347961425781,291.1499938964844,269.3829040527344,268.56689453125,280.9196472167969,293.2386169433594,291.13482666015625,1.0,0.1681409627199173,0.9765315651893616,0.9765315651893616,1.0,1.0,-0.6842518448829651,0.296314924955368,0.3879368901252746,0.1056568175554275,0.0,0.0,0.2566631436347961,24.47954559326172,25.0,0.2017285525798797,-5672.46337890625,46.68586349487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96197509765625,305.4588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.802734375,18000.0,0.0,0.0,0.1270109266042709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807241886854171,0.1807285398244857,-4.3532304516702425e-06,0.0,0.0001288999337702,0.0,0.0,7.345758438110352,0.0,0.0,0.0,0.2832185626029968,4.0,0.0,1.0
844560,292.8980407714844,297.1499938964844,293.1499938964844,0.0047955005429685,-356.9277038574219,297.5567626953125,0.5536860823631287,0.050000000745058,0.0457866303622722,294.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536860823631287,0.050000000745058,0.04821552708745,292.97857666015625,297.1499938964844,293.1499938964844,0.0048997751437127,-283.0398254394531,297.6868896484375,0.5536860823631287,0.050000000745058,0.0356118232011795,293.0634155273437,297.1499938964844,293.1499938964844,0.1507036089897155,-3352.968017578125,304.140625,0.9214366674423218,0.2248321324586868,0.2129373848438263,293.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536860823631287,0.050000000745058,0.2287137061357498,291.1348571777344,291.1499938964844,269.3564147949219,268.54705810546875,280.9114074707031,293.2437744140625,291.1348876953125,1.0,0.1682686805725097,0.9766106605529784,0.9766106605529784,1.0,1.0,-0.6855483651161194,0.2968674898147583,0.3886808454990387,0.1059383079409599,0.0,0.0,0.2576647698879242,24.477426528930664,25.0,0.1964714080095291,-5688.91552734375,46.84091567993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637451171875,305.4679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.798828125,18000.0,0.0,0.0,0.1273674666881561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814249604940414,0.18142931163311,-4.354680640972219e-06,0.0,0.0001292617816943,0.0,0.0,7.378294944763184,0.0,0.0,0.0,0.2833477854728699,4.0,0.0,1.0
844620,292.8922119140625,297.1499938964844,293.1499938964844,0.0048813405446708,-362.67724609375,297.66046142578125,0.5538381934165955,0.050000000745058,0.0457855984568595,294.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538381934165955,0.050000000745058,0.0482144430279731,292.9718322753906,297.1499938964844,293.1499938964844,0.0049652345478534,-286.4180603027344,297.7651672363281,0.5538381934165955,0.050000000745058,0.0356110222637653,293.0628356933594,297.1499938964844,293.1499938964844,0.1526286751031875,-3387.178955078125,304.1405334472656,0.9253344535827636,0.2271435856819152,0.2151146978139877,293.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538381934165955,0.050000000745058,0.2287085503339767,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,280.89532470703125,293.254638671875,291.1350402832031,1.0,0.1685256361961364,0.9767687916755676,0.9767687916755676,1.0,1.0,-0.6881517171859741,0.2979770302772522,0.3901746869087219,0.1065044626593589,0.0,0.0,0.2596552968025207,24.473278045654297,25.0,0.1814602613449096,-5721.68115234375,47.15353775024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9668884277344,305.4856872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.78515625,18000.0,0.0,0.0,0.1280745863914489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828250885009765,0.1828294396400451,-4.357589205028489e-06,0.0,0.0001299794239457,0.0,0.0,7.443435668945312,0.0,0.0,0.0,0.2836066484451294,4.0,0.0,1.0
844680,292.8922119140625,297.1499938964844,293.1499938964844,0.0048813405446708,-362.67724609375,297.66046142578125,0.5538381934165955,0.050000000745058,0.0457855984568595,294.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538381934165955,0.050000000745058,0.0482144430279731,292.9718322753906,297.1499938964844,293.1499938964844,0.0049652345478534,-286.4180603027344,297.7651672363281,0.5538381934165955,0.050000000745058,0.0356110222637653,293.0628356933594,297.1499938964844,293.1499938964844,0.1526286751031875,-3387.178955078125,304.1405334472656,0.9253344535827636,0.2271435856819152,0.2151146978139877,293.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538381934165955,0.050000000745058,0.2287085503339767,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,280.89532470703125,293.254638671875,291.1350402832031,1.0,0.1685256361961364,0.9767687916755676,0.9767687916755676,1.0,1.0,-0.6881517171859741,0.2979770302772522,0.3901746869087219,0.1065044626593589,0.0,0.0,0.2596552968025207,24.473278045654297,25.0,0.1814602613449096,-5721.68115234375,47.15353775024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9668884277344,305.4856872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.78515625,18000.0,0.0,0.0,0.1280745863914489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828250885009765,0.1828294396400451,-4.357589205028489e-06,0.0,0.0001299794239457,0.0,0.0,7.443435668945312,0.0,0.0,0.0,0.2836066484451294,4.0,0.0,1.0
