time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
844740,292.8863525390625,297.1499938964844,293.1499938964844,0.0049696387723088,-368.5411376953125,297.7662353515625,0.5539908409118652,0.050000000745058,0.0457845665514469,294.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539908409118652,0.050000000745058,0.048213355243206,292.965087890625,297.1499938964844,293.1499938964844,0.0050331517122685,-289.8997497558594,297.8458251953125,0.5539908409118652,0.050000000745058,0.0356102176010608,293.062255859375,297.1499938964844,293.1499938964844,0.1545687615871429,-3421.56103515625,304.1404724121094,0.9292391538619996,0.2294662594795227,0.2173027098178863,293.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539908409118652,0.050000000745058,0.2287033945322036,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,280.8797912597656,293.26617431640625,291.1351623535156,1.0,0.1687845438718795,0.9769269824028016,0.9769269824028016,1.0,1.0,-0.6907678842544556,0.299092024564743,0.3916758596897125,0.1070748046040535,0.0,0.0,0.2616303563117981,24.46926498413086,25.0,0.1661226153373718,-5754.2626953125,47.46944046020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,305.5028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.1287761330604553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842243671417236,0.1842287331819534,-4.360510956757935e-06,0.0,0.0001306914055021,0.0,0.0,7.5087151527404785,0.0,0.0,0.0,0.2838662564754486,4.0,0.0,1.0
844800,292.8863525390625,297.1499938964844,293.1499938964844,0.0049696387723088,-368.5411376953125,297.7662353515625,0.5539908409118652,0.050000000745058,0.0457845665514469,294.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539908409118652,0.050000000745058,0.048213355243206,292.965087890625,297.1499938964844,293.1499938964844,0.0050331517122685,-289.8997497558594,297.8458251953125,0.5539908409118652,0.050000000745058,0.0356102176010608,293.062255859375,297.1499938964844,293.1499938964844,0.1545687615871429,-3421.56103515625,304.1404724121094,0.9292391538619996,0.2294662594795227,0.2173027098178863,293.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539908409118652,0.050000000745058,0.2287033945322036,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,280.8797912597656,293.26617431640625,291.1351623535156,1.0,0.1687845438718795,0.9769269824028016,0.9769269824028016,1.0,1.0,-0.6907678842544556,0.299092024564743,0.3916758596897125,0.1070748046040535,0.0,0.0,0.2616303563117981,24.46926498413086,25.0,0.1661226153373718,-5754.2626953125,47.46944046020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,305.5028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.1287761330604553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842243671417236,0.1842287331819534,-4.360510956757935e-06,0.0,0.0001306914055021,0.0,0.0,7.5087151527404785,0.0,0.0,0.0,0.2838662564754486,4.0,0.0,1.0
844860,292.8804931640625,297.1499938964844,293.1499938964844,0.0050604804418981,-374.5195617675781,297.8740234375,0.5541437864303589,0.050000000745058,0.0457835346460342,294.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541437864303589,0.050000000745058,0.0482122674584388,292.9582824707031,297.1499938964844,293.1499938964844,0.0051035895012319,-293.485107421875,297.92889404296875,0.5541437864303589,0.050000000745058,0.0356094166636467,293.06170654296875,297.1499938964844,293.1499938964844,0.1565230190753936,-3456.09814453125,304.140380859375,0.9331331849098206,0.2317991405725479,0.2195004820823669,293.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541437864303589,0.050000000745058,0.2286982387304306,291.13525390625,291.1499938964844,269.1991882324219,268.4280700683594,280.86480712890625,293.2783508300781,291.13525390625,1.0,0.1690453290939331,0.9770766496658324,0.9770766496658324,1.0,1.0,-0.6933957934379578,0.3002117872238159,0.3931840360164642,0.1076491475105285,0.0,0.0,0.2635907530784607,24.465404510498047,25.0,0.157911404967308,-5786.658203125,47.78854751586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9714050292969,305.51934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.744140625,18000.0,0.0,0.0,0.1294745504856109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856234520673751,0.1856278181076049,-4.36344771514996e-06,0.0,0.000131400200189,0.0,0.0,7.574165344238281,0.0,0.0,0.0,0.2841267585754394,4.0,0.0,1.0
844920,292.8804931640625,297.1499938964844,293.1499938964844,0.0050604804418981,-374.5195617675781,297.8740234375,0.5541437864303589,0.050000000745058,0.0457835346460342,294.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541437864303589,0.050000000745058,0.0482122674584388,292.9582824707031,297.1499938964844,293.1499938964844,0.0051035895012319,-293.485107421875,297.92889404296875,0.5541437864303589,0.050000000745058,0.0356094166636467,293.06170654296875,297.1499938964844,293.1499938964844,0.1565230190753936,-3456.09814453125,304.140380859375,0.9331331849098206,0.2317991405725479,0.2195004820823669,293.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541437864303589,0.050000000745058,0.2286982387304306,291.13525390625,291.1499938964844,269.1991882324219,268.4280700683594,280.86480712890625,293.2783508300781,291.13525390625,1.0,0.1690453290939331,0.9770766496658324,0.9770766496658324,1.0,1.0,-0.6933957934379578,0.3002117872238159,0.3931840360164642,0.1076491475105285,0.0,0.0,0.2635907530784607,24.465404510498047,25.0,0.157911404967308,-5786.658203125,47.78854751586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9714050292969,305.51934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.744140625,18000.0,0.0,0.0,0.1294745504856109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856234520673751,0.1856278181076049,-4.36344771514996e-06,0.0,0.000131400200189,0.0,0.0,7.574165344238281,0.0,0.0,0.0,0.2841267585754394,4.0,0.0,1.0
844980,292.8746337890625,297.1499938964844,293.1499938964844,0.0051539526320993,-380.6125183105469,297.9839172363281,0.5542970299720764,0.050000000745058,0.0457825027406215,294.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542970299720764,0.050000000745058,0.0482111796736717,292.95147705078125,297.1499938964844,293.1499938964844,0.0051766107790172,-297.1740417480469,298.0143737792969,0.5542970299720764,0.050000000745058,0.0356086120009422,293.0611877441406,297.1499938964844,293.1499938964844,0.1584904938936233,-3490.772216796875,304.14031982421875,0.937000811100006,0.2341411411762237,0.2217070162296295,293.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542970299720764,0.050000000745058,0.2286930680274963,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,280.8503112792969,293.2911682128906,291.1353759765625,1.0,0.1693079173564911,0.9772262573242188,0.9772262573242188,1.0,1.0,-0.6960341930389404,0.3013358414173126,0.3946983814239502,0.1082275733351707,0.0,0.0,0.2655360102653503,24.461715698242188,25.0,0.1595215052366256,-5818.861328125,48.11075592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,305.53533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.724609375,18000.0,0.0,0.0,0.1301718354225158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870220750570297,0.1870264410972595,-4.3663999349519145e-06,0.0,0.0001321078598266,0.0,0.0,7.639776229858398,0.0,0.0,0.0,0.2843881249427795,4.0,0.0,1.0
845040,292.8746337890625,297.1499938964844,293.1499938964844,0.0051539526320993,-380.6125183105469,297.9839172363281,0.5542970299720764,0.050000000745058,0.0457825027406215,294.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542970299720764,0.050000000745058,0.0482111796736717,292.95147705078125,297.1499938964844,293.1499938964844,0.0051766107790172,-297.1740417480469,298.0143737792969,0.5542970299720764,0.050000000745058,0.0356086120009422,293.0611877441406,297.1499938964844,293.1499938964844,0.1584904938936233,-3490.772216796875,304.14031982421875,0.937000811100006,0.2341411411762237,0.2217070162296295,293.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542970299720764,0.050000000745058,0.2286930680274963,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,280.8503112792969,293.2911682128906,291.1353759765625,1.0,0.1693079173564911,0.9772262573242188,0.9772262573242188,1.0,1.0,-0.6960341930389404,0.3013358414173126,0.3946983814239502,0.1082275733351707,0.0,0.0,0.2655360102653503,24.461715698242188,25.0,0.1595215052366256,-5818.861328125,48.11075592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,305.53533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.724609375,18000.0,0.0,0.0,0.1301718354225158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870220750570297,0.1870264410972595,-4.3663999349519145e-06,0.0,0.0001321078598266,0.0,0.0,7.639776229858398,0.0,0.0,0.0,0.2843881249427795,4.0,0.0,1.0
845100,292.8716735839844,297.1499938964844,293.1499938964844,0.005201703403145,-383.701904296875,298.0396423339844,0.5543736815452576,0.050000000745058,0.04578198492527,294.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5543736815452576,0.050000000745058,0.0482106357812881,292.9480895996094,297.1499938964844,293.1499938964844,0.0052141095511615,-299.0572814941406,298.0580139160156,0.5543736815452576,0.050000000745058,0.0356082096695899,293.0609436035156,297.1499938964844,293.1499938964844,0.1594788581132888,-3508.155029296875,304.1402893066406,0.9389203190803528,0.2353151887655258,0.2228132337331771,293.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5543736815452576,0.050000000745058,0.2286904901266098,291.1354064941406,291.1499938964844,269.12188720703125,268.3686218261719,280.8432922363281,293.2977905273437,291.13543701171875,1.0,0.1694398522377014,0.9773011207580566,0.9773011207580566,1.0,1.0,-0.6973569393157959,0.3018992841243744,0.3954576849937439,0.1085182875394821,0.0,0.0,0.2665025591850281,24.45993995666504,25.0,0.1639959216117859,-5834.88818359375,48.272987365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97332763671875,305.5431213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1305205225944519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877209097146988,0.1877252757549286,-4.367881501821103e-06,0.0,0.0001324617333011,0.0,0.0,7.672629356384277,0.0,0.0,0.0,0.2845190763473511,4.0,0.0,1.0
845160,292.8687438964844,297.1499938964844,293.1499938964844,0.0052501480095088,-386.8199157714844,298.09588623046875,0.5544503331184387,0.050000000745058,0.0457814708352088,294.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544503331184387,0.050000000745058,0.0482100918889045,292.9446716308594,297.1499938964844,293.1499938964844,0.0052522821351885,-300.9665222167969,298.1022644042969,0.5544503331184387,0.050000000745058,0.035607811063528,293.0606994628906,297.1499938964844,293.1499938964844,0.1604700982570648,-3525.564208984375,304.1402282714844,0.9408280849456788,0.2364910542964935,0.2239211946725845,293.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544503331184387,0.050000000745058,0.2286879122257232,291.1354675292969,291.1499938964844,269.0963134765625,268.34881591796875,280.8363952636719,293.3045959472656,291.135498046875,1.0,0.1695722192525863,0.9773717522621156,0.9773717522621156,1.0,1.0,-0.6986818313598633,0.3024635016918182,0.396218329668045,0.1088099181652069,0.0,0.0,0.2674647569656372,24.45821762084961,25.0,0.1711350530385971,-5850.86279296875,48.43594741821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9737243652344,305.5508117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.708984375,18000.0,0.0,0.0,0.1308694183826446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188419222831726,0.1884235888719558,-4.369366706669098e-06,0.0,0.0001328158250544,0.0,0.0,7.705503463745117,0.0,0.0,0.0,0.2846501767635345,4.0,0.0,1.0
845220,292.86285400390625,297.1499938964844,293.1499938964844,0.0053491652943193,-393.1416320800781,298.2099304199219,0.5546035170555115,0.050000000745058,0.0457804389297962,294.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546035170555115,0.050000000745058,0.0482090078294277,292.9378356933594,297.1499938964844,293.1499938964844,0.0053306757472455,-304.8623962402344,298.19256591796875,0.5546035170555115,0.050000000745058,0.0356070101261138,293.06024169921875,297.1499938964844,293.1499938964844,0.1624606698751449,-3560.45263671875,304.1401672363281,0.9446027874946594,0.2388474941253662,0.2261417508125305,293.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546035170555115,0.050000000745058,0.2286827713251114,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,280.8229675292969,293.318603515625,291.1356506347656,1.0,0.1698381155729293,0.977513074874878,0.977513074874878,1.0,1.0,-0.7013370990753174,0.303594022989273,0.3977430760860443,0.1093960702419281,0.0,0.0,0.269374668598175,24.45493125915528,25.0,0.1918691098690033,-5882.64794921875,48.76399230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742431640625,305.5658264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.1315681636333465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898132413625717,0.1898176223039627,-4.372344392322702e-06,0.0,0.0001335249689873,0.0,0.0,7.771269798278809,0.0,0.0,0.0,0.2849125862121582,4.0,0.0,1.0
845280,292.86285400390625,297.1499938964844,293.1499938964844,0.0053491652943193,-393.1416320800781,298.2099304199219,0.5546035170555115,0.050000000745058,0.0457804389297962,294.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546035170555115,0.050000000745058,0.0482090078294277,292.9378356933594,297.1499938964844,293.1499938964844,0.0053306757472455,-304.8623962402344,298.19256591796875,0.5546035170555115,0.050000000745058,0.0356070101261138,293.06024169921875,297.1499938964844,293.1499938964844,0.1624606698751449,-3560.45263671875,304.1401672363281,0.9446027874946594,0.2388474941253662,0.2261417508125305,293.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546035170555115,0.050000000745058,0.2286827713251114,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,280.8229675292969,293.318603515625,291.1356506347656,1.0,0.1698381155729293,0.977513074874878,0.977513074874878,1.0,1.0,-0.7013370990753174,0.303594022989273,0.3977430760860443,0.1093960702419281,0.0,0.0,0.269374668598175,24.45493125915528,25.0,0.1918691098690033,-5882.64794921875,48.76399230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742431640625,305.5658264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.1315681636333465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898132413625717,0.1898176223039627,-4.372344392322702e-06,0.0,0.0001335249689873,0.0,0.0,7.771269798278809,0.0,0.0,0.0,0.2849125862121582,4.0,0.0,1.0
845340,292.85693359375,297.1499938964844,293.1499938964844,0.0054511129856109,-399.5776672363281,298.3260498046875,0.5547564029693604,0.050000000745058,0.0457794144749641,294.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547564029693604,0.050000000745058,0.0482079274952411,292.93096923828125,297.1499938964844,293.1499938964844,0.0054118689149618,-308.8616638183594,298.2853088378906,0.5547564029693604,0.050000000745058,0.0356062091886997,293.059814453125,297.1499938964844,293.1499938964844,0.1644609421491623,-3595.414794921875,304.1401062011719,0.9483141899108888,0.2412090450525283,0.2283673584461212,293.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547564029693604,0.050000000745058,0.2286776453256607,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,280.81011962890625,293.3332214355469,291.13580322265625,1.0,0.1701055020093917,0.9776543974876404,0.9776543974876404,1.0,1.0,-0.7039984464645386,0.3047267198562622,0.3992717564105987,0.1099859923124313,0.0,0.0,0.271263062953949,24.451879501342773,25.0,0.2175539582967758,-5914.19970703125,49.09474182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744873046875,305.5804443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1322682946920395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912019550800323,0.1912063211202621,-4.375329353933921e-06,0.0,0.0001342355099041,0.0,0.0,7.836973190307617,0.0,0.0,0.0,0.2851749956607818,4.0,0.0,1.0
845400,292.85693359375,297.1499938964844,293.1499938964844,0.0054511129856109,-399.5776672363281,298.3260498046875,0.5547564029693604,0.050000000745058,0.0457794144749641,294.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547564029693604,0.050000000745058,0.0482079274952411,292.93096923828125,297.1499938964844,293.1499938964844,0.0054118689149618,-308.8616638183594,298.2853088378906,0.5547564029693604,0.050000000745058,0.0356062091886997,293.059814453125,297.1499938964844,293.1499938964844,0.1644609421491623,-3595.414794921875,304.1401062011719,0.9483141899108888,0.2412090450525283,0.2283673584461212,293.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547564029693604,0.050000000745058,0.2286776453256607,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,280.81011962890625,293.3332214355469,291.13580322265625,1.0,0.1701055020093917,0.9776543974876404,0.9776543974876404,1.0,1.0,-0.7039984464645386,0.3047267198562622,0.3992717564105987,0.1099859923124313,0.0,0.0,0.271263062953949,24.451879501342773,25.0,0.2175539582967758,-5914.19970703125,49.09474182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744873046875,305.5804443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1322682946920395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912019550800323,0.1912063211202621,-4.375329353933921e-06,0.0,0.0001342355099041,0.0,0.0,7.836973190307617,0.0,0.0,0.0,0.2851749956607818,4.0,0.0,1.0
845460,292.8510131835937,297.1499938964844,293.1499938964844,0.0055561074987053,-406.1281127929688,298.4442749023437,0.554908812046051,0.050000000745058,0.045778390020132,294.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.554908812046051,0.050000000745058,0.0482068508863449,292.9241027832031,297.1499938964844,293.1499938964844,0.0054959477856755,-312.96435546875,298.3804626464844,0.554908812046051,0.050000000745058,0.0356054157018661,293.0594177246094,297.1499938964844,293.1499938964844,0.1664695739746093,-3630.427490234375,304.1400756835937,0.9519529938697816,0.2435740828514099,0.2305965423583984,293.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.554908812046051,0.050000000745058,0.2286725491285324,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,280.7977600097656,293.348388671875,291.135986328125,1.0,0.1703742444515228,0.9777876138687134,0.9777876138687134,1.0,1.0,-0.7066642045974731,0.3058606386184692,0.4008035659790039,0.1105794161558151,0.0,0.0,0.2731270790100097,24.4490909576416,25.0,0.2466667592525482,-5945.4990234375,49.42802047729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.5946960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.1329694986343383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925830543041229,0.1925874352455139,-4.378316589281894e-06,0.0,0.0001349471276625,0.0,0.0,7.902503967285156,0.0,0.0,0.0,0.2854369580745697,4.0,0.0,1.0
845520,292.8510131835937,297.1499938964844,293.1499938964844,0.0055561074987053,-406.1281127929688,298.4442749023437,0.554908812046051,0.050000000745058,0.045778390020132,294.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.554908812046051,0.050000000745058,0.0482068508863449,292.9241027832031,297.1499938964844,293.1499938964844,0.0054959477856755,-312.96435546875,298.3804626464844,0.554908812046051,0.050000000745058,0.0356054157018661,293.0594177246094,297.1499938964844,293.1499938964844,0.1664695739746093,-3630.427490234375,304.1400756835937,0.9519529938697816,0.2435740828514099,0.2305965423583984,293.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.554908812046051,0.050000000745058,0.2286725491285324,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,280.7977600097656,293.348388671875,291.135986328125,1.0,0.1703742444515228,0.9777876138687134,0.9777876138687134,1.0,1.0,-0.7066642045974731,0.3058606386184692,0.4008035659790039,0.1105794161558151,0.0,0.0,0.2731270790100097,24.4490909576416,25.0,0.2466667592525482,-5945.4990234375,49.42802047729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.5946960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.1329694986343383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925830543041229,0.1925874352455139,-4.378316589281894e-06,0.0,0.0001349471276625,0.0,0.0,7.902503967285156,0.0,0.0,0.0,0.2854369580745697,4.0,0.0,1.0
845580,292.8450622558594,297.1499938964844,293.1499938964844,0.0056642745621502,-412.7931518554688,298.5646057128906,0.5550605058670044,0.050000000745058,0.0457773767411708,294.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550605058670044,0.050000000745058,0.0482057817280292,292.9172058105469,297.1499938964844,293.1499938964844,0.0055830036289989,-317.1705322265625,298.47802734375,0.5550605058670044,0.050000000745058,0.0356046259403228,293.0590515136719,297.1499938964844,293.1499938964844,0.1684851199388504,-3665.46533203125,304.1400146484375,0.9555110335350036,0.2459409087896347,0.2328277230262756,293.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550605058670044,0.050000000745058,0.2286674678325653,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,280.7859191894531,293.36407470703125,291.1361694335937,1.0,0.1706442236900329,0.9779208302497864,0.9779208302497864,1.0,1.0,-0.7093323469161987,0.3069949150085449,0.4023374617099762,0.1111763641238212,0.0,0.0,0.2749637961387634,24.446590423583984,25.0,0.2762999832630157,-5976.52685546875,49.76364517211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,305.6086730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1336709558963775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939540207386016,0.1939584016799926,-4.381301096145762e-06,0.0,0.0001356590364594,0.0,0.0,7.967739582061768,0.0,0.0,0.0,0.2856979370117187,4.0,0.0,1.0
845640,292.8450622558594,297.1499938964844,293.1499938964844,0.0056642745621502,-412.7931518554688,298.5646057128906,0.5550605058670044,0.050000000745058,0.0457773767411708,294.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550605058670044,0.050000000745058,0.0482057817280292,292.9172058105469,297.1499938964844,293.1499938964844,0.0055830036289989,-317.1705322265625,298.47802734375,0.5550605058670044,0.050000000745058,0.0356046259403228,293.0590515136719,297.1499938964844,293.1499938964844,0.1684851199388504,-3665.46533203125,304.1400146484375,0.9555110335350036,0.2459409087896347,0.2328277230262756,293.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550605058670044,0.050000000745058,0.2286674678325653,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,280.7859191894531,293.36407470703125,291.1361694335937,1.0,0.1706442236900329,0.9779208302497864,0.9779208302497864,1.0,1.0,-0.7093323469161987,0.3069949150085449,0.4023374617099762,0.1111763641238212,0.0,0.0,0.2749637961387634,24.446590423583984,25.0,0.2762999832630157,-5976.52685546875,49.76364517211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,305.6086730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1336709558963775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939540207386016,0.1939584016799926,-4.381301096145762e-06,0.0,0.0001356590364594,0.0,0.0,7.967739582061768,0.0,0.0,0.0,0.2856979370117187,4.0,0.0,1.0
845700,292.84210205078125,297.1499938964844,293.1499938964844,0.0057195904664695,-416.168701171875,298.62554931640625,0.55513596534729,0.050000000745058,0.0457768701016902,294.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.55513596534729,0.050000000745058,0.0482052490115165,292.9137878417969,297.1499938964844,293.1499938964844,0.0056276782415807,-319.3124084472656,298.5277404785156,0.55513596534729,0.050000000745058,0.0356042347848415,293.05889892578125,297.1499938964844,293.1499938964844,0.1694950014352798,-3682.985595703125,304.1399841308594,0.9572575688362122,0.2471244037151336,0.2339435517787933,293.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.55513596534729,0.050000000745058,0.2286649495363235,291.13623046875,291.1499938964844,268.8710327148437,268.1707458496094,280.7802124023437,293.3721008300781,291.13629150390625,1.0,0.1707796156406402,0.9779874682426452,0.9779874682426452,1.0,1.0,-0.7106667757034302,0.3075619041919708,0.4031048417091369,0.1114761307835578,0.0,0.0,0.2758710384368896,24.44545555114746,25.0,0.2907376885414123,-5991.9326171875,49.93227005004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974609375,305.6155700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7578125,18000.0,0.0,0.0,0.134021446108818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946349442005157,0.1946393251419067,-4.382789938972564e-06,0.0,0.0001360147289233,0.0,0.0,8.00020980834961,0.0,0.0,0.0,0.2858279049396515,4.0,0.0,1.0
845760,292.839111328125,297.1499938964844,293.1499938964844,0.0057757515460252,-419.572998046875,298.68701171875,0.5552111864089966,0.050000000745058,0.0457763709127903,294.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552111864089966,0.050000000745058,0.0482047200202941,292.9103088378906,297.1499938964844,293.1499938964844,0.0056731370277702,-321.4803466796875,298.5780334472656,0.5552111864089966,0.050000000745058,0.0356038436293602,293.0587463378906,297.1499938964844,293.1499938964844,0.1705060005187988,-3700.50146484375,304.1399841308594,0.9589813947677612,0.2483076602220535,0.2350591868162155,293.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552111864089966,0.050000000745058,0.2286624461412429,291.1363525390625,291.1499938964844,268.8465576171875,268.1509704589844,280.7746276855469,293.3802795410156,291.1363830566406,1.0,0.1709152609109878,0.9780505895614624,0.9780505895614624,1.0,1.0,-0.7120009660720825,0.3081285357475281,0.403872400522232,0.1117766797542572,0.0,0.0,0.2767704725265503,24.44440650939941,25.0,0.3052354753017425,-6007.263671875,50.10140228271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97467041015625,305.6224060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.1343715339899063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953124403953552,0.1953168213367462,-4.384276508062612e-06,0.0,0.0001363700284855,0.0,0.0,8.032563209533691,0.0,0.0,0.0,0.2859574854373932,4.0,0.0,1.0
845820,292.8343505859375,297.1499938964844,293.1499938964844,0.005867414176464,-425.0796508789063,298.7864685058594,0.5553205609321594,0.050000000745058,0.0457756370306015,294.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553205609321594,0.050000000745058,0.0482039526104927,292.9042053222656,297.1499938964844,293.1499938964844,0.0057498021051287,-325.1098937988281,298.661376953125,0.5553205609321594,0.050000000745058,0.0356032736599445,293.05889892578125,297.1499938964844,293.1499938964844,0.1721012741327285,-3728.08056640625,304.1399841308594,0.9616358876228333,0.2501271665096283,0.2368152737617492,293.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553205609321594,0.050000000745058,0.2286587953567505,291.13653564453125,291.1499938964844,268.8077087402344,268.1193542480469,280.7660827636719,293.393798828125,291.1365966796875,1.0,0.1711322367191314,0.978151559829712,0.978151559829712,1.0,1.0,-0.7141016721725464,0.3090201020240783,0.405081570148468,0.1122521981596946,0.0,0.0,0.2781913578510284,24.44443130493164,25.0,0.3779550194740295,-6031.47802734375,50.370601654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,305.6333923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.81640625,18000.0,0.0,0.0,0.1349303424358368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963882893323898,0.196392685174942,-4.3866466512554325e-06,0.0,0.0001369371457258,0.0,0.0,8.084033966064453,0.0,0.0,0.0,0.286163717508316,4.0,0.0,1.0
845880,292.8331604003906,297.1499938964844,293.1499938964844,0.0058906795457005,-426.46722412109375,298.8115539550781,0.5553380250930786,0.050000000745058,0.0457755215466022,294.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553380250930786,0.050000000745058,0.0482038296759128,292.90234375,297.1499938964844,293.1499938964844,0.005770162679255,-326.06805419921875,298.683349609375,0.5553380250930786,0.050000000745058,0.0356031842529773,293.05914306640625,297.1499938964844,293.1499938964844,0.1724765747785568,-3734.5498046875,304.1400451660156,0.9622377157211304,0.2505418360233307,0.2372268289327621,293.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553380250930786,0.050000000745058,0.2286582142114639,291.1365966796875,291.1499938964844,268.79803466796875,268.1114807128906,280.7640686035156,293.3973693847656,291.1366882324219,1.0,0.1711859852075576,0.9781768321990968,0.9781768321990968,1.0,1.0,-0.7145945429801941,0.3092291057109833,0.4053654074668884,0.1123643293976783,0.0,0.0,0.2785409092903137,24.44590187072754,25.0,0.4565968215465545,-6037.3642578125,50.43568801879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9749450683594,305.6362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.1350696086883545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966549903154373,0.1966593712568283,-4.387237368064234e-06,0.0,0.0001370784884784,0.0,0.0,8.096814155578613,0.0,0.0,0.0,0.2862149477005005,4.0,0.0,1.0
845940,292.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.9384155273437,0.5553631782531738,0.0,0.0457753464579582,294.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553631782531738,0.0,0.0482036434113979,292.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.7991943359375,0.5553631782531738,0.0,0.0356030464172363,293.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.964847445487976,0.0,0.2390910536050796,293.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553631782531738,0.0,0.2286573350429535,291.1373596191406,294.1499938964844,268.75,268.0719909667969,280.754638671875,293.4161376953125,291.1376037597656,0.0,0.0,0.978303074836731,0.978303074836731,1.0,1.0,-0.7168302536010742,0.3101767301559448,0.4066535532474518,0.1128756627440452,0.0,0.0,0.0,24.46211242675781,60.0,1.3503031730651855,-6065.2587890625,50.74337387084961,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,305.65106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19793801009655,0.1979424059391021,-4.390140929899644e-06,0.0,0.0,0.0,0.0,8.158488273620605,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.9384155273437,0.5553631782531738,0.0,0.0457753464579582,294.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553631782531738,0.0,0.0482036434113979,292.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.7991943359375,0.5553631782531738,0.0,0.0356030464172363,293.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.964847445487976,0.0,0.2390910536050796,293.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553631782531738,0.0,0.2286573350429535,291.1373596191406,294.1499938964844,268.75,268.0719909667969,280.754638671875,293.4161376953125,291.1376037597656,0.0,0.0,0.978303074836731,0.978303074836731,1.0,1.0,-0.7168302536010742,0.3101767301559448,0.4066535532474518,0.1128756627440452,0.0,0.0,0.0,24.46211242675781,60.0,1.3503031730651855,-6065.2587890625,50.74337387084961,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,305.65106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19793801009655,0.1979424059391021,-4.390140929899644e-06,0.0,0.0,0.0,0.0,8.158488273620605,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6778564453125,0.0,0.0,0.0002574914251454,293.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0002711508714128,292.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.596923828125,0.0,0.0,0.0002002711116801,292.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7252197265625,0.0,0.0,0.0009713923209346,293.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,0.0012862229486927,291.1454162597656,294.1499938964844,268.7041931152344,268.0342102050781,279.2310791015625,289.981201171875,291.1416320800781,0.0,0.0,0.5869818329811096,0.5869818329811096,1.0,1.0,-0.0035844291560351,0.0055100307799875,-0.001925601507537,-0.0104195540770888,0.0,0.0,0.0,-0.0196264069527387,60.0,-77.07759857177734,-0.0,-8.757658065405849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.70422562521454e-18,-3.708195264974182e-18,3.969876847053879e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6778564453125,0.0,0.0,0.0002574914251454,293.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0002711508714128,292.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.596923828125,0.0,0.0,0.0002002711116801,292.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7252197265625,0.0,0.0,0.0009713923209346,293.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,0.0012862229486927,291.1454162597656,294.1499938964844,268.7041931152344,268.0342102050781,279.2310791015625,289.981201171875,291.1416320800781,0.0,0.0,0.5869818329811096,0.5869818329811096,1.0,1.0,-0.0035844291560351,0.0055100307799875,-0.001925601507537,-0.0104195540770888,0.0,0.0,0.0,-0.0196264069527387,60.0,-77.07759857177734,-0.0,-8.757658065405849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.70422562521454e-18,-3.708195264974182e-18,3.969876847053879e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6359558105469,0.0,0.0,9.893505921354516e-05,293.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0001041833747876,292.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5558166503906,0.0,0.0,7.694948726566508e-05,292.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6488342285156,0.0,0.0,0.0001249842462129,293.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0004942010855302,291.1455383300781,294.1499938964844,268.6827087402344,268.0166015625,279.0398254394531,287.53692626953125,291.140380859375,0.0,0.0,0.3913212120532989,0.3913212120532989,1.0,1.0,-0.0010791419772431,0.002464979654178,-0.0013858375605195,-0.0126791251823306,0.0,0.0,0.0,-0.0074115004390478,60.0,-47.73958206176758,-0.0,-7.939963353464918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5991178386497307e-20,1.9166487266779686e-20,-3.1753094861275666e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.6075439453125,0.0,0.0,9.410739585291594e-05,293.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.909962682286276e-05,292.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.52789306640625,0.0,0.0,7.319464202737436e-05,292.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6254272460937,0.0,0.0,9.937967115547508e-05,293.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.000470085942652,291.1455993652344,294.1499938964844,268.6621398925781,267.9997863769531,278.9272766113281,285.3097229003906,291.1395568847656,0.0,0.0,0.1956606060266494,0.1956606060266494,1.0,1.0,-0.0010031795827671,0.0006191392312757,0.0003840403514914,-0.0144106531515717,0.0,0.0,0.0,-0.0076292036101222,60.0,-27.424671173095703,-0.0,-6.860076950943039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.011203534204375e-21,-7.609637543865208e-21,2.598434413557617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5797119140625,0.0,0.0,9.40112950047478e-05,293.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.89984255284071e-05,292.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5005798339844,0.0,0.0,7.311989611480385e-05,292.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.60369873046875,0.0,0.0,9.900515578920022e-05,292.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0004696059040725,291.1456604003906,294.1499938964844,268.6424865722656,267.9837341308594,278.8178405761719,283.35333251953125,291.138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017231106758,2.7828241044858263e-08,0.0010016952874138,-0.0149366352707147,0.0,0.0,0.0,-0.0078186579048633,60.0,-19.76662826538086,-0.0,-6.841593602757713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934547155875437e-21,7.535737357186691e-21,-2.6011904032596457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.55206298828125,0.0,0.0,9.398067049914972e-05,293.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.896617120830342e-05,292.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4734191894531,0.0,0.0,7.309607462957501e-05,292.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5821533203125,0.0,0.0,9.89665713859722e-05,292.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,0.0004694529052358,291.1457214355469,294.1499938964844,268.6236877441406,267.96844482421875,278.7092590332031,281.6351928710937,291.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013919090852,6.027546017861596e-09,0.0010013858554884,-0.014841447584331,0.0,0.0,0.0,-0.007800540421158,60.0,-16.992942810058594,-0.0,-6.837029786765926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9341505292340656e-21,7.53612913706666e-21,-2.601978405884202e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.497314453125,0.0,0.0,9.391715138917788e-05,293.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.889927605399862e-05,292.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.4196472167969,0.0,0.0,7.304667087737471e-05,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5394897460937,0.0,0.0,9.889953798847272e-05,292.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0004691356152761,291.1458435058594,294.1499938964844,268.58856201171875,267.9400939941406,278.49462890625,278.7983703613281,291.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.635068893432615,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140835711263e-21,7.536136407208761e-21,-2.601995369549108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.497314453125,0.0,0.0,9.391715138917788e-05,293.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.889927605399862e-05,292.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.4196472167969,0.0,0.0,7.304667087737471e-05,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5394897460937,0.0,0.0,9.889953798847272e-05,292.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0004691356152761,291.1458435058594,294.1499938964844,268.58856201171875,267.9400939941406,278.49462890625,278.7983703613281,291.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.635068893432615,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140835711263e-21,7.536136407208761e-21,-2.601995369549108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4432678222656,0.0,0.0,9.384755685459822e-05,293.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,9.882599988486618e-05,292.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3665771484375,0.0,0.0,7.29925450286828e-05,292.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4973449707031,0.0,0.0,9.882625454338267e-05,292.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0004687879991251,291.1459655761719,294.1499938964844,268.5566101074219,267.9144897460937,278.2833557128906,276.6029052734375,291.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838481197561e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.4622220993042,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4432678222656,0.0,0.0,9.384755685459822e-05,293.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,9.882599988486618e-05,292.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3665771484375,0.0,0.0,7.29925450286828e-05,292.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4973449707031,0.0,0.0,9.882625454338267e-05,292.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0004687879991251,291.1459655761719,294.1499938964844,268.5566101074219,267.9144897460937,278.2833557128906,276.6029052734375,291.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838481197561e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.4622220993042,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.38995361328125,0.0,0.0,9.37728545977734e-05,293.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.8747324955184e-05,292.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,295.3141784667969,0.0,0.0,7.293443923117593e-05,292.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4557800292969,0.0,0.0,9.874757961370052e-05,292.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0004684148007072,291.1460876464844,294.1499938964844,268.5275573730469,267.8914794921875,278.075439453125,274.8988952636719,291.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.7677023157509674e-09,0.0009991702390834,-0.0141628198325634,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.445082664489746,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
