time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
846720,292.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.38995361328125,0.0,0.0,9.37728545977734e-05,293.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.8747324955184e-05,292.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,295.3141784667969,0.0,0.0,7.293443923117593e-05,292.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4557800292969,0.0,0.0,9.874757961370052e-05,292.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0004684148007072,291.1460876464844,294.1499938964844,268.5275573730469,267.8914794921875,278.075439453125,274.8988952636719,291.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.7677023157509674e-09,0.0009991702390834,-0.0141628198325634,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.445082664489746,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3373107910156,0.0,0.0,9.369396866532044e-05,293.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.86642626230605e-05,292.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.26251220703125,0.0,0.0,7.287308835657313e-05,292.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4147644042969,0.0,0.0,9.866451000561938e-05,292.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.0004680207930505,291.14617919921875,294.1499938964844,268.5011901855469,267.870849609375,277.87091064453125,273.5717468261719,291.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.6693698624599165e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.446043968200684,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3373107910156,0.0,0.0,9.369396866532044e-05,293.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.86642626230605e-05,292.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.26251220703125,0.0,0.0,7.287308835657313e-05,292.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4147644042969,0.0,0.0,9.866451000561938e-05,292.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.0004680207930505,291.14617919921875,294.1499938964844,268.5011901855469,267.870849609375,277.87091064453125,273.5717468261719,291.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.6693698624599165e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.446043968200684,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.311279296875,0.0,0.0,9.365325240651146e-05,293.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,9.862138540484013e-05,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2369079589844,0.0,0.0,7.28414161130786e-05,292.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3944396972656,0.0,0.0,9.8621632787399e-05,292.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,0.0004678173863794,291.146240234375,294.1499938964844,268.4889831542969,267.8613586425781,277.7698974609375,273.0213928222656,291.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186126862201036e-09,0.0009978953748941,-0.0137722473591566,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.446763038635254,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.285400390625,0.0,0.0,9.361183037981392e-05,293.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,9.857776603894308e-05,292.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.21148681640625,0.0,0.0,7.28092054487206e-05,292.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.374267578125,0.0,0.0,9.857800614554436e-05,292.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0004676104872487,291.1462707519531,294.1499938964844,268.47735595703125,267.8524169921875,277.6697082519531,272.53424072265625,291.1236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.566978433790837e-09,0.0009974538115784,-0.0136369792744517,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.44701862335205,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.234130859375,0.0,0.0,9.352730558020994e-05,293.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,9.848875924944878e-05,292.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.1611633300781,0.0,0.0,7.274345989571884e-05,292.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3343200683594,0.0,0.0,9.848899208009244e-05,292.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,0.0004671882488764,291.1463623046875,294.1499938964844,268.4557800292969,267.8360290527344,277.4718322753906,271.7193603515625,291.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612939683391e-09,0.0009965527569875,-0.0133609473705291,0.0,0.0,0.0,-0.0075203725136816,60.0,-15.44586944580078,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.234130859375,0.0,0.0,9.352730558020994e-05,293.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,9.848875924944878e-05,292.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.1611633300781,0.0,0.0,7.274345989571884e-05,292.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3343200683594,0.0,0.0,9.848899208009244e-05,292.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,0.0004671882488764,291.1463623046875,294.1499938964844,268.4557800292969,267.8360290527344,277.4718322753906,271.7193603515625,291.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612939683391e-09,0.0009965527569875,-0.0133609473705291,0.0,0.0,0.0,-0.0075203725136816,60.0,-15.44586944580078,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.1835632324219,0.0,0.0,9.344120917376132e-05,293.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.839809354161844e-05,292.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.11151123046875,0.0,0.0,7.267649925779551e-05,292.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2948913574219,0.0,0.0,9.83983336482197e-05,292.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0004667582106776,291.1464538574219,294.1499938964844,268.436279296875,267.82147216796875,277.2772827148437,271.0768127441406,291.1139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.442583084106444,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.1835632324219,0.0,0.0,9.344120917376132e-05,293.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.839809354161844e-05,292.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.11151123046875,0.0,0.0,7.267649925779551e-05,292.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2948913574219,0.0,0.0,9.83983336482197e-05,292.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0004667582106776,291.1464538574219,294.1499938964844,268.436279296875,267.82147216796875,277.2772827148437,271.0768127441406,291.1139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.442583084106444,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1336669921875,0.0,0.0,9.335431968793272e-05,293.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,9.830659837462008e-05,292.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0624694824219,0.0,0.0,7.260892016347498e-05,292.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2559814453125,0.0,0.0,9.830683120526372e-05,292.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0004663241561502,291.1465148925781,294.1499938964844,268.41864013671875,267.8085632324219,277.08599853515625,270.5674743652344,291.1084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988532465162e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437424659729004,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1336669921875,0.0,0.0,9.335431968793272e-05,293.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,9.830659837462008e-05,292.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0624694824219,0.0,0.0,7.260892016347498e-05,292.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2559814453125,0.0,0.0,9.830683120526372e-05,292.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0004663241561502,291.1465148925781,294.1499938964844,268.41864013671875,267.8085632324219,277.08599853515625,270.5674743652344,291.1084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988532465162e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437424659729004,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0844116210937,0.0,0.0,9.32673501665704e-05,293.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,9.821501589613037e-05,292.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0140991210937,0.0,0.0,7.254127558553591e-05,292.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2175598144531,0.0,0.0,9.82152414508164e-05,292.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0004658897523768,291.14654541015625,294.1499938964844,268.4026184082031,267.797119140625,276.8979797363281,270.16168212890625,291.1025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120459124445,0.0,0.0,0.0,-0.0073597361333668,60.0,-15.430683135986328,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0844116210937,0.0,0.0,9.32673501665704e-05,293.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,9.821501589613037e-05,292.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0140991210937,0.0,0.0,7.254127558553591e-05,292.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2175598144531,0.0,0.0,9.82152414508164e-05,292.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0004658897523768,291.14654541015625,294.1499938964844,268.4026184082031,267.797119140625,276.8979797363281,270.16168212890625,291.1025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120459124445,0.0,0.0,0.0,-0.0073597361333668,60.0,-15.430683135986328,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.0600280761719,0.0,0.0,9.322404366685078e-05,293.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,9.816941019380464e-05,292.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9901733398437,0.0,0.0,7.250758790178224e-05,292.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.19854736328125,0.0,0.0,9.816963574849068e-05,292.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.000465673423605,291.1465759277344,294.1499938964844,268.3951721191406,267.7918701171875,276.80517578125,269.9903564453125,291.09942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601539723759e-09,0.0009933203691616,-0.0123706236481666,0.0,0.0,0.0,-0.0073329755105078,60.0,-15.426807403564451,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0357971191406,0.0,0.0,9.31809627218172e-05,293.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,9.81240373221226e-05,292.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.96636962890625,0.0,0.0,7.247408211696893e-05,292.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1796569824219,0.0,0.0,9.812426287680864e-05,292.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0004654582007788,291.1466064453125,294.1499938964844,268.3880310058594,267.78692626953125,276.7131652832031,269.8367614746094,291.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.000992861110717,-0.0122299268841743,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.422643661499023,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9878234863281,0.0,0.0,9.30957539821975e-05,293.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,9.80343102128245e-05,292.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.91925048828125,0.0,0.0,7.240780541906133e-05,292.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.14227294921875,0.0,0.0,9.803453576751052e-05,292.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0004650325572583,291.1466369628906,294.1499938964844,268.3746643066406,267.7778625488281,276.5315246582031,269.5748596191406,291.0895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516663253307,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.413581848144531,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9878234863281,0.0,0.0,9.30957539821975e-05,293.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,9.80343102128245e-05,292.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.91925048828125,0.0,0.0,7.240780541906133e-05,292.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.14227294921875,0.0,0.0,9.803453576751052e-05,292.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0004650325572583,291.1466369628906,294.1499938964844,268.3746643066406,267.7778625488281,276.5315246582031,269.5748596191406,291.0895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516663253307,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.413581848144531,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.94049072265625,0.0,0.0,9.301227692048995e-05,293.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,9.794640209292992e-05,292.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.87274169921875,0.0,0.0,7.234288204926997e-05,292.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1053466796875,0.0,0.0,9.794662037165835e-05,292.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.0004646155575755,291.1466369628906,294.1499938964844,268.3622741699219,267.7696533203125,276.35302734375,269.3626403808594,291.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.40375804901123,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.94049072265625,0.0,0.0,9.301227692048995e-05,293.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,9.794640209292992e-05,292.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.87274169921875,0.0,0.0,7.234288204926997e-05,292.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1053466796875,0.0,0.0,9.794662037165835e-05,292.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.0004646155575755,291.1466369628906,294.1499938964844,268.3622741699219,267.7696533203125,276.35302734375,269.3626403808594,291.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.40375804901123,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.89373779296875,0.0,0.0,9.293101902585477e-05,293.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.786083683138712e-05,292.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.82684326171875,0.0,0.0,7.227968308143318e-05,292.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.06890869140625,0.0,0.0,9.786105511011556e-05,292.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.000464209675556,291.1466369628906,294.1499938964844,268.3506774902344,267.7621765136719,276.1775817871094,269.1896057128906,291.07525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.393425941467283,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.89373779296875,0.0,0.0,9.293101902585477e-05,293.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.786083683138712e-05,292.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.82684326171875,0.0,0.0,7.227968308143318e-05,292.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.06890869140625,0.0,0.0,9.786105511011556e-05,292.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.000464209675556,291.1466369628906,294.1499938964844,268.3506774902344,267.7621765136719,276.1775817871094,269.1896057128906,291.07525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.393425941467283,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8476257324219,0.0,0.0,9.285242413170636e-05,293.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.77780728135258e-05,292.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.78155517578125,0.0,0.0,7.221855048555881e-05,292.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0329284667969,0.0,0.0,9.777829109225422e-05,292.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.000463817093987,291.1466064453125,294.1499938964844,268.3396301269531,267.7552185058594,276.00518798828125,269.04766845703125,291.0676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382298980985e-09,0.0009893593378365,-0.0111570218577981,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.38282585144043,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8476257324219,0.0,0.0,9.285242413170636e-05,293.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.77780728135258e-05,292.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.78155517578125,0.0,0.0,7.221855048555881e-05,292.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0329284667969,0.0,0.0,9.777829109225422e-05,292.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.000463817093987,291.1466064453125,294.1499938964844,268.3396301269531,267.7552185058594,276.00518798828125,269.04766845703125,291.0676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382298980985e-09,0.0009893593378365,-0.0111570218577981,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.38282585144043,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.82476806640625,0.0,0.0,9.281425445806236e-05,293.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,9.773788042366505e-05,292.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.7591247558594,0.0,0.0,7.218886457849294e-05,292.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0151062011719,0.0,0.0,9.773809142643586e-05,292.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0004636264056898,291.1465759277344,294.1499938964844,268.3342590332031,267.7518615722656,275.92010498046875,268.986328125,291.06378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.377497673034668,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8020935058594,0.0,0.0,9.277689241571352e-05,293.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,9.769853932084516e-05,292.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.73681640625,0.0,0.0,7.215980440378189e-05,292.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9974060058594,0.0,0.0,9.769875032361595e-05,292.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0004634397919289,291.14654541015625,294.1499938964844,268.3289489746094,267.7485656738281,275.83575439453125,268.93048095703125,291.059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.37218952178955,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7571105957031,0.0,0.0,9.270477312384172e-05,293.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,9.762259287526832e-05,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6926574707031,0.0,0.0,7.210371404653415e-05,292.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9623107910156,0.0,0.0,9.762279660208152e-05,292.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0004630795447155,291.146484375,294.1499938964844,268.3183898925781,267.7420959472656,275.66925048828125,268.8329467773437,291.0517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748072430491,0.0,0.0,0.0,-0.007012094836682,60.0,-15.361742973327637,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7571105957031,0.0,0.0,9.270477312384172e-05,293.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,9.762259287526832e-05,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6926574707031,0.0,0.0,7.210371404653415e-05,292.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9623107910156,0.0,0.0,9.762279660208152e-05,292.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0004630795447155,291.146484375,294.1499938964844,268.3183898925781,267.7420959472656,275.66925048828125,268.8329467773437,291.0517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748072430491,0.0,0.0,0.0,-0.007012094836682,60.0,-15.361742973327637,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7127380371094,0.0,0.0,9.26363718463108e-05,293.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,9.75505608948879e-05,292.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6490783691406,0.0,0.0,7.205051224445924e-05,292.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9277038574219,0.0,0.0,9.755076462170108e-05,292.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.000462737865746,291.1463928222656,294.1499938964844,268.3077697753906,267.73553466796875,275.5055847167969,268.751220703125,291.0434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065729935044e-09,0.0009870562935248,-0.0104514081031084,0.0,0.0,0.0,-0.006969824898988,60.0,-15.351694107055664,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7127380371094,0.0,0.0,9.26363718463108e-05,293.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,9.75505608948879e-05,292.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6490783691406,0.0,0.0,7.205051224445924e-05,292.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9277038574219,0.0,0.0,9.755076462170108e-05,292.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.000462737865746,291.1463928222656,294.1499938964844,268.3077697753906,267.73553466796875,275.5055847167969,268.751220703125,291.0434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065729935044e-09,0.0009870562935248,-0.0104514081031084,0.0,0.0,0.0,-0.006969824898988,60.0,-15.351694107055664,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6689147949219,0.0,0.0,9.257196506951004e-05,293.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,9.748273441800848e-05,292.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.60601806640625,0.0,0.0,7.200041727628559e-05,292.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8934936523437,0.0,0.0,9.748293814482167e-05,292.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0004624161520041,291.14630126953125,294.1499938964844,268.2968444824219,267.728759765625,275.3447265625,268.6820678710937,291.034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270779285775461e-09,0.0009863697923719,-0.0102410539984703,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.342252731323242,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6689147949219,0.0,0.0,9.257196506951004e-05,293.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,9.748273441800848e-05,292.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.60601806640625,0.0,0.0,7.200041727628559e-05,292.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8934936523437,0.0,0.0,9.748293814482167e-05,292.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0004624161520041,291.14630126953125,294.1499938964844,268.2968444824219,267.728759765625,275.3447265625,268.6820678710937,291.034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270779285775461e-09,0.0009863697923719,-0.0102410539984703,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.342252731323242,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6256103515625,0.0,0.0,9.251180017599836e-05,293.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.741938265506178e-05,292.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5635070800781,0.0,0.0,7.195362559286878e-05,292.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8597106933594,0.0,0.0,9.741958638187498e-05,292.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.000462115596747,291.1461486816406,294.1499938964844,268.285400390625,267.7215576171875,275.18658447265625,268.623046875,291.02618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777947302304e-09,0.0009857283439487,-0.0100445449352264,0.0,0.0,0.0,-0.0068928417749702,60.0,-15.333617210388184,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6256103515625,0.0,0.0,9.251180017599836e-05,293.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.741938265506178e-05,292.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5635070800781,0.0,0.0,7.195362559286878e-05,292.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8597106933594,0.0,0.0,9.741958638187498e-05,292.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.000462115596747,291.1461486816406,294.1499938964844,268.285400390625,267.7215576171875,275.18658447265625,268.623046875,291.02618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777947302304e-09,0.0009857283439487,-0.0100445449352264,0.0,0.0,0.0,-0.0068928417749702,60.0,-15.333617210388184,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.60418701171875,0.0,0.0,9.248338028555736e-05,293.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,9.738944936543704e-05,292.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5424499511719,0.0,0.0,7.193151395767927e-05,292.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8429870605469,0.0,0.0,9.738965309225024e-05,292.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.000461973628262,291.1460876464844,294.1499938964844,268.2794494628906,267.7177429199219,275.1085205078125,268.5967102050781,291.02178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752760998904,60.0,-15.32966136932373,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5828857421875,0.0,0.0,9.245609544450416e-05,293.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,9.736072388477623e-05,292.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5215148925781,0.0,0.0,7.191029726527631e-05,292.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.82635498046875,0.0,0.0,9.736092033563182e-05,292.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.000461837335024,291.14599609375,294.1499938964844,268.27325439453125,267.7137145996094,275.0310974121094,268.5722045898437,291.017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.325979232788086,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5406494140625,0.0,0.0,9.240505460184067e-05,293.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.730697638588026e-05,292.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4800720214844,0.0,0.0,7.187059964053333e-05,292.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7933959960937,0.0,0.0,9.730717283673584e-05,292.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,0.0004615823854692,291.14581298828125,294.1499938964844,268.2601623535156,267.705078125,274.878173828125,268.5277404785156,291.0082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.0627008424110045e-09,0.0009845903841778,-0.0096958708018064,0.0,0.0,0.0,-0.0068268696777522,60.0,-15.319531440734863,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5406494140625,0.0,0.0,9.240505460184067e-05,293.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.730697638588026e-05,292.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4800720214844,0.0,0.0,7.187059964053333e-05,292.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7933959960937,0.0,0.0,9.730717283673584e-05,292.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,0.0004615823854692,291.14581298828125,294.1499938964844,268.2601623535156,267.705078125,274.878173828125,268.5277404785156,291.0082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.0627008424110045e-09,0.0009845903841778,-0.0096958708018064,0.0,0.0,0.0,-0.0068268696777522,60.0,-15.319531440734863,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4989624023437,0.0,0.0,9.235885954694822e-05,293.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.725832933327184e-05,292.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4390869140625,0.0,0.0,7.183467096183449e-05,292.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7608337402344,0.0,0.0,9.72585257841274e-05,292.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0004613516503013,291.1455993652344,294.1499938964844,268.2459411621094,267.6954345703125,274.727783203125,268.4884338378906,290.99908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841019054874,4.005106912785551e-09,0.0009840978309512,-0.009544969536364,0.0,0.0,0.0,-0.0067983176559209,60.0,-15.314454078674316,-0.0,-6.602972746350133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4989624023437,0.0,0.0,9.235885954694822e-05,293.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.725832933327184e-05,292.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4390869140625,0.0,0.0,7.183467096183449e-05,292.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7608337402344,0.0,0.0,9.72585257841274e-05,292.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0004613516503013,291.1455993652344,294.1499938964844,268.2459411621094,267.6954345703125,274.727783203125,268.4884338378906,290.99908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841019054874,4.005106912785551e-09,0.0009840978309512,-0.009544969536364,0.0,0.0,0.0,-0.0067983176559209,60.0,-15.314454078674316,-0.0,-6.602972746350133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
