time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849060,292.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.457763671875,0.0,0.0,9.231769217876716e-05,293.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.721497190184893e-05,292.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3986511230469,0.0,0.0,7.180264947237447e-05,292.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7286682128906,0.0,0.0,9.721516107674688e-05,292.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0004611459735315,291.1453552246094,294.1499938964844,268.2303466796875,267.6846008300781,274.5798034667969,268.4531555175781,290.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953769756037673e-09,0.0009836588287726,-0.0094104604795575,0.0,0.0,0.0,-0.0067728674039244,60.0,-15.310924530029297,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.457763671875,0.0,0.0,9.231769217876716e-05,293.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.721497190184893e-05,292.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3986511230469,0.0,0.0,7.180264947237447e-05,292.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7286682128906,0.0,0.0,9.721516107674688e-05,292.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0004611459735315,291.1453552246094,294.1499938964844,268.2303466796875,267.6846008300781,274.5798034667969,268.4531555175781,290.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953769756037673e-09,0.0009836588287726,-0.0094104604795575,0.0,0.0,0.0,-0.0067728674039244,60.0,-15.310924530029297,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.41705322265625,0.0,0.0,9.228171984432264e-05,293.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,9.717709326650947e-05,292.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3586730957031,0.0,0.0,7.177467341534793e-05,292.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6968994140625,0.0,0.0,9.717728244140744e-05,292.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0004609663155861,291.1450500488281,294.1499938964844,268.2131652832031,267.6723937988281,274.4342041015625,268.4210205078125,290.9803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089163017536074e-09,0.0009832752402871,-0.0092929378151893,0.0,0.0,0.0,-0.0067506316117942,60.0,-15.309131622314451,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.41705322265625,0.0,0.0,9.228171984432264e-05,293.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,9.717709326650947e-05,292.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3586730957031,0.0,0.0,7.177467341534793e-05,292.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6968994140625,0.0,0.0,9.717728244140744e-05,292.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0004609663155861,291.1450500488281,294.1499938964844,268.2131652832031,267.6723937988281,274.4342041015625,268.4210205078125,290.9803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089163017536074e-09,0.0009832752402871,-0.0092929378151893,0.0,0.0,0.0,-0.0067506316117942,60.0,-15.309131622314451,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3969116210937,0.0,0.0,9.22657418414019e-05,293.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.716027125250548e-05,292.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3388671875,0.0,0.0,7.176224607974291e-05,292.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.68115234375,0.0,0.0,9.716045315144584e-05,292.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,0.0004608864837791,291.1448974609375,294.1499938964844,268.20391845703125,267.66571044921875,274.3622741699219,268.4058837890625,290.9755554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.308945655822754,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3768615722656,0.0,0.0,9.225113171851262e-05,293.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.714488260215148e-05,292.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.31915283203125,0.0,0.0,7.175088103394955e-05,292.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6654968261719,0.0,0.0,9.714506450109184e-05,292.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,0.0004608134913723,291.1447448730469,294.1499938964844,268.1941833496094,267.6585998535156,274.2908935546875,268.3912048339844,290.97076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.309258460998535,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3371276855469,0.0,0.0,9.222610242431983e-05,293.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,9.711852908367292e-05,292.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2801208496094,0.0,0.0,7.1731410571374e-05,292.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6344299316406,0.0,0.0,9.711871098261328e-05,292.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0004606884904205,291.1444091796875,294.1499938964844,268.1732177734375,267.6430358886719,274.14971923828125,268.363037109375,290.9610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.311458587646484,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3371276855469,0.0,0.0,9.222610242431983e-05,293.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,9.711852908367292e-05,292.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2801208496094,0.0,0.0,7.1731410571374e-05,292.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6344299316406,0.0,0.0,9.711871098261328e-05,292.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0004606884904205,291.1444091796875,294.1499938964844,268.1732177734375,267.6430358886719,274.14971923828125,268.363037109375,290.9610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.311458587646484,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2978515625,0.0,0.0,9.220683568855748e-05,293.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,9.709824371384455e-05,292.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2415466308594,0.0,0.0,7.17164293746464e-05,292.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.603759765625,0.0,0.0,9.709842561278492e-05,292.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004605922440532,291.1440124511719,294.1499938964844,268.1499938964844,267.6255187988281,274.0106811523437,268.3358764648437,290.9513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.31594467163086,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2978515625,0.0,0.0,9.220683568855748e-05,293.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,9.709824371384455e-05,292.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2415466308594,0.0,0.0,7.17164293746464e-05,292.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.603759765625,0.0,0.0,9.709842561278492e-05,292.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004605922440532,291.1440124511719,294.1499938964844,268.1499938964844,267.6255187988281,274.0106811523437,268.3358764648437,290.9513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.31594467163086,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.259033203125,0.0,0.0,9.219348430633544e-05,293.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.708417928777636e-05,292.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.20343017578125,0.0,0.0,7.170603930717334e-05,292.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.57342529296875,0.0,0.0,9.708435391075908e-05,292.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0004605255380738,291.14361572265625,294.1499938964844,268.124267578125,267.6058654785156,273.8736572265625,268.30926513671875,290.94146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.322918891906738,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.259033203125,0.0,0.0,9.219348430633544e-05,293.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.708417928777636e-05,292.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.20343017578125,0.0,0.0,7.170603930717334e-05,292.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.57342529296875,0.0,0.0,9.708435391075908e-05,292.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0004605255380738,291.14361572265625,294.1499938964844,268.124267578125,267.6058654785156,273.8736572265625,268.30926513671875,290.94146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.322918891906738,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2206726074219,0.0,0.0,9.218582272296771e-05,293.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.707611025078222e-05,292.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1657409667969,0.0,0.0,7.170008757384494e-05,292.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5434265136719,0.0,0.0,9.707629214972258e-05,292.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0004604872956406,291.1431579589844,294.1499938964844,268.0959777832031,267.58416748046875,273.73858642578125,268.2826843261719,290.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.332505226135254,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2206726074219,0.0,0.0,9.218582272296771e-05,293.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.707611025078222e-05,292.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1657409667969,0.0,0.0,7.170008757384494e-05,292.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5434265136719,0.0,0.0,9.707629214972258e-05,292.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0004604872956406,291.1431579589844,294.1499938964844,268.0959777832031,267.58416748046875,273.73858642578125,268.2826843261719,290.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.332505226135254,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2016296386719,0.0,0.0,9.218404738930984e-05,293.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.707424032967538e-05,292.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1470642089844,0.0,0.0,7.169870514189824e-05,292.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.528564453125,0.0,0.0,9.707441495265812e-05,292.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0004604783898685,291.1429138183594,294.1499938964844,268.0809631347656,267.5726013183594,273.6717529296875,268.269287109375,290.926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787011593203715e-09,0.0009822327410802,-0.0089735304936766,0.0,0.0,0.0,-0.0066901976242661,60.0,-15.338266372680664,-0.0,-6.577966615850529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1827392578125,0.0,0.0,9.218359627993776e-05,293.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.707376011647284e-05,292.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.12847900390625,0.0,0.0,7.169834861997515e-05,292.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5137634277344,0.0,0.0,9.707393473945558e-05,292.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.0004604761197697,291.14263916015625,294.1499938964844,268.0653381347656,267.560546875,273.6053771972656,268.2557373046875,290.9215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-15.344629287719728,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1452331542969,0.0,0.0,9.218657214660196e-05,293.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,9.707690333016215e-05,292.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0916442871094,0.0,0.0,7.170066965045407e-05,292.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.48443603515625,0.0,0.0,9.70770706771873e-05,292.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.0004604910209309,291.1421203613281,294.1499938964844,268.03253173828125,267.53515625,273.4739074707031,268.2281799316406,290.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.359071731567385,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1452331542969,0.0,0.0,9.218657214660196e-05,293.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,9.707690333016215e-05,292.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0916442871094,0.0,0.0,7.170066965045407e-05,292.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.48443603515625,0.0,0.0,9.70770706771873e-05,292.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.0004604910209309,291.1421203613281,294.1499938964844,268.03253173828125,267.53515625,273.4739074707031,268.2281799316406,290.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.359071731567385,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.108154296875,0.0,0.0,9.219460480380803e-05,293.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.708535799290984e-05,292.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.05523681640625,0.0,0.0,7.170691969804466e-05,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4554138183594,0.0,0.0,9.70855326158926e-05,292.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,0.0004605311551131,291.1415405273437,294.1499938964844,267.99774169921875,267.50811767578125,273.3441162109375,268.19970703125,290.9012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.375740051269531,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.108154296875,0.0,0.0,9.219460480380803e-05,293.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.708535799290984e-05,292.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.05523681640625,0.0,0.0,7.170691969804466e-05,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4554138183594,0.0,0.0,9.70855326158926e-05,292.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,0.0004605311551131,291.1415405273437,294.1499938964844,267.99774169921875,267.50811767578125,273.3441162109375,268.19970703125,290.9012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.375740051269531,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0715026855469,0.0,0.0,9.220757783623412e-05,293.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,9.709901496535168e-05,292.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0191955566406,0.0,0.0,7.171700417529792e-05,292.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4267272949219,0.0,0.0,9.70991895883344e-05,292.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0004605959402397,291.14093017578125,294.1499938964844,267.9611511230469,267.4795837402344,273.2159729003906,268.1701354980469,290.8910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.39447021484375,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0715026855469,0.0,0.0,9.220757783623412e-05,293.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,9.709901496535168e-05,292.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0191955566406,0.0,0.0,7.171700417529792e-05,292.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4267272949219,0.0,0.0,9.70991895883344e-05,292.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0004605959402397,291.14093017578125,294.1499938964844,267.9611511230469,267.4795837402344,273.2159729003906,268.1701354980469,290.8910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.39447021484375,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0352478027344,0.0,0.0,9.222540393238889e-05,293.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,9.711779421195388e-05,292.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.98358154296875,0.0,0.0,7.173087215051055e-05,292.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3983459472656,0.0,0.0,9.7117961558979e-05,292.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,0.0004606849979609,291.1402587890625,294.1499938964844,267.9230041503906,267.4496765136719,273.0893859863281,268.1393127441406,290.8807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.415122032165527,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0352478027344,0.0,0.0,9.222540393238889e-05,293.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,9.711779421195388e-05,292.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.98358154296875,0.0,0.0,7.173087215051055e-05,292.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3983459472656,0.0,0.0,9.7117961558979e-05,292.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,0.0004606849979609,291.1402587890625,294.1499938964844,267.9230041503906,267.4496765136719,273.0893859863281,268.1393127441406,290.8807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.415122032165527,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.01727294921875,0.0,0.0,9.223612869391218e-05,293.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,9.712908649817108e-05,292.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9659118652344,0.0,0.0,7.17392103979364e-05,292.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38427734375,0.0,0.0,9.712925384519622e-05,292.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,0.0004607385490089,291.139892578125,294.1499938964844,267.90338134765625,267.43426513671875,273.02667236328125,268.1234130859375,290.87554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,-0.00672227749601,60.0,-15.426143646240234,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9993896484375,0.0,0.0,9.224805398844182e-05,293.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,9.714164480101316e-05,292.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9483642578125,0.0,0.0,7.174848724389449e-05,292.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3702697753906,0.0,0.0,9.714180487208068e-05,292.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,0.0004607981245499,291.1395568847656,294.1499938964844,267.8834228515625,267.4185791015625,272.96435546875,268.1071472167969,290.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819679364562,0.0,0.0,0.0,-0.0067296344786882,60.0,-15.43758487701416,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9638977050781,0.0,0.0,9.227551345247777e-05,293.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,9.717055945657194e-05,292.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9135131835937,0.0,0.0,7.176984217949212e-05,292.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.34246826171875,0.0,0.0,9.717071952763944e-05,292.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0004609352909028,291.1387939453125,294.1499938964844,267.8426513671875,267.3863830566406,272.8406982421875,268.0736083984375,290.8599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.461662292480469,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9638977050781,0.0,0.0,9.227551345247777e-05,293.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,9.717055945657194e-05,292.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9135131835937,0.0,0.0,7.176984217949212e-05,292.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.34246826171875,0.0,0.0,9.717071952763944e-05,292.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0004609352909028,291.1387939453125,294.1499938964844,267.8426513671875,267.3863830566406,272.8406982421875,268.0736083984375,290.8599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.461662292480469,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9288024902344,0.0,0.0,9.230781142832711e-05,293.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,9.720456728246064e-05,292.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8790283203125,0.0,0.0,7.179496606113389e-05,292.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149719238281,0.0,0.0,9.720472735352814e-05,292.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,0.000461096613435,291.1379699707031,294.1499938964844,267.8008728027344,267.353271484375,272.7184753417969,268.03863525390625,290.8495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.48729419708252,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9288024902344,0.0,0.0,9.230781142832711e-05,293.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,9.720456728246064e-05,292.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8790283203125,0.0,0.0,7.179496606113389e-05,292.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149719238281,0.0,0.0,9.720472735352814e-05,292.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,0.000461096613435,291.1379699707031,294.1499938964844,267.8008728027344,267.353271484375,272.7184753417969,268.03863525390625,290.8495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.48729419708252,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.89410400390625,0.0,0.0,9.234498429577798e-05,293.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,9.724371921038256e-05,292.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8449401855469,0.0,0.0,7.182388071669266e-05,292.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28778076171875,0.0,0.0,9.724387928145006e-05,292.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,0.0004612823249772,291.1371459960937,294.1499938964844,267.7582702636719,267.3193359375,272.59765625,268.0021057128906,290.83905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.514385223388672,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.89410400390625,0.0,0.0,9.234498429577798e-05,293.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,9.724371921038256e-05,292.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8449401855469,0.0,0.0,7.182388071669266e-05,292.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28778076171875,0.0,0.0,9.724387928145006e-05,292.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,0.0004612823249772,291.1371459960937,294.1499938964844,267.7582702636719,267.3193359375,272.59765625,268.0021057128906,290.83905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.514385223388672,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8597717285156,0.0,0.0,9.23871120903641e-05,293.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,9.728808072395624e-05,292.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.81121826171875,0.0,0.0,7.185664435382932e-05,292.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608642578125,0.0,0.0,9.728824079502374e-05,292.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,0.0004614927747752,291.13623046875,294.1499938964844,267.7150573730469,267.2847900390625,272.4781494140625,267.9641418457031,290.8285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.542744636535645,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8597717285156,0.0,0.0,9.23871120903641e-05,293.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,9.728808072395624e-05,292.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.81121826171875,0.0,0.0,7.185664435382932e-05,292.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608642578125,0.0,0.0,9.728824079502374e-05,292.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,0.0004614927747752,291.13623046875,294.1499938964844,267.7150573730469,267.2847900390625,272.4781494140625,267.9641418457031,290.8285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.542744636535645,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8427429199219,0.0,0.0,9.241019142791627e-05,293.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,9.731237514643e-05,292.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.79449462890625,0.0,0.0,7.187459414126351e-05,291.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474975585937,0.0,0.0,9.73125352174975e-05,292.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,0.0004616080259438,291.1357421875,294.1499938964844,267.6932678222656,267.267333984375,272.4189147949219,267.9446105957031,290.8232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846430039033,4.0684140500957255e-09,0.000984638929367,-0.0097108408808708,0.0,0.0,0.0,-0.0068297004327178,60.0,-15.557400703430176,-0.0,-6.610240177451487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8258056640625,0.0,0.0,9.243429667549208e-05,293.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,9.733776096254589e-05,292.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.77783203125,0.0,0.0,7.189333700807765e-05,291.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342224121094,0.0,0.0,9.733792103361338e-05,292.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,0.0004617284284904,291.1352844238281,294.1499938964844,267.67138671875,267.2497253417969,272.3599548339844,267.9247741699219,290.8179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.098430483878701e-09,0.0009848955087363,-0.0097894873470067,0.0,0.0,0.0,-0.0068445806391537,60.0,-15.572304725646973,-0.0,-6.61368702026266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7922058105469,0.0,0.0,9.248660353478044e-05,293.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,9.739284723764284e-05,292.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.74481201171875,0.0,0.0,7.193402416305616e-05,291.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20782470703125,0.0,0.0,9.739300003275277e-05,292.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,0.0004619897226803,291.13427734375,294.1499938964844,267.62750244140625,267.2143249511719,272.2429504394531,267.8841247558594,290.8073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,-0.006876871921122,60.0,-15.602923393249512,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7922058105469,0.0,0.0,9.248660353478044e-05,293.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,9.739284723764284e-05,292.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.74481201171875,0.0,0.0,7.193402416305616e-05,291.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20782470703125,0.0,0.0,9.739300003275277e-05,292.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,0.0004619897226803,291.13427734375,294.1499938964844,267.62750244140625,267.2143249511719,272.2429504394531,267.8841247558594,290.8073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,-0.006876871921122,60.0,-15.602923393249512,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7588806152344,0.0,0.0,9.254418546333908e-05,293.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,9.745348506839946e-05,292.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.71209716796875,0.0,0.0,7.197880768217146e-05,291.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18170166015625,0.0,0.0,9.745363058755174e-05,292.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,0.0004622773558367,291.1332092285156,294.1499938964844,267.58355712890625,267.1787109375,272.1271057128906,267.84228515625,290.79669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860658319666,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.634498596191406,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
