time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
851400,292.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7588806152344,0.0,0.0,9.254418546333908e-05,293.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,9.745348506839946e-05,292.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.71209716796875,0.0,0.0,7.197880768217146e-05,291.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18170166015625,0.0,0.0,9.745363058755174e-05,292.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,0.0004622773558367,291.1332092285156,294.1499938964844,267.58355712890625,267.1787109375,272.1271057128906,267.84228515625,290.79669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860658319666,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.634498596191406,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7259216308594,0.0,0.0,9.260716615244746e-05,293.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,9.751980542205274e-05,292.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6796875,0.0,0.0,7.202779670478776e-05,291.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15582275390625,0.0,0.0,9.751995821716264e-05,292.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,0.0004625919682439,291.1321105957031,294.1499938964844,267.5397644042969,267.1430358886719,272.012451171875,267.7992858886719,290.7860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.66698169708252,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7259216308594,0.0,0.0,9.260716615244746e-05,293.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,9.751980542205274e-05,292.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6796875,0.0,0.0,7.202779670478776e-05,291.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15582275390625,0.0,0.0,9.751995821716264e-05,292.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,0.0004625919682439,291.1321105957031,294.1499938964844,267.5397644042969,267.1430358886719,272.012451171875,267.7992858886719,290.7860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.66698169708252,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6932983398437,0.0,0.0,9.267569112125784e-05,293.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,9.75919683696702e-05,292.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.64764404296875,0.0,0.0,7.208109309431165e-05,291.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.13018798828125,0.0,0.0,9.75921138888225e-05,292.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,0.0004629342583939,291.1309509277344,294.1499938964844,267.4963073730469,267.1074523925781,271.89892578125,267.7553100585937,290.7752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936150684952,60.0,-15.700241088867188,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6932983398437,0.0,0.0,9.267569112125784e-05,293.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,9.75919683696702e-05,292.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.64764404296875,0.0,0.0,7.208109309431165e-05,291.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.13018798828125,0.0,0.0,9.75921138888225e-05,292.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,0.0004629342583939,291.1309509277344,294.1499938964844,267.4963073730469,267.1074523925781,271.89892578125,267.7553100585937,290.7752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936150684952,60.0,-15.700241088867188,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6771240234375,0.0,0.0,9.271210728911684e-05,293.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,9.763031994225456e-05,292.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6317138671875,0.0,0.0,7.210941839730367e-05,291.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1174621582031,0.0,0.0,9.763046546140686e-05,292.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,0.0004631161864381,291.1303405761719,294.1499938964844,267.4747619628906,267.0897521972656,271.8426208496094,267.73297119140625,290.7698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878586279228,4.444417278648416e-09,0.0009878540877252,-0.0106959929689764,0.0,0.0,0.0,-0.007016101386398,60.0,-15.71713924407959,-0.0,-6.653485939978054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6610107421875,0.0,0.0,9.275003685615955e-05,293.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,9.767025767359884e-05,292.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.61590576171875,0.0,0.0,7.213891512947157e-05,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.10479736328125,0.0,0.0,9.767040319275112e-05,292.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,0.0004633056523744,291.1297302246094,294.1499938964844,267.453369140625,267.0721130371094,271.7866516113281,267.7104187011719,290.7645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882625890895,4.491655936078587e-09,0.000988258048892,-0.0108197592198848,0.0,0.0,0.0,-0.0070395194925367,60.0,-15.734200477600098,-0.0,-6.658929407876715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6290283203125,0.0,0.0,9.282991959480567e-05,293.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,9.77543750195764e-05,292.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.58447265625,0.0,0.0,7.22010518074967e-05,291.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07965087890625,0.0,0.0,9.775452053872868e-05,292.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,0.0004637046949937,291.1284484863281,294.1499938964844,267.4111633300781,267.0371398925781,271.6754150390625,267.6648864746094,290.75372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.7686767578125,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6290283203125,0.0,0.0,9.282991959480567e-05,293.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,9.77543750195764e-05,292.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.58447265625,0.0,0.0,7.22010518074967e-05,291.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07965087890625,0.0,0.0,9.775452053872868e-05,292.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,0.0004637046949937,291.1284484863281,294.1499938964844,267.4111633300781,267.0371398925781,271.6754150390625,267.6648864746094,290.75372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.7686767578125,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.59735107421875,0.0,0.0,9.291591413784772e-05,293.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,9.784493158804251e-05,292.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5533447265625,0.0,0.0,7.226793240988627e-05,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0547180175781,0.0,0.0,9.78450698312372e-05,292.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,0.0004641342093236,291.12713623046875,294.1499938964844,267.369873046875,267.0027160644531,271.5652770996094,267.6189270019531,290.7428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.803629875183104,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.59735107421875,0.0,0.0,9.291591413784772e-05,293.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,9.784493158804251e-05,292.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5533447265625,0.0,0.0,7.226793240988627e-05,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0547180175781,0.0,0.0,9.78450698312372e-05,292.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,0.0004641342093236,291.12713623046875,294.1499938964844,267.369873046875,267.0027160644531,271.5652770996094,267.6189270019531,290.7428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.803629875183104,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5659484863281,0.0,0.0,9.300800593337044e-05,293.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,9.794190555112436e-05,292.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5224914550781,0.0,0.0,7.233955693664029e-05,291.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0299987792969,0.0,0.0,9.794205107027663e-05,292.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,0.0004645942535717,291.125732421875,294.1499938964844,267.3297119140625,266.968994140625,271.4562072753906,267.5726623535156,290.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.83895778656006,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5659484863281,0.0,0.0,9.300800593337044e-05,293.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,9.794190555112436e-05,292.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5224914550781,0.0,0.0,7.233955693664029e-05,291.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0299987792969,0.0,0.0,9.794205107027663e-05,292.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,0.0004645942535717,291.125732421875,294.1499938964844,267.3297119140625,266.968994140625,271.4562072753906,267.5726623535156,290.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.83895778656006,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.53485107421875,0.0,0.0,9.310631867265327e-05,293.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,9.80454424279742e-05,292.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4919128417969,0.0,0.0,7.241602725116536e-05,291.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0055236816406,0.0,0.0,9.804558067116886e-05,292.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,0.0004650853516068,291.1242980957031,294.1499938964844,267.29083251953125,266.93609619140625,271.3482360839844,267.5263366699219,290.7211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.874545097351074,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.53485107421875,0.0,0.0,9.310631867265327e-05,293.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,9.80454424279742e-05,292.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4919128417969,0.0,0.0,7.241602725116536e-05,291.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0055236816406,0.0,0.0,9.804558067116886e-05,292.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,0.0004650853516068,291.1242980957031,294.1499938964844,267.29083251953125,266.93609619140625,271.3482360839844,267.5263366699219,290.7211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.874545097351074,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5194091796875,0.0,0.0,9.315785428043456e-05,293.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,9.809970651986076e-05,292.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.47674560546875,0.0,0.0,7.245610322570428e-05,291.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.99334716796875,0.0,0.0,9.809984476305544e-05,292.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,0.0004653427458833,291.1235656738281,294.1499938964844,267.2719421386719,266.91998291015625,271.2947082519531,267.50323486328125,290.7157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.999611835643236e-09,0.0009926016209647,-0.0121505809947848,0.0,0.0,0.0,-0.0072913351468741,60.0,-15.89240264892578,-0.0,-6.71759963211116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5040588378906,0.0,0.0,9.3211026978679e-05,293.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,9.815570228965952e-05,292.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.461669921875,0.0,0.0,7.249746704474092e-05,291.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98126220703125,0.0,0.0,9.81558405328542e-05,292.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0004656084056477,291.122802734375,294.1499938964844,267.25347900390625,266.9041748046875,271.2414855957031,267.4802551269531,290.71026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065853514452101e-09,0.0009931679815053,-0.0123241264373064,0.0,0.0,0.0,-0.0073241740465164,60.0,-15.91028118133545,-0.0,-6.725269230400954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4735717773437,0.0,0.0,9.332205809187144e-05,293.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,9.827261965256184e-05,292.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43170166015625,0.0,0.0,7.258382538566366e-05,291.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95721435546875,0.0,0.0,9.827275789575653e-05,292.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0004661630082409,291.1212158203125,294.1499938964844,267.2178039550781,266.8734130859375,271.1358642578125,267.4346618652344,290.6993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.946043014526367,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4735717773437,0.0,0.0,9.332205809187144e-05,293.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,9.827261965256184e-05,292.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43170166015625,0.0,0.0,7.258382538566366e-05,291.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95721435546875,0.0,0.0,9.827275789575653e-05,292.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0004661630082409,291.1212158203125,294.1499938964844,267.2178039550781,266.8734130859375,271.1358642578125,267.4346618652344,290.6993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.946043014526367,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.443359375,0.0,0.0,9.343964484287426e-05,293.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,9.839644917519764e-05,292.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4020080566406,0.0,0.0,7.267528417287394e-05,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333801269531,0.0,0.0,9.839658014243469e-05,292.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,0.0004667503817472,291.1195983886719,294.1499938964844,267.1839904785156,266.84393310546875,271.03131103515625,267.38983154296875,290.6883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.981729507446287,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.443359375,0.0,0.0,9.343964484287426e-05,293.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,9.839644917519764e-05,292.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4020080566406,0.0,0.0,7.267528417287394e-05,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333801269531,0.0,0.0,9.839658014243469e-05,292.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,0.0004667503817472,291.1195983886719,294.1499938964844,267.1839904785156,266.84393310546875,271.03131103515625,267.38983154296875,290.6883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.981729507446287,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41339111328125,0.0,0.0,9.356379450764508e-05,293.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,9.852718358160928e-05,292.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37255859375,0.0,0.0,7.277184340637177e-05,291.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90972900390625,0.0,0.0,9.852731454884632e-05,292.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,0.0004673705261666,291.117919921875,294.1499938964844,267.1522827148437,266.81591796875,270.9278869628906,267.3460693359375,290.6773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.0172119140625,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41339111328125,0.0,0.0,9.356379450764508e-05,293.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,9.852718358160928e-05,292.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37255859375,0.0,0.0,7.277184340637177e-05,291.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90972900390625,0.0,0.0,9.852731454884632e-05,292.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,0.0004673705261666,291.117919921875,294.1499938964844,267.1522827148437,266.81591796875,270.9278869628906,267.3460693359375,290.6773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.0172119140625,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3837280273437,0.0,0.0,9.369452891405672e-05,293.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,9.866485197562724e-05,292.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3433837890625,0.0,0.0,7.287352491402999e-05,291.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.88629150390625,0.0,0.0,9.86649829428643e-05,292.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,0.0004680235870182,291.1161499023437,294.1499938964844,267.122802734375,266.7894897460937,270.8256225585937,267.3036499023437,290.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.052366256713867,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3837280273437,0.0,0.0,9.369452891405672e-05,293.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,9.866485197562724e-05,292.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3433837890625,0.0,0.0,7.287352491402999e-05,291.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.88629150390625,0.0,0.0,9.86649829428643e-05,292.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,0.0004680235870182,291.1161499023437,294.1499938964844,267.122802734375,266.7894897460937,270.8256225585937,267.3036499023437,290.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.052366256713867,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3689880371094,0.0,0.0,9.376240632263944e-05,293.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,9.873633098322898e-05,292.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3288879394531,0.0,0.0,7.29263192624785e-05,291.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8746643066406,0.0,0.0,9.873646195046604e-05,292.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,0.000468362646643,291.1152648925781,294.1499938964844,267.1090087890625,266.77691650390625,270.7749328613281,267.2831115722656,290.6607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.7526827745846285e-09,0.0009990411344915,-0.0141234742477536,0.0,0.0,0.0,-0.0076646651141345,60.0,-16.069772720336914,-0.0,-6.80505394257125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.35430908203125,0.0,0.0,9.383186261402444e-05,293.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,9.880946890916675e-05,292.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.314453125,0.0,0.0,7.29803359718062e-05,291.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.863037109375,0.0,0.0,9.88095998764038e-05,292.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,0.0004687095643021,291.1143493652344,294.1499938964844,267.0958251953125,266.7648010253906,270.7245483398437,267.26300048828125,290.6552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.839203343072086e-09,0.0009997809538617,-0.0143501302227377,0.0,0.0,0.0,-0.0077075567096471,60.0,-16.087051391601562,-0.0,-6.815137965077156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3251342773437,0.0,0.0,9.397570829605684e-05,293.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,9.896093979477882e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857971191406,0.0,0.0,7.30922183720395e-05,291.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8399963378906,0.0,0.0,9.896107076201588e-05,292.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,0.0004694281087722,291.1124572753906,294.1499938964844,267.0715026855469,266.7420349121094,270.6246337890625,267.2242736816406,290.6441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013130959123,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.121152877807617,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3251342773437,0.0,0.0,9.397570829605684e-05,293.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,9.896093979477882e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857971191406,0.0,0.0,7.30922183720395e-05,291.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8399963378906,0.0,0.0,9.896107076201588e-05,292.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,0.0004694281087722,291.1124572753906,294.1499938964844,267.0715026855469,266.7420349121094,270.6246337890625,267.2242736816406,290.6441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013130959123,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.121152877807617,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.29620361328125,0.0,0.0,9.41260441322811e-05,293.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,9.911925735650584e-05,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2573547363281,0.0,0.0,7.320915028685704e-05,291.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8171081542969,0.0,0.0,9.91193883237429e-05,292.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,0.0004701791040133,291.1105041503906,294.1499938964844,267.04998779296875,266.7213134765625,270.52593994140625,267.1878967285156,290.6330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205675529002974e-09,0.0010029146214947,-0.0153101459145545,0.0,0.0,0.0,-0.0078892325982451,60.0,-16.154499053955078,-0.0,-6.857932532966515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.29620361328125,0.0,0.0,9.41260441322811e-05,293.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,9.911925735650584e-05,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2573547363281,0.0,0.0,7.320915028685704e-05,291.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8171081542969,0.0,0.0,9.91193883237429e-05,292.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,0.0004701791040133,291.1105041503906,294.1499938964844,267.04998779296875,266.7213134765625,270.52593994140625,267.1878967285156,290.6330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205675529002974e-09,0.0010029146214947,-0.0153101459145545,0.0,0.0,0.0,-0.0078892325982451,60.0,-16.154499053955078,-0.0,-6.857932532966515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2675476074219,0.0,0.0,9.429940109839664e-05,293.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,9.93018111330457e-05,292.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2291564941406,0.0,0.0,7.334398105740547e-05,291.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7944030761719,0.0,0.0,9.930193482432514e-05,292.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,0.0004710450302809,291.1084899902344,294.1499938964844,267.0375061035156,266.70904541015625,270.4284973144531,267.1546630859375,290.62188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.186450958251953,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2675476074219,0.0,0.0,9.429940109839664e-05,293.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,9.93018111330457e-05,292.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2291564941406,0.0,0.0,7.334398105740547e-05,291.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7944030761719,0.0,0.0,9.930193482432514e-05,292.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,0.0004710450302809,291.1084899902344,294.1499938964844,267.0375061035156,266.70904541015625,270.4284973144531,267.1546630859375,290.62188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.186450958251953,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391052246094,0.0,0.0,9.45141291595064e-05,293.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,9.95279333437793e-05,292.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2012023925781,0.0,0.0,7.351099338848144e-05,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7718811035156,0.0,0.0,9.952805703505874e-05,292.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,0.0004721176519524,291.1064147949219,294.1499938964844,267.039306640625,266.7108154296875,270.33251953125,267.1270446777344,290.6107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689135911841504e-09,0.0010070484131574,-0.016576562076807,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.21584701538086,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391052246094,0.0,0.0,9.45141291595064e-05,293.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,9.95279333437793e-05,292.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2012023925781,0.0,0.0,7.351099338848144e-05,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7718811035156,0.0,0.0,9.952805703505874e-05,292.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,0.0004721176519524,291.1064147949219,294.1499938964844,267.039306640625,266.7108154296875,270.33251953125,267.1270446777344,290.6107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689135911841504e-09,0.0010070484131574,-0.016576562076807,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.21584701538086,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2249450683594,0.0,0.0,9.463792957831174e-05,293.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,9.965829667635262e-05,292.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1872863769531,0.0,0.0,7.360727613558993e-05,291.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7606811523437,0.0,0.0,9.965842036763206e-05,292.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,0.0004727360501419,291.1053466796875,294.1499938964844,267.0452575683594,266.7166748046875,270.2851257324219,267.1161499023437,290.6051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083740344271,6.843363653530332e-09,0.0010083671659231,-0.0169805418699979,0.0,0.0,0.0,-0.0082053607329726,60.0,-16.229656219482422,-0.0,-6.932717155905267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108764648437,0.0,0.0,9.477381536271424e-05,293.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,9.980139293475077e-05,292.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1734619140625,0.0,0.0,7.371296669589356e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74951171875,0.0,0.0,9.98015166260302e-05,292.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,0.0004734148387797,291.1042785644531,294.1499938964844,267.0544128417969,266.72564697265625,270.2382507324219,267.1077880859375,290.5995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098217753693,7.012655789395694e-09,0.0010098146740347,-0.0174239724874496,0.0,0.0,0.0,-0.0082892859354615,60.0,-16.243053436279297,-0.0,-6.95263935313051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1828308105469,0.0,0.0,9.507942741038278e-05,293.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0001001232158159,292.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458740234375,0.0,0.0,7.395066495519131e-05,291.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7272644042969,0.0,0.0,0.0001001233395072,292.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,0.0004749414219986,291.10205078125,294.1499938964844,267.0817565917969,266.75250244140625,270.1456298828125,267.0975341796875,290.5882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130777955055,7.393395229371435e-09,0.0010130703449249,-0.0184212140738964,0.0,0.0,0.0,-0.0084780342876911,60.0,-16.269250869750977,-0.0,-6.997547785658753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1828308105469,0.0,0.0,9.507942741038278e-05,293.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0001001232158159,292.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458740234375,0.0,0.0,7.395066495519131e-05,291.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7272644042969,0.0,0.0,0.0001001233395072,292.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,0.0004749414219986,291.10205078125,294.1499938964844,267.0817565917969,266.75250244140625,270.1456298828125,267.0975341796875,290.5882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130777955055,7.393395229371435e-09,0.0010130703449249,-0.0184212140738964,0.0,0.0,0.0,-0.0084780342876911,60.0,-16.269250869750977,-0.0,-6.997547785658753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
