time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
853740,292.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15496826171875,0.0,0.0,9.543643682263792e-05,293.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11083984375,0.0,0.0,0.0001004991645459,292.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1184997558594,0.0,0.0,7.422834460157901e-05,291.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7051696777344,0.0,0.0,0.0001004992882371,292.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,0.0004767247592099,291.0997619628906,294.1499938964844,267.120361328125,266.7904052734375,270.0550842285156,267.0993347167969,290.5770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838175442032025e-09,0.0010168734006583,-0.0195861235260963,0.0,0.0,0.0,-0.0086985295638442,60.0,-16.29548454284668,-0.0,-7.05019331803669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15496826171875,0.0,0.0,9.543643682263792e-05,293.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11083984375,0.0,0.0,0.0001004991645459,292.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1184997558594,0.0,0.0,7.422834460157901e-05,291.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7051696777344,0.0,0.0,0.0001004992882371,292.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,0.0004767247592099,291.0997619628906,294.1499938964844,267.120361328125,266.7904052734375,270.0550842285156,267.0993347167969,290.5770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838175442032025e-09,0.0010168734006583,-0.0195861235260963,0.0,0.0,0.0,-0.0086985295638442,60.0,-16.29548454284668,-0.0,-7.05019331803669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1272888183594,0.0,0.0,9.584829967934638e-05,293.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,0.0001009328698273,291.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912780761719,0.0,0.0,7.454867591150105e-05,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.68316650390625,0.0,0.0,0.0001009329935186,292.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,0.000478782079881,291.0973815917969,294.1499938964844,267.169189453125,266.8383483886719,269.966552734375,267.1132507324219,290.56573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299176931381,0.0,0.0,0.0,-0.008952903561294,60.0,-16.32296371459961,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1272888183594,0.0,0.0,9.584829967934638e-05,293.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,0.0001009328698273,291.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912780761719,0.0,0.0,7.454867591150105e-05,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.68316650390625,0.0,0.0,0.0001009329935186,292.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,0.000478782079881,291.0973815917969,294.1499938964844,267.169189453125,266.8383483886719,269.966552734375,267.1132507324219,290.56573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299176931381,0.0,0.0,0.0,-0.008952903561294,60.0,-16.32296371459961,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0997314453125,0.0,0.0,9.631847206037492e-05,293.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,0.0001014279841911,291.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0641784667969,0.0,0.0,7.491436554118991e-05,291.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6612854003906,0.0,0.0,0.0001014281078823,292.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,0.0004811307007912,291.0949401855469,294.1499938964844,267.22723388671875,266.89532470703125,269.8801574707031,267.14031982421875,290.554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937069750913906e-09,0.0010262695141136,-0.0224638544023036,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.352895736694336,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0997314453125,0.0,0.0,9.631847206037492e-05,293.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,0.0001014279841911,291.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0641784667969,0.0,0.0,7.491436554118991e-05,291.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6612854003906,0.0,0.0,0.0001014281078823,292.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,0.0004811307007912,291.0949401855469,294.1499938964844,267.22723388671875,266.89532470703125,269.8801574707031,267.14031982421875,290.554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937069750913906e-09,0.0010262695141136,-0.0224638544023036,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.352895736694336,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860290527344,0.0,0.0,9.657647024141625e-05,293.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,0.0001016996757243,291.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506896972656,0.0,0.0,7.511502917623147e-05,291.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6503601074219,0.0,0.0,0.0001016997921396,292.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,0.0004824194766115,291.0936889648437,294.1499938964844,267.2593688964844,266.9268798828125,269.8378295898437,267.1590270996094,290.5487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290272766724,9.25850951460916e-09,0.0010290180798619,-0.0233055241405963,0.0,0.0,0.0,-0.009402647614479,60.0,-16.36917495727539,-0.0,-7.219626496635102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.07232666015625,0.0,0.0,9.685020631877704e-05,293.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,0.0001019879273371,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0372314453125,0.0,0.0,7.532793824793771e-05,291.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63946533203125,0.0,0.0,0.0001019880437524,292.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,0.000483786832774,291.0924072265625,294.1499938964844,267.2934265136719,266.9603271484375,269.7961120605469,267.1810607910156,290.5430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319437133148,9.599551376027192e-09,0.0010319341672584,-0.0241984687745571,0.0,0.0,0.0,-0.0095717161893844,60.0,-16.3864688873291,-0.0,-7.260608470005536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0450439453125,0.0,0.0,9.74458671407774e-05,293.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,0.000102615194919,291.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0103759765625,0.0,0.0,7.579123484902084e-05,291.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.61773681640625,0.0,0.0,0.0001026153113343,292.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,0.0004867622919846,291.0898132324219,294.1499938964844,267.3667907714844,267.0323486328125,269.7143249511719,267.2344970703125,290.53173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341692835424965e-08,0.0010382798500359,-0.0261414032429456,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.424537658691406,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0450439453125,0.0,0.0,9.74458671407774e-05,293.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,0.000102615194919,291.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0103759765625,0.0,0.0,7.579123484902084e-05,291.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.61773681640625,0.0,0.0,0.0001026153113343,292.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,0.0004867622919846,291.0898132324219,294.1499938964844,267.3667907714844,267.0323486328125,269.7143249511719,267.2344970703125,290.53173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341692835424965e-08,0.0010382798500359,-0.0261414032429456,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.424537658691406,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.017822265625,0.0,0.0,9.810645860852674e-05,293.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,0.0001033108273986,291.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9836120605469,0.0,0.0,7.63050265959464e-05,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5960693359375,0.0,0.0,0.0001033109438139,292.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,0.0004900621133856,291.08709716796875,294.1499938964844,267.4462890625,267.1103820800781,269.63494873046875,267.3002319335937,290.52032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.468063354492188,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.017822265625,0.0,0.0,9.810645860852674e-05,293.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,0.0001033108273986,291.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9836120605469,0.0,0.0,7.63050265959464e-05,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5960693359375,0.0,0.0,0.0001033109438139,292.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,0.0004900621133856,291.08709716796875,294.1499938964844,267.4462890625,267.1103820800781,269.63494873046875,267.3002319335937,290.52032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.468063354492188,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9906921386719,0.0,0.0,9.883071470540016e-05,293.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,0.0001040735005517,291.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9569396972656,0.0,0.0,7.686833123443648e-05,291.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5744323730469,0.0,0.0,0.000104073616967,292.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,0.0004936798941344,291.0843200683594,294.1499938964844,267.5309143066406,267.1934509277344,269.5580139160156,267.3769836425781,290.5089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.517532348632812,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9906921386719,0.0,0.0,9.883071470540016e-05,293.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,0.0001040735005517,291.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9569396972656,0.0,0.0,7.686833123443648e-05,291.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5744323730469,0.0,0.0,0.000104073616967,292.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,0.0004936798941344,291.0843200683594,294.1499938964844,267.5309143066406,267.1934509277344,269.5580139160156,267.3769836425781,290.5089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.517532348632812,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.963623046875,0.0,0.0,9.96143207885325e-05,293.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,0.0001048986741807,291.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302978515625,0.0,0.0,7.747780182398856e-05,291.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5528259277344,0.0,0.0,0.000104898790596,292.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,0.0004975941265001,291.0814208984375,294.1499938964844,267.6195983886719,267.280517578125,269.4834899902344,267.4629821777344,290.4974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613937629386,1.3043422342207124e-08,0.0010613807244226,-0.0332119464874267,0.0,0.0,0.0,-0.0112789822742342,60.0,-16.57295799255371,-0.0,-7.68094565728461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.963623046875,0.0,0.0,9.96143207885325e-05,293.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,0.0001048986741807,291.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302978515625,0.0,0.0,7.747780182398856e-05,291.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5528259277344,0.0,0.0,0.000104898790596,292.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,0.0004975941265001,291.0814208984375,294.1499938964844,267.6195983886719,267.280517578125,269.4834899902344,267.4629821777344,290.4974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613937629386,1.3043422342207124e-08,0.0010613807244226,-0.0332119464874267,0.0,0.0,0.0,-0.0112789822742342,60.0,-16.57295799255371,-0.0,-7.68094565728461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501037597656,0.0,0.0,0.0001000260090222,293.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,0.0001053322048392,291.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9170227050781,0.0,0.0,7.779800944263116e-05,291.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.54205322265625,0.0,0.0,0.0001053323212545,292.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,0.0004996506031602,291.0799560546875,294.1499938964844,267.6651611328125,267.3252258300781,269.4471740722656,267.5089416503906,290.49176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657801758497,1.3556368472222856e-08,0.0010657665552571,-0.0345538258552551,0.0,0.0,0.0,-0.0115332705900073,60.0,-16.60285758972168,-0.0,-7.744563390588155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366149902344,0.0,0.0,0.0001004490695777,293.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,0.0001057777044479,291.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9037170410156,0.0,0.0,7.812705734977499e-05,291.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.53125,0.0,0.0,0.0001057778208632,292.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940856933594,0.0,0.0,0.0005017638904973,291.0784606933594,294.1499938964844,267.7113647460937,267.3705749511719,269.4115295410156,267.5565490722656,290.48602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702876606956,1.4083485488924909e-08,0.0010702735744416,-0.0359325855970382,0.0,0.0,0.0,-0.011794582940638,60.0,-16.634023666381836,-0.0,-7.810211855030502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9096374511719,0.0,0.0,0.0001013219807646,293.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921325683594,0.0,0.0,0.0001066969198291,291.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.877197265625,0.0,0.0,7.880598423071206e-05,291.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5096740722656,0.0,0.0,0.0001066970362444,292.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,0.000506124284584,291.07537841796875,294.1499938964844,267.80517578125,267.462646484375,269.342041015625,267.6554260253906,290.4745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795881971716,1.5171101708233437e-08,0.0010795730631798,-0.0387767776846885,0.0,0.0,0.0,-0.012333758175373,60.0,-16.69940185546875,-0.0,-7.946540137027115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9096374511719,0.0,0.0,0.0001013219807646,293.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921325683594,0.0,0.0,0.0001066969198291,291.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.877197265625,0.0,0.0,7.880598423071206e-05,291.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5096740722656,0.0,0.0,0.0001066970362444,292.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,0.000506124284584,291.07537841796875,294.1499938964844,267.80517578125,267.462646484375,269.342041015625,267.6554260253906,290.4745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795881971716,1.5171101708233437e-08,0.0010795730631798,-0.0387767776846885,0.0,0.0,0.0,-0.012333758175373,60.0,-16.69940185546875,-0.0,-7.946540137027115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8826599121094,0.0,0.0,0.0001022158394334,293.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,0.0001076382031897,291.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8506774902344,0.0,0.0,7.95012092567049e-05,291.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4881286621094,0.0,0.0,0.000107638319605,292.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,0.0005105892778374,291.0721740722656,294.1499938964844,267.8999938964844,267.55572509765625,269.275146484375,267.7576904296875,290.4629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891121346503,1.6284841919400606e-08,0.0010890958365052,-0.041688323020935,0.0,0.0,0.0,-0.0128858825191855,60.0,-16.767379760742188,-0.0,-8.08736402291288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8826599121094,0.0,0.0,0.0001022158394334,293.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,0.0001076382031897,291.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8506774902344,0.0,0.0,7.95012092567049e-05,291.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4881286621094,0.0,0.0,0.000107638319605,292.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,0.0005105892778374,291.0721740722656,294.1499938964844,267.8999938964844,267.55572509765625,269.275146484375,267.7576904296875,290.4629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891121346503,1.6284841919400606e-08,0.0010890958365052,-0.041688323020935,0.0,0.0,0.0,-0.0128858825191855,60.0,-16.767379760742188,-0.0,-8.08736402291288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85577392578125,0.0,0.0,0.000103108541225,293.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,0.0001085782569134,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8241882324219,0.0,0.0,8.019553206395358e-05,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4665832519531,0.0,0.0,0.0001085783733287,292.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,0.0005150485085323,291.06890869140625,294.1499938964844,267.9948425292969,267.6487731933594,269.2107849121094,267.861328125,290.4514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986236156895,1.739714150517102e-08,0.0010986062698066,-0.0445950664579868,0.0,0.0,0.0,-0.0134372934699058,60.0,-16.835342407226562,-0.0,-8.2292380909621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85577392578125,0.0,0.0,0.000103108541225,293.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,0.0001085782569134,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8241882324219,0.0,0.0,8.019553206395358e-05,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4665832519531,0.0,0.0,0.0001085783733287,292.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,0.0005150485085323,291.06890869140625,294.1499938964844,267.9948425292969,267.6487731933594,269.2107849121094,267.861328125,290.4514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986236156895,1.739714150517102e-08,0.0010986062698066,-0.0445950664579868,0.0,0.0,0.0,-0.0134372934699058,60.0,-16.835342407226562,-0.0,-8.2292380909621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8288879394531,0.0,0.0,0.0001039803610183,293.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,0.0001094963299692,291.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7977600097656,0.0,0.0,8.08736149338074e-05,291.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4450378417969,0.0,0.0,0.0001094964391086,292.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,0.0005194034310989,291.06549072265625,294.1499938964844,268.088623046875,267.7408447265625,269.1490173339844,267.9646301269531,290.4398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079127434641,1.8483435226812617e-08,0.0011078942334279,-0.0474327802658081,0.0,0.0,0.0,-0.0139758130535483,60.0,-16.900501251220703,-0.0,-8.368984794060452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8288879394531,0.0,0.0,0.0001039803610183,293.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,0.0001094963299692,291.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7977600097656,0.0,0.0,8.08736149338074e-05,291.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4450378417969,0.0,0.0,0.0001094964391086,292.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,0.0005194034310989,291.06549072265625,294.1499938964844,268.088623046875,267.7408447265625,269.1490173339844,267.9646301269531,290.4398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079127434641,1.8483435226812617e-08,0.0011078942334279,-0.0474327802658081,0.0,0.0,0.0,-0.0139758130535483,60.0,-16.900501251220703,-0.0,-8.368984794060452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8154602050781,0.0,0.0,0.0001044267846737,293.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,0.0001099664368666,291.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7845458984375,0.0,0.0,8.122083090711385e-05,291.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.43426513671875,0.0,0.0,0.000109966546006,292.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,0.0005216334247961,291.0637512207031,294.1499938964844,268.13482666015625,267.7861633300781,269.1191101074219,268.01568603515625,290.4340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126691242679,1.9039688936572933e-08,0.0011126501485705,-0.0488854385912418,0.0,0.0,0.0,-0.0142515683546662,60.0,-16.932565689086914,-0.0,-8.440999010872474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80206298828125,0.0,0.0,0.0001048704507411,293.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0817565917969,0.0,0.0,0.000110433633381,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7713623046875,0.0,0.0,8.156590774888173e-05,291.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4234924316406,0.0,0.0,0.0001104337425203,292.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08135986328125,0.0,0.0,0.0005238496232777,291.0619812011719,294.1499938964844,268.1803894042969,267.83087158203125,269.08984375,268.066162109375,290.42822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173964012414,1.9592503619492163e-08,0.001117376727052,-0.0503288209438324,0.0,0.0,0.0,-0.0145256202667951,60.0,-16.96538543701172,-0.0,-8.512873961308287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7752685546875,0.0,0.0,0.0001056509136105,293.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789489746094,0.0,0.0,0.0001112554964493,291.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7449951171875,0.0,0.0,8.217293361667544e-05,291.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4020080566406,0.0,0.0,0.0001112556055886,292.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,0.0005277481977827,291.0583801269531,294.1499938964844,268.26910400390625,267.9179077148437,269.0330810546875,268.1646728515625,290.4165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257125297561,2.0564986158433385e-08,0.0011256919242441,-0.0528671815991401,0.0,0.0,0.0,-0.0150077193975448,60.0,-17.024351119995117,-0.0,-8.640049031782837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7752685546875,0.0,0.0,0.0001056509136105,293.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789489746094,0.0,0.0,0.0001112554964493,291.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7449951171875,0.0,0.0,8.217293361667544e-05,291.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4020080566406,0.0,0.0,0.0001112556055886,292.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,0.0005277481977827,291.0583801269531,294.1499938964844,268.26910400390625,267.9179077148437,269.0330810546875,268.1646728515625,290.4165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257125297561,2.0564986158433385e-08,0.0011256919242441,-0.0528671815991401,0.0,0.0,0.0,-0.0150077193975448,60.0,-17.024351119995117,-0.0,-8.640049031782837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74859619140625,0.0,0.0,0.0001062325682141,293.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,0.000111868015665,291.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71875,0.0,0.0,8.262533083325252e-05,291.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.38055419921875,0.0,0.0,0.0001118681248044,292.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,0.0005306536913849,291.0546569824219,294.1499938964844,268.35369873046875,268.0009155273437,268.9789123535156,268.25830078125,290.4049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319104814901,2.1289750407049723e-08,0.0011318891774863,-0.0547583065927028,0.0,0.0,0.0,-0.0153670152649283,60.0,-17.058881759643555,-0.0,-8.735442236229576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74859619140625,0.0,0.0,0.0001062325682141,293.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,0.000111868015665,291.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71875,0.0,0.0,8.262533083325252e-05,291.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.38055419921875,0.0,0.0,0.0001118681248044,292.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,0.0005306536913849,291.0546569824219,294.1499938964844,268.35369873046875,268.0009155273437,268.9789123535156,268.25830078125,290.4049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319104814901,2.1289750407049723e-08,0.0011318891774863,-0.0547583065927028,0.0,0.0,0.0,-0.0153670152649283,60.0,-17.058881759643555,-0.0,-8.735442236229576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7220458984375,0.0,0.0,0.000106634273834,293.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,0.0001122910252888,291.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.692626953125,0.0,0.0,8.293776772916317e-05,291.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.35919189453125,0.0,0.0,0.0001122911344282,292.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,0.0005326602840796,291.05084228515625,294.1499938964844,268.4331970214844,268.07891845703125,268.9272155761719,268.3463134765625,290.3931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361909564584,2.179027625004437e-08,0.0011361690703779,-0.056063987314701,0.0,0.0,0.0,-0.0156151475384831,60.0,-17.06745147705078,-0.0,-8.801626449894685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7220458984375,0.0,0.0,0.000106634273834,293.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,0.0001122910252888,291.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.692626953125,0.0,0.0,8.293776772916317e-05,291.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.35919189453125,0.0,0.0,0.0001122911344282,292.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,0.0005326602840796,291.05084228515625,294.1499938964844,268.4331970214844,268.07891845703125,268.9272155761719,268.3463134765625,290.3931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361909564584,2.179027625004437e-08,0.0011361690703779,-0.056063987314701,0.0,0.0,0.0,-0.0156151475384831,60.0,-17.06745147705078,-0.0,-8.801626449894685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6957092285156,0.0,0.0,0.0001068511046469,293.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,0.0001125193593907,291.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.66668701171875,0.0,0.0,8.310641715070233e-05,291.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3379821777344,0.0,0.0,0.00011251946853,292.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,0.0005337434122338,291.04693603515625,294.1499938964844,268.5065612792969,268.1509094238281,268.8778991699219,268.42779541015625,290.3814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138501567766,2.206044236174876e-08,0.0011384794488549,-0.0567686334252357,0.0,0.0,0.0,-0.0157490819692611,60.0,-17.0499324798584,-0.0,-8.83745343571718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6957092285156,0.0,0.0,0.0001068511046469,293.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,0.0001125193593907,291.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.66668701171875,0.0,0.0,8.310641715070233e-05,291.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3379821777344,0.0,0.0,0.00011251946853,292.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,0.0005337434122338,291.04693603515625,294.1499938964844,268.5065612792969,268.1509094238281,268.8778991699219,268.42779541015625,290.3814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138501567766,2.206044236174876e-08,0.0011384794488549,-0.0567686334252357,0.0,0.0,0.0,-0.0157490819692611,60.0,-17.0499324798584,-0.0,-8.83745343571718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6826171875,0.0,0.0,0.0001069162899511,293.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,0.0001125880007748,291.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.65380859375,0.0,0.0,8.315710874740034e-05,291.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3274230957031,0.0,0.0,0.0001125881099142,292.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06805419921875,0.0,0.0,0.0005340689676813,291.044921875,294.1499938964844,268.5406188964844,268.184326171875,268.8541564941406,268.4657592773437,290.3755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391958687454,2.21416467383051e-08,0.0011391737498342,-0.056980412453413,0.0,0.0,0.0,-0.0157893374562263,60.0,-17.033187866210938,-0.0,-8.848236632275076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6695861816406,0.0,0.0,0.0001069728023139,293.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668640136719,0.0,0.0,0.0001126475108321,291.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6409912109375,0.0,0.0,8.320106280734763e-05,291.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3169250488281,0.0,0.0,0.0001126476126955,292.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664978027344,0.0,0.0,0.0005343512748368,291.0429077148437,294.1499938964844,268.5727844238281,268.2158508300781,268.8310241699219,268.5016784667969,290.36968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397979687899,2.2212049088921052e-08,0.0011397757334634,-0.0571640208363533,0.0,0.0,0.0,-0.0158242397010326,60.0,-17.0141658782959,-0.0,-8.857590216848622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6437072753906,0.0,0.0,0.0001070698344847,293.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06365966796875,0.0,0.0,0.0001127496871049,291.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6155090332031,0.0,0.0,8.327653631567955e-05,291.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2960205078125,0.0,0.0,0.0001127497962443,292.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,0.0005348359700292,291.038818359375,294.1499938964844,268.6307983398437,268.2727966308594,268.7861022949219,268.56854248046875,290.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408316204324,2.233293017184224e-08,0.0011408093851059,-0.0574792511761188,0.0,0.0,0.0,-0.0158841647207736,60.0,-16.975088119506836,-0.0,-8.873662693531514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
