time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856080,291.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6437072753906,0.0,0.0,0.0001070698344847,293.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06365966796875,0.0,0.0,0.0001127496871049,291.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6155090332031,0.0,0.0,8.327653631567955e-05,291.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2960205078125,0.0,0.0,0.0001127497962443,292.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,0.0005348359700292,291.038818359375,294.1499938964844,268.6307983398437,268.2727966308594,268.7861022949219,268.56854248046875,290.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408316204324,2.233293017184224e-08,0.0011408093851059,-0.0574792511761188,0.0,0.0,0.0,-0.0158841647207736,60.0,-16.975088119506836,-0.0,-8.873662693531514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6180419921875,0.0,0.0,0.0001071139049599,293.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,0.0001127961004385,291.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5902404785156,0.0,0.0,8.331081335199997e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2752685546875,0.0,0.0,0.0001127962023019,292.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,0.0005350561114028,291.03466796875,294.1499938964844,268.6796264648437,268.3207092285156,268.7432556152344,268.6260986328125,290.3460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387814269109185e-08,0.0011412787716835,-0.0576223731040954,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.9354248046875,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6180419921875,0.0,0.0,0.0001071139049599,293.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,0.0001127961004385,291.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5902404785156,0.0,0.0,8.331081335199997e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2752685546875,0.0,0.0,0.0001127962023019,292.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,0.0005350561114028,291.03466796875,294.1499938964844,268.6796264648437,268.3207092285156,268.7432556152344,268.6260986328125,290.3460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387814269109185e-08,0.0011412787716835,-0.0576223731040954,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.9354248046875,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5926208496094,0.0,0.0,0.0001071188016794,293.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,0.0001128012590925,291.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5652160644531,0.0,0.0,8.33146259537898e-05,291.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25469970703125,0.0,0.0,0.0001128013609559,292.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,0.000535080616828,291.0303955078125,294.1499938964844,268.7182312011719,268.35858154296875,268.7020874023437,268.6746520996094,290.334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.2393891185856774e-08,0.0011413308093324,-0.0576382204890251,0.0,0.0,0.0,-0.0159143861383199,60.0,-16.895938873291016,-0.0,-8.881773538860217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5926208496094,0.0,0.0,0.0001071188016794,293.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,0.0001128012590925,291.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5652160644531,0.0,0.0,8.33146259537898e-05,291.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25469970703125,0.0,0.0,0.0001128013609559,292.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,0.000535080616828,291.0303955078125,294.1499938964844,268.7182312011719,268.35858154296875,268.7020874023437,268.6746520996094,290.334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.2393891185856774e-08,0.0011413308093324,-0.0576382204890251,0.0,0.0,0.0,-0.0159143861383199,60.0,-16.895938873291016,-0.0,-8.881773538860217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.56744384765625,0.0,0.0,0.0001071055594366,293.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535888671875,0.0,0.0,0.0001127873183577,291.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404357910156,0.0,0.0,8.330432319780812e-05,291.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2343444824219,0.0,0.0,0.0001127874129451,292.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,0.0005350144347175,291.02606201171875,294.1499938964844,268.74560546875,268.3854064941406,268.6624450683594,268.7124328613281,290.32232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377360409109315e-08,0.0011411894811317,-0.0575951114296913,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.86032485961914,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.56744384765625,0.0,0.0,0.0001071055594366,293.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535888671875,0.0,0.0,0.0001127873183577,291.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404357910156,0.0,0.0,8.330432319780812e-05,291.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2343444824219,0.0,0.0,0.0001127874129451,292.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,0.0005350144347175,291.02606201171875,294.1499938964844,268.74560546875,268.3854064941406,268.6624450683594,268.7124328613281,290.32232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377360409109315e-08,0.0011411894811317,-0.0575951114296913,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.86032485961914,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5549621582031,0.0,0.0,0.0001070979051291,293.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518493652344,0.0,0.0,0.0001127792493207,291.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.52813720703125,0.0,0.0,8.329837146447971e-05,291.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2242126464844,0.0,0.0,0.0001127793511841,292.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.051513671875,0.0,0.0,0.0005349761922843,291.0238647460937,294.1499938964844,268.7547302246094,268.3943786621094,268.6430969238281,268.72723388671875,290.31640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.236780538567018e-08,0.0011411077575758,-0.0575701929628849,0.0,0.0,0.0,-0.0159014537930488,60.0,-16.84501075744629,-0.0,-8.878301827053293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54254150390625,0.0,0.0,0.0001070935759344,293.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05010986328125,0.0,0.0,0.0001127746945712,291.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5158996582031,0.0,0.0,8.329500269610435e-05,291.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.214111328125,0.0,0.0,0.0001127747891587,292.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497436523437,0.0,0.0,0.0005349545972421,291.0216369628906,294.1499938964844,268.7606811523437,268.40020751953125,268.6240234375,268.7388000488281,290.3104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410838924348,2.2362392826380528e-08,0.001141061540693,-0.057556077837944,0.0,0.0,0.0,-0.0158987715840339,60.0,-16.832372665405273,-0.0,-8.877582047261967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.517822265625,0.0,0.0,0.0001071000660886,293.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,0.0001127815266954,291.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4915771484375,0.0,0.0,8.330005221068859e-05,291.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.194091796875,0.0,0.0,0.0001127816285588,292.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04620361328125,0.0,0.0,0.0005349870189093,291.01715087890625,294.1499938964844,268.76251220703125,268.4020080566406,268.58648681640625,268.7538146972656,290.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.814905166625977,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.517822265625,0.0,0.0,0.0001071000660886,293.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,0.0001127815266954,291.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4915771484375,0.0,0.0,8.330005221068859e-05,291.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.194091796875,0.0,0.0,0.0001127816285588,292.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04620361328125,0.0,0.0,0.0005349870189093,291.01715087890625,294.1499938964844,268.76251220703125,268.4020080566406,268.58648681640625,268.7538146972656,290.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.814905166625977,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4933776855469,0.0,0.0,0.0001071412989404,293.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429077148437,0.0,0.0,0.0001128249496105,291.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4674987792969,0.0,0.0,8.333212463185191e-05,291.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1741943359375,0.0,0.0,0.0001128250441979,292.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,0.0005351929576136,291.0125732421875,294.1499938964844,268.75,268.3897399902344,268.5495910644531,268.75469970703125,290.28662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.813081741333008,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4933776855469,0.0,0.0,0.0001071412989404,293.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429077148437,0.0,0.0,0.0001128249496105,291.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4674987792969,0.0,0.0,8.333212463185191e-05,291.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1741943359375,0.0,0.0,0.0001128250441979,292.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,0.0005351929576136,291.0125732421875,294.1499938964844,268.75,268.3897399902344,268.5495910644531,268.75469970703125,290.28662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.813081741333008,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4691162109375,0.0,0.0,0.0001072242594091,293.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392150878906,0.0,0.0,0.0001129123120335,291.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.443603515625,0.0,0.0,8.339664782397449e-05,291.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1544494628906,0.0,0.0,0.000112912406621,292.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,0.0005356073961593,291.0079345703125,294.1499938964844,268.7300109863281,268.3701171875,268.5130310058594,268.7440795898437,290.274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.825519561767578,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4691162109375,0.0,0.0,0.0001072242594091,293.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392150878906,0.0,0.0,0.0001129123120335,291.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.443603515625,0.0,0.0,8.339664782397449e-05,291.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1544494628906,0.0,0.0,0.000112912406621,292.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,0.0005356073961593,291.0079345703125,294.1499938964844,268.7300109863281,268.3701171875,268.5130310058594,268.7440795898437,290.274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.825519561767578,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.445068359375,0.0,0.0,0.00010734769603,293.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,0.0001130422897404,291.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4198913574219,0.0,0.0,8.349264680873603e-05,291.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1348571777344,0.0,0.0,0.0001130423843278,292.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350952148437,0.0,0.0,0.0005362239317037,291.003173828125,294.1499938964844,268.7099914550781,268.3504943847656,268.476806640625,268.7274780273437,290.2627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.847312927246094,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.445068359375,0.0,0.0,0.00010734769603,293.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,0.0001130422897404,291.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4198913574219,0.0,0.0,8.349264680873603e-05,291.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1348571777344,0.0,0.0,0.0001130423843278,292.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350952148437,0.0,0.0,0.0005362239317037,291.003173828125,294.1499938964844,268.7099914550781,268.3504943847656,268.476806640625,268.7274780273437,290.2627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.847312927246094,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.43310546875,0.0,0.0,0.0001074241736205,293.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,0.0001131228273152,291.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4081115722656,0.0,0.0,8.355213503818959e-05,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251220703125,0.0,0.0,0.0001131229219026,292.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,0.0005366060067899,291.0007629394531,294.1499938964844,268.70001220703125,268.3406677246094,268.45880126953125,268.71826171875,290.2567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446047574281,2.2774221619670243e-08,0.001144581940025,-0.0586299076676368,0.0,0.0,0.0,-0.0161029286682605,60.0,-16.860633850097656,-0.0,-8.932459394372928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42120361328125,0.0,0.0,0.0001075100663001,293.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,0.0001132132747443,291.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3963928222656,0.0,0.0,8.361894288100302e-05,291.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.11541748046875,0.0,0.0,0.0001132133693317,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,0.0005370350554585,290.99835205078125,294.1499938964844,268.69000244140625,268.33087158203125,268.4408569335937,268.70867919921875,290.250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455196654424,2.288123646110307e-08,0.0011454968480393,-0.0589089132845401,0.0,0.0,0.0,-0.0161559786647558,60.0,-16.875612258911133,-0.0,-8.946746987703592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3974914550781,0.0,0.0,0.0001077060151146,293.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,0.0001134196136263,291.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.373046875,0.0,0.0,8.377134508918971e-05,291.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0960693359375,0.0,0.0,0.0001134197082137,292.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,0.0005380138172768,290.9934387207031,294.1499938964844,268.6700134277344,268.3112487792969,268.4051513671875,268.6890563964844,290.23876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.909454345703125,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3974914550781,0.0,0.0,0.0001077060151146,293.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,0.0001134196136263,291.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.373046875,0.0,0.0,8.377134508918971e-05,291.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0960693359375,0.0,0.0,0.0001134197082137,292.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,0.0005380138172768,290.9934387207031,294.1499938964844,268.6700134277344,268.3112487792969,268.4051513671875,268.6890563964844,290.23876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.909454345703125,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3739624023437,0.0,0.0,0.0001079313806258,293.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0236511230469,0.0,0.0,0.0001136569408117,291.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.349853515625,0.0,0.0,8.3946630184073e-05,291.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0768127441406,0.0,0.0,0.0001136570281232,292.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233459472656,0.0,0.0,0.0005391396116465,290.9884338378906,294.1499938964844,268.6499938964844,268.2916259765625,268.36968994140625,268.6690368652344,290.2267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.948562622070312,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3739624023437,0.0,0.0,0.0001079313806258,293.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0236511230469,0.0,0.0,0.0001136569408117,291.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.349853515625,0.0,0.0,8.3946630184073e-05,291.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0768127441406,0.0,0.0,0.0001136570281232,292.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233459472656,0.0,0.0,0.0005391396116465,290.9884338378906,294.1499938964844,268.6499938964844,268.2916259765625,268.36968994140625,268.6690368652344,290.2267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.948562622070312,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3505859375,0.0,0.0,0.0001081787413568,293.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01959228515625,0.0,0.0,0.0001139174200943,291.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3268127441406,0.0,0.0,8.413902105530724e-05,291.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05767822265625,0.0,0.0,0.0001139175146818,292.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.019287109375,0.0,0.0,0.0005403751856647,290.9833374023437,294.1499938964844,268.6300048828125,268.2720031738281,268.33447265625,268.6488647460937,290.2147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714395780416453e-08,0.0011526198359206,-0.0610806196928024,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.991764068603516,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3505859375,0.0,0.0,0.0001081787413568,293.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01959228515625,0.0,0.0,0.0001139174200943,291.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3268127441406,0.0,0.0,8.413902105530724e-05,291.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05767822265625,0.0,0.0,0.0001139175146818,292.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.019287109375,0.0,0.0,0.0005403751856647,290.9833374023437,294.1499938964844,268.6300048828125,268.2720031738281,268.33447265625,268.6488647460937,290.2147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714395780416453e-08,0.0011526198359206,-0.0610806196928024,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.991764068603516,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3273620605469,0.0,0.0,0.0001084400282707,293.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,0.0001141925749834,291.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3039245605469,0.0,0.0,8.4342245827429e-05,291.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0386657714844,0.0,0.0,0.0001141926622949,292.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151062011719,0.0,0.0,0.000541680434253,290.9781799316406,294.1499938964844,268.6099853515625,268.2523803710937,268.29949951171875,268.6286315917969,290.2027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039968238298574e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.037874221801758,-0.0,-9.102181053322057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3273620605469,0.0,0.0,0.0001084400282707,293.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,0.0001141925749834,291.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3039245605469,0.0,0.0,8.4342245827429e-05,291.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0386657714844,0.0,0.0,0.0001141926622949,292.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151062011719,0.0,0.0,0.000541680434253,290.9781799316406,294.1499938964844,268.6099853515625,268.2523803710937,268.29949951171875,268.6286315917969,290.2027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039968238298574e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.037874221801758,-0.0,-9.102181053322057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3157958984375,0.0,0.0,0.0001085731346393,293.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133056640625,0.0,0.0,0.0001143327390309,291.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29254150390625,0.0,0.0,8.44457681523636e-05,291.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0291748046875,0.0,0.0,0.0001143328263424,292.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,0.000542345282156,290.9755554199219,294.1499938964844,268.6000061035156,268.2425842285156,268.2820739746094,268.6184997558594,290.19677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205816018252332e-08,0.00115682114847,-0.0623611584305763,0.0,0.0,0.0,-0.0168126188218593,60.0,-17.061630249023438,-0.0,-9.124536859417277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3042907714844,0.0,0.0,0.0001087062773876,293.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111694335937,0.0,0.0,0.0001144729467341,291.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2811889648437,0.0,0.0,8.454932685708627e-05,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0197448730469,0.0,0.0,0.0001144730340456,292.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108947753906,0.0,0.0,0.0005430103628896,290.972900390625,294.1499938964844,268.5899963378906,268.2327575683594,268.2647399902344,268.6083984375,290.1907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582638835534,2.437171886526812e-08,0.0011582395527511,-0.0627933964133262,0.0,0.0,0.0,-0.0168948639184236,60.0,-17.085582733154297,-0.0,-9.146928192649285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2813415527344,0.0,0.0,0.0001089680445147,293.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068664550781,0.0,0.0,0.0001147485963883,291.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.25860595703125,0.0,0.0,8.475292270304635e-05,291.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0008850097656,0.0,0.0,0.0001147486836998,292.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065612792969,0.0,0.0,0.0005443179397843,290.967529296875,294.1499938964844,268.57000732421875,268.213134765625,268.23016357421875,268.588134765625,290.1787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.13339614868164,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2813415527344,0.0,0.0,0.0001089680445147,293.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068664550781,0.0,0.0,0.0001147485963883,291.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.25860595703125,0.0,0.0,8.475292270304635e-05,291.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0008850097656,0.0,0.0,0.0001147486836998,292.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065612792969,0.0,0.0,0.0005443179397843,290.967529296875,294.1499938964844,268.57000732421875,268.213134765625,268.23016357421875,268.588134765625,290.1787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.13339614868164,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2676696777344,0.0,0.0,0.000109118882392,293.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042419433594,0.0,0.0,0.000114907437819,291.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2451171875,0.0,0.0,8.487024024361745e-05,291.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9896545410156,0.0,0.0,0.0001149075251305,292.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,0.0005450714379549,290.9642639160156,294.1499938964844,268.5580139160156,268.2013854980469,268.2095642089844,268.57598876953125,290.1714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626599589362,2.488583561444102e-08,0.0011626350460574,-0.0641326531767845,0.0,0.0,0.0,-0.0171497296541929,60.0,-17.16151237487793,-0.0,-9.2164903264802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2585754394531,0.0,0.0,0.0001092155725928,293.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024719238281,0.0,0.0,0.0001150092575699,291.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23614501953125,0.0,0.0,8.494544454151765e-05,291.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9821472167969,0.0,0.0,0.0001150093448814,292.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021667480469,0.0,0.0,0.0005455543869175,290.9620666503906,294.1499938964844,268.54998779296875,268.1935119628906,268.19586181640625,268.5679016113281,290.1666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636901181191,2.5006315240716503e-08,0.0011636650888249,-0.0644464418292045,0.0,0.0,0.0,-0.017209455370903,60.0,-17.17984390258789,-0.0,-9.232829256689001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2359313964844,0.0,0.0,0.0001094469625968,293.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0001152529221144,291.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2138366699219,0.0,0.0,8.512541535310447e-05,291.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9635314941406,0.0,0.0,0.0001152530094259,292.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,0.0005467102746479,290.95654296875,294.1499938964844,268.5299987792969,268.17388916015625,268.1617431640625,268.54766845703125,290.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.5294630390249043e-08,0.0011661299504339,-0.0651973038911819,0.0,0.0,0.0,-0.0173523835837841,60.0,-17.223798751831055,-0.0,-9.271989398484949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2359313964844,0.0,0.0,0.0001094469625968,293.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0001152529221144,291.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2138366699219,0.0,0.0,8.512541535310447e-05,291.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9635314941406,0.0,0.0,0.0001152530094259,292.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,0.0005467102746479,290.95654296875,294.1499938964844,268.5299987792969,268.17388916015625,268.1617431640625,268.54766845703125,290.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.5294630390249043e-08,0.0011661299504339,-0.0651973038911819,0.0,0.0,0.0,-0.0173523835837841,60.0,-17.223798751831055,-0.0,-9.271989398484949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.21343994140625,0.0,0.0,0.0001096784326364,293.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934387207031,0.0,0.0,0.0001154966739704,291.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.191650390625,0.0,0.0,8.530545164830983e-05,291.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9449768066406,0.0,0.0,0.000115496754006,292.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,0.0005478665116243,290.9508972167969,294.1499938964844,268.510009765625,268.1542663574219,268.1278381347656,268.5274658203125,290.1425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686213547363,2.5583046792121425e-08,0.0011685958597809,-0.0659483149647712,0.0,0.0,0.0,-0.0174953620880842,60.0,-17.266820907592773,-0.0,-9.311245463550224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.21343994140625,0.0,0.0,0.0001096784326364,293.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934387207031,0.0,0.0,0.0001154966739704,291.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.191650390625,0.0,0.0,8.530545164830983e-05,291.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9449768066406,0.0,0.0,0.000115496754006,292.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,0.0005478665116243,290.9508972167969,294.1499938964844,268.510009765625,268.1542663574219,268.1278381347656,268.5274658203125,290.1425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686213547363,2.5583046792121425e-08,0.0011685958597809,-0.0659483149647712,0.0,0.0,0.0,-0.0174953620880842,60.0,-17.266820907592773,-0.0,-9.311245463550224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2022399902344,0.0,0.0,0.0001097829299396,293.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0001156067155534,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1806335449219,0.0,0.0,8.538672409486026e-05,291.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93572998046875,0.0,0.0,0.0001156067955889,292.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908447265625,0.0,0.0,0.0005483884597197,290.94805908203125,294.1499938964844,268.5,268.1444702148437,268.1109924316406,268.5173645019531,290.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697347508743,2.571325197209262e-08,0.0011697090230882,-0.0662873238325119,0.0,0.0,0.0,-0.0175599101930856,60.0,-17.287572860717773,-0.0,-9.328994821089509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19110107421875,0.0,0.0,0.0001098730353987,293.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,0.0001157016013166,291.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1696472167969,0.0,0.0,8.545680611860007e-05,291.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.926513671875,0.0,0.0,0.0001157016813522,292.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.988525390625,0.0,0.0,0.0005488385795615,290.9451904296875,294.1499938964844,268.489990234375,268.1346435546875,268.0941772460937,268.5072631835937,290.13043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706949444487,2.582552660612692e-08,0.0011706691002473,-0.0665796250104904,0.0,0.0,0.0,-0.0176155697554349,60.0,-17.306896209716797,-0.0,-9.344313411929761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
