time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
858420,291.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1689147949219,0.0,0.0,0.0001099919245461,293.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,0.0001158267987193,291.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.14776611328125,0.0,0.0,8.554927626391873e-05,291.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9081726074219,0.0,0.0,0.0001158268787548,292.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838256835937,0.0,0.0,0.0005494324723258,290.9393920898437,294.1499938964844,268.4700012207031,268.1150207519531,268.0607604980469,268.48712158203125,290.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719616595655,2.5973653450250825e-08,0.0011719356989488,-0.0669652447104454,0.0,0.0,0.0,-0.0176890026777982,60.0,-17.338485717773438,-0.0,-9.364543274159588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1689147949219,0.0,0.0,0.0001099919245461,293.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,0.0001158267987193,291.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.14776611328125,0.0,0.0,8.554927626391873e-05,291.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9081726074219,0.0,0.0,0.0001158268787548,292.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838256835937,0.0,0.0,0.0005494324723258,290.9393920898437,294.1499938964844,268.4700012207031,268.1150207519531,268.0607604980469,268.48712158203125,290.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719616595655,2.5973653450250825e-08,0.0011719356989488,-0.0669652447104454,0.0,0.0,0.0,-0.0176890026777982,60.0,-17.338485717773438,-0.0,-9.364543274159588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1468811035156,0.0,0.0,0.0001100129520636,293.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97930908203125,0.0,0.0,0.0001158489321824,291.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.12603759765625,0.0,0.0,8.55656253406778e-05,291.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88995361328125,0.0,0.0,0.0001158490122179,292.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790344238281,0.0,0.0,0.0005495374789461,290.9335021972656,294.1499938964844,268.45001220703125,268.09539794921875,268.027587890625,268.467041015625,290.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117218575906,2.5999824515565706e-08,0.0011721597984433,-0.0670333728194236,0.0,0.0,0.0,-0.0177019778639078,60.0,-17.356447219848633,-0.0,-9.368119435748669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1468811035156,0.0,0.0,0.0001100129520636,293.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97930908203125,0.0,0.0,0.0001158489321824,291.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.12603759765625,0.0,0.0,8.55656253406778e-05,291.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88995361328125,0.0,0.0,0.0001158490122179,292.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790344238281,0.0,0.0,0.0005495374789461,290.9335021972656,294.1499938964844,268.45001220703125,268.09539794921875,268.027587890625,268.467041015625,290.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117218575906,2.5999824515565706e-08,0.0011721597984433,-0.0670333728194236,0.0,0.0,0.0,-0.0177019778639078,60.0,-17.356447219848633,-0.0,-9.368119435748669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.12506103515625,0.0,0.0,0.0001099459987017,293.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,0.0001157784281531,291.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1045227050781,0.0,0.0,8.551355131203309e-05,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8718566894531,0.0,0.0,0.0001157785081886,292.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742126464844,0.0,0.0,0.0005492030177265,290.92755126953125,294.1499938964844,268.42999267578125,268.0757751464844,267.99468994140625,268.447021484375,290.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714724823832,2.5916367718537003e-08,0.0011714465217664,-0.0668161138892173,0.0,0.0,0.0,-0.0176606066524982,60.0,-17.359785079956055,-0.0,-9.35671664592519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.12506103515625,0.0,0.0,0.0001099459987017,293.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,0.0001157784281531,291.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1045227050781,0.0,0.0,8.551355131203309e-05,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8718566894531,0.0,0.0,0.0001157785081886,292.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742126464844,0.0,0.0,0.0005492030177265,290.92755126953125,294.1499938964844,268.42999267578125,268.0757751464844,267.99468994140625,268.447021484375,290.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714724823832,2.5916367718537003e-08,0.0011714465217664,-0.0668161138892173,0.0,0.0,0.0,-0.0176606066524982,60.0,-17.359785079956055,-0.0,-9.35671664592519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1034240722656,0.0,0.0,0.0001097938438761,293.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96954345703125,0.0,0.0,0.0001156182042905,291.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.08319091796875,0.0,0.0,8.539521513739601e-05,291.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8539123535156,0.0,0.0,0.000115618284326,292.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96929931640625,0.0,0.0,0.0005484430002979,290.9215393066406,294.1499938964844,268.4100036621094,268.05615234375,267.96209716796875,268.4270935058594,290.0819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.34966468811035,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1034240722656,0.0,0.0,0.0001097938438761,293.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96954345703125,0.0,0.0,0.0001156182042905,291.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.08319091796875,0.0,0.0,8.539521513739601e-05,291.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8539123535156,0.0,0.0,0.000115618284326,292.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96929931640625,0.0,0.0,0.0005484430002979,290.9215393066406,294.1499938964844,268.4100036621094,268.05615234375,267.96209716796875,268.4270935058594,290.0819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.34966468811035,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0926818847656,0.0,0.0,0.0001096831038012,293.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670715332031,0.0,0.0,0.0001155015852418,291.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0726013183594,0.0,0.0,8.53090823511593e-05,291.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8450012207031,0.0,0.0,0.0001155016652774,292.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668273925781,0.0,0.0,0.0005478897946886,290.9184875488281,294.1499938964844,268.3999938964844,268.0463562011719,267.9459228515625,268.4171447753906,290.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686714133247,2.5588722252223306e-08,0.0011686458019539,-0.0659630894660949,0.0,0.0,0.0,-0.0174981839954853,60.0,-17.339120864868164,-0.0,-9.312018534046729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0820007324219,0.0,0.0,0.0001095523912226,293.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0001153639386757,291.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06207275390625,0.0,0.0,8.520741539541632e-05,291.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83612060546875,0.0,0.0,0.0001153640187112,292.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,0.0005472368793562,290.9154357910156,294.1499938964844,268.3900146484375,268.0365295410156,267.9298095703125,268.4072265625,290.0697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672786204144,2.5425821448266106e-08,0.0011672532418742,-0.0655389204621315,0.0,0.0,0.0,-0.0174174271523952,60.0,-17.325212478637695,-0.0,-9.289835389836298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0608215332031,0.0,0.0,0.0001092486854759,293.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0001150441312347,291.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0411682128906,0.0,0.0,8.497120143147185e-05,291.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8184814453125,0.0,0.0,0.0001150442039943,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,0.0005457198130898,290.9093017578125,294.1499938964844,268.3699951171875,268.01690673828125,267.8978881835937,268.387451171875,290.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640426237136,2.504734375463613e-08,0.0011640175944194,-0.0645533055067062,0.0,0.0,0.0,-0.0172298047691583,60.0,-17.289011001586914,-0.0,-9.238397069566416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0608215332031,0.0,0.0,0.0001092486854759,293.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0001150441312347,291.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0411682128906,0.0,0.0,8.497120143147185e-05,291.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8184814453125,0.0,0.0,0.0001150442039943,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,0.0005457198130898,290.9093017578125,294.1499938964844,268.3699951171875,268.01690673828125,267.8978881835937,268.387451171875,290.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640426237136,2.504734375463613e-08,0.0011640175944194,-0.0645533055067062,0.0,0.0,0.0,-0.0172298047691583,60.0,-17.289011001586914,-0.0,-9.238397069566416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.03985595703125,0.0,0.0,0.0001089267825591,293.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,0.0001147051443695,291.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0205078125,0.0,0.0,8.472082845401019e-05,291.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.801025390625,0.0,0.0,0.000114705217129,292.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,0.000544111826457,290.9031066894531,294.1499938964844,268.3500061035156,267.9972839355469,267.86627197265625,268.3677062988281,290.0453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606124462559,2.4646178431453336e-08,0.001160587882623,-0.06350839138031,0.0,0.0,0.0,-0.0170309320092201,60.0,-17.246015548706055,-0.0,-9.184030602682469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.03985595703125,0.0,0.0,0.0001089267825591,293.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,0.0001147051443695,291.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0205078125,0.0,0.0,8.472082845401019e-05,291.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.801025390625,0.0,0.0,0.000114705217129,292.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,0.000544111826457,290.9031066894531,294.1499938964844,268.3500061035156,267.9972839355469,267.86627197265625,268.3677062988281,290.0453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606124462559,2.4646178431453336e-08,0.001160587882623,-0.06350839138031,0.0,0.0,0.0,-0.0170309320092201,60.0,-17.246015548706055,-0.0,-9.184030602682469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0191345214844,0.0,0.0,0.0001086244810721,293.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493408203125,0.0,0.0,0.0001143868139479,291.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0000305175781,0.0,0.0,8.448570588370785e-05,291.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7837219238281,0.0,0.0,0.0001143868867075,292.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490966796875,0.0,0.0,0.0005426018033176,290.8968505859375,294.1499938964844,268.3299865722656,267.9776611328125,267.8349914550781,268.3479919433594,290.0331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269455778380692e-08,0.001157367019914,-0.0625269711017608,0.0,0.0,0.0,-0.0168441776186227,60.0,-17.202882766723633,-0.0,-9.133122347293465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0191345214844,0.0,0.0,0.0001086244810721,293.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493408203125,0.0,0.0,0.0001143868139479,291.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0000305175781,0.0,0.0,8.448570588370785e-05,291.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7837219238281,0.0,0.0,0.0001143868867075,292.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490966796875,0.0,0.0,0.0005426018033176,290.8968505859375,294.1499938964844,268.3299865722656,267.9776611328125,267.8349914550781,268.3479919433594,290.0331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269455778380692e-08,0.001157367019914,-0.0625269711017608,0.0,0.0,0.0,-0.0168441776186227,60.0,-17.202882766723633,-0.0,-9.133122347293465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.99859619140625,0.0,0.0,0.0001083286915672,293.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441833496094,0.0,0.0,0.0001140753302024,291.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9797668457031,0.0,0.0,8.425564737990499e-05,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7665710449219,0.0,0.0,0.000114075395686,292.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439392089844,0.0,0.0,0.000541124260053,290.8905639648437,294.1499938964844,268.3099975585937,267.9580383300781,267.8040466308594,268.3282470703125,290.0209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900838641566224e-08,0.0011542155407369,-0.061566486954689,0.0,0.0,0.0,-0.0166614409536123,60.0,-17.161701202392578,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.99859619140625,0.0,0.0,0.0001083286915672,293.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441833496094,0.0,0.0,0.0001140753302024,291.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9797668457031,0.0,0.0,8.425564737990499e-05,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7665710449219,0.0,0.0,0.000114075395686,292.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439392089844,0.0,0.0,0.000541124260053,290.8905639648437,294.1499938964844,268.3099975585937,267.9580383300781,267.8040466308594,268.3282470703125,290.0209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900838641566224e-08,0.0011542155407369,-0.061566486954689,0.0,0.0,0.0,-0.0166614409536123,60.0,-17.161701202392578,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9884033203125,0.0,0.0,0.0001081838854588,293.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415588378906,0.0,0.0,0.0001139228406827,291.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9697265625,0.0,0.0,8.414302283199504e-05,291.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.758056640625,0.0,0.0,0.0001139229061664,292.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413146972656,0.0,0.0,0.0005404009134508,290.88739013671875,294.1499938964844,268.29998779296875,267.9482421875,267.7886962890625,268.3183898925781,290.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152696320787,2.3720380326608392e-08,0.0011526726884767,-0.061096217483282,0.0,0.0,0.0,-0.0165719799697399,60.0,-17.141483306884766,-0.0,-9.059176875325649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.978271484375,0.0,0.0,0.0001080428191926,293.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389343261719,0.0,0.0,0.0001137742874561,291.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9597473144531,0.0,0.0,8.403330139117315e-05,291.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74957275390625,0.0,0.0,0.0001137743602157,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386901855469,0.0,0.0,0.0005396962515078,290.8841857910156,294.1499938964844,268.2900085449219,267.9384155273437,267.7734069824219,268.3085327148437,290.0086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511931661516,2.3544584948353986e-08,0.0011511696502566,-0.0606380589306354,0.0,0.0,0.0,-0.0164848323911428,60.0,-17.121652603149414,-0.0,-9.03556554021634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9581604003906,0.0,0.0,0.0001077774431905,293.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93365478515625,0.0,0.0,0.000113494839752,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9398803710937,0.0,0.0,8.3826897025574e-05,291.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.73272705078125,0.0,0.0,0.0001134949052357,292.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93341064453125,0.0,0.0,0.0005383706302382,290.8777770996094,294.1499938964844,268.2699890136719,267.9187927246094,267.7430419921875,268.288818359375,289.9964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.3213878819206002e-08,0.0011483421549201,-0.0597760751843452,0.0,0.0,0.0,-0.0163208879530429,60.0,-17.083921432495117,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9581604003906,0.0,0.0,0.0001077774431905,293.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93365478515625,0.0,0.0,0.000113494839752,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9398803710937,0.0,0.0,8.3826897025574e-05,291.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.73272705078125,0.0,0.0,0.0001134949052357,292.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93341064453125,0.0,0.0,0.0005383706302382,290.8777770996094,294.1499938964844,268.2699890136719,267.9187927246094,267.7430419921875,268.288818359375,289.9964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.3213878819206002e-08,0.0011483421549201,-0.0597760751843452,0.0,0.0,0.0,-0.0163208879530429,60.0,-17.083921432495117,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9382629394531,0.0,0.0,0.0001075426262104,293.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283142089844,0.0,0.0,0.0001132475663325,291.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.92022705078125,0.0,0.0,8.364426321350038e-05,291.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71600341796875,0.0,0.0,0.0001132476318161,292.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281005859375,0.0,0.0,0.0005371976876631,290.871337890625,294.1499938964844,268.25,267.899169921875,267.71295166015625,268.26910400390625,289.98419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125422798108e-08,0.0011458402732387,-0.0590132363140583,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.050119400024414,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9382629394531,0.0,0.0,0.0001075426262104,293.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283142089844,0.0,0.0,0.0001132475663325,291.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.92022705078125,0.0,0.0,8.364426321350038e-05,291.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71600341796875,0.0,0.0,0.0001132476318161,292.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281005859375,0.0,0.0,0.0005371976876631,290.871337890625,294.1499938964844,268.25,267.899169921875,267.71295166015625,268.26910400390625,289.98419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125422798108e-08,0.0011458402732387,-0.0590132363140583,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.050119400024414,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.91851806640625,0.0,0.0,0.0001073478924809,293.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9229431152344,0.0,0.0,0.0001130425007431,291.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9007568359375,0.0,0.0,8.349280687980354e-05,291.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6994323730469,0.0,0.0,0.0001130425662267,292.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226989746094,0.0,0.0,0.0005362249794416,290.86480712890625,294.1499938964844,268.2300109863281,267.8795471191406,267.6831359863281,268.24932861328125,289.971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805292844772,0.0,0.0,0.0,-0.016055516898632,60.0,-17.02179527282715,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.91851806640625,0.0,0.0,0.0001073478924809,293.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9229431152344,0.0,0.0,0.0001130425007431,291.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9007568359375,0.0,0.0,8.349280687980354e-05,291.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6994323730469,0.0,0.0,0.0001130425662267,292.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226989746094,0.0,0.0,0.0005362249794416,290.86480712890625,294.1499938964844,268.2300109863281,267.8795471191406,267.6831359863281,268.24932861328125,289.971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805292844772,0.0,0.0,0.0,-0.016055516898632,60.0,-17.02179527282715,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8989562988281,0.0,0.0,0.0001072022059815,293.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175109863281,0.0,0.0,0.0001128890871768,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8814392089844,0.0,0.0,8.337949111592025e-05,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6829833984375,0.0,0.0,0.0001128891526605,292.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172668457031,0.0,0.0,0.0005354972090572,290.8582458496094,294.1499938964844,268.2099914550781,267.85992431640625,267.653564453125,268.2295227050781,289.95965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497012253097643e-08,0.0011422127718105,-0.0579071193933486,0.0,0.0,0.0,-0.0159655101597309,60.0,-17.000429153442383,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8989562988281,0.0,0.0,0.0001072022059815,293.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175109863281,0.0,0.0,0.0001128890871768,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8814392089844,0.0,0.0,8.337949111592025e-05,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6829833984375,0.0,0.0,0.0001128891526605,292.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172668457031,0.0,0.0,0.0005354972090572,290.8582458496094,294.1499938964844,268.2099914550781,267.85992431640625,267.653564453125,268.2295227050781,289.95965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497012253097643e-08,0.0011422127718105,-0.0579071193933486,0.0,0.0,0.0,-0.0159655101597309,60.0,-17.000429153442383,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.88922119140625,0.0,0.0,0.0001071504739229,293.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9147644042969,0.0,0.0,0.0001128346048062,291.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8718566894531,0.0,0.0,8.333925507031381e-05,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6748046875,0.0,0.0,0.0001128346702898,292.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91455078125,0.0,0.0,0.0005352387670427,290.8549499511719,294.1499938964844,268.20001220703125,267.8501281738281,267.63885498046875,268.2196044921875,289.9535217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416838970035,2.2432535828897933e-08,0.0011416614288464,-0.0577389895915985,0.0,0.0,0.0,-0.0159335453063249,60.0,-16.99288558959961,-0.0,-8.886917157724383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8795471191406,0.0,0.0,0.0001071140068233,293.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,0.0001127962095779,291.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8622741699219,0.0,0.0,8.331089338753372e-05,291.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6666564941406,0.0,0.0,0.0001127962750615,292.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117736816406,0.0,0.0,0.0005350566352717,290.85162353515625,294.1499938964844,268.19000244140625,267.8403015136719,267.62420654296875,268.2096862792969,289.9473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412951862439,2.2387093068232392e-08,0.0011412728345021,-0.0576204918324947,0.0,0.0,0.0,-0.015911016613245,60.0,-16.987516403198242,-0.0,-8.88086830741486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8602905273437,0.0,0.0,0.0001070913422154,293.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064636230469,0.0,0.0,0.000112772337161,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.84326171875,0.0,0.0,8.329326374223456e-05,291.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.650390625,0.0,0.0,0.0001127724026446,292.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90625,0.0,0.0,0.0005349434213712,290.8449401855469,294.1499938964844,268.1700134277344,267.8206787109375,267.5950622558594,268.1897888183594,289.9351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467757880687,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.984071731567383,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8602905273437,0.0,0.0,0.0001070913422154,293.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064636230469,0.0,0.0,0.000112772337161,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.84326171875,0.0,0.0,8.329326374223456e-05,291.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.650390625,0.0,0.0,0.0001127724026446,292.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90625,0.0,0.0,0.0005349434213712,290.8449401855469,294.1499938964844,268.1700134277344,267.8206787109375,267.5950622558594,268.1897888183594,289.9351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467757880687,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.984071731567383,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8411560058594,0.0,0.0,0.0001071413280442,293.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008483886719,0.0,0.0,0.0001128249787143,291.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8243713378906,0.0,0.0,8.333214645972475e-05,291.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6342468261719,0.0,0.0,0.000112825036922,292.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.900634765625,0.0,0.0,0.0005351931322365,290.83819580078125,294.1499938964844,268.1499938964844,267.8010559082031,267.5660705566406,268.1697998046875,289.9228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415855260565,2.2421094314495352e-08,0.0011415630578994,-0.0577091574668884,0.0,0.0,0.0,-0.0159278716892004,60.0,-16.991605758666992,-0.0,-8.885393754098916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8411560058594,0.0,0.0,0.0001071413280442,293.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008483886719,0.0,0.0,0.0001128249787143,291.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8243713378906,0.0,0.0,8.333214645972475e-05,291.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6342468261719,0.0,0.0,0.000112825036922,292.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.900634765625,0.0,0.0,0.0005351931322365,290.83819580078125,294.1499938964844,268.1499938964844,267.8010559082031,267.5660705566406,268.1697998046875,289.9228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415855260565,2.2421094314495352e-08,0.0011415630578994,-0.0577091574668884,0.0,0.0,0.0,-0.0159278716892004,60.0,-16.991605758666992,-0.0,-8.885393754098916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8221435546875,0.0,0.0,0.0001072343366104,293.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951721191406,0.0,0.0,0.0001129229131038,291.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8056030273437,0.0,0.0,8.340448403032497e-05,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6181640625,0.0,0.0,0.0001129229785874,292.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949584960937,0.0,0.0,0.0005356576875783,290.83135986328125,294.1499938964844,268.1300048828125,267.781982421875,267.5372619628906,268.1497497558594,289.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536969623843103e-08,0.0011425537522882,-0.058011308312416,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.008920669555664,-0.0,-8.900824610691418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8221435546875,0.0,0.0,0.0001072343366104,293.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951721191406,0.0,0.0,0.0001129229131038,291.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8056030273437,0.0,0.0,8.340448403032497e-05,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6181640625,0.0,0.0,0.0001129229785874,292.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949584960937,0.0,0.0,0.0005356576875783,290.83135986328125,294.1499938964844,268.1300048828125,267.781982421875,267.5372619628906,268.1497497558594,289.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536969623843103e-08,0.0011425537522882,-0.058011308312416,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.008920669555664,-0.0,-8.900824610691418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8032531738281,0.0,0.0,0.0001073320891009,293.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,0.0001130258533521,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7869567871094,0.0,0.0,8.348051051143557e-05,291.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6021728515625,0.0,0.0,0.0001130259188357,292.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891906738281,0.0,0.0,0.0005361459916457,290.824462890625,294.1499938964844,268.1099853515625,267.7640380859375,267.5086364746094,268.1296691894531,289.8983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658761977822905e-08,0.0011435949709266,-0.0583288706839084,0.0,0.0,0.0,-0.0160456914454698,60.0,-17.029592514038086,-0.0,-8.917056959489855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8032531738281,0.0,0.0,0.0001073320891009,293.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,0.0001130258533521,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7869567871094,0.0,0.0,8.348051051143557e-05,291.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6021728515625,0.0,0.0,0.0001130259188357,292.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891906738281,0.0,0.0,0.0005361459916457,290.824462890625,294.1499938964844,268.1099853515625,267.7640380859375,267.5086364746094,268.1296691894531,289.8983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658761977822905e-08,0.0011435949709266,-0.0583288706839084,0.0,0.0,0.0,-0.0160456914454698,60.0,-17.029592514038086,-0.0,-8.917056959489855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7938537597656,0.0,0.0,0.0001073827952495,293.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,0.000113079251605,291.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.77764892578125,0.0,0.0,8.351994620170444e-05,291.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5941772460937,0.0,0.0,0.0001130793098127,292.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863220214844,0.0,0.0,0.0005363992531783,290.82098388671875,294.1499938964844,268.1000061035156,267.75543212890625,267.4943542480469,268.1195983886719,289.8922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441578390076,2.2721936332459336e-08,0.0011441351380199,-0.0584935881197452,0.0,0.0,0.0,-0.016077009961009,60.0,-17.04039192199707,-0.0,-8.925482575250498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
