time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
860760,291.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7844543457031,0.0,0.0,0.0001074346364475,293.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88360595703125,0.0,0.0,0.000113133850391,291.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684020996094,0.0,0.0,8.356027683475986e-05,291.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.58624267578125,0.0,0.0,0.0001131339085986,292.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,0.0005366582772694,290.8175048828125,294.1499938964844,268.0899963378906,267.7470703125,267.4801330566406,268.10955810546875,289.8861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786531772567293e-08,0.0011446874123066,-0.0586620047688484,0.0,0.0,0.0,-0.0161090306937694,60.0,-17.05141258239746,-0.0,-8.934102169178004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7657775878906,0.0,0.0,0.0001075415493687,293.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,0.0001132464240072,291.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7499389648437,0.0,0.0,8.364342647837475e-05,291.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.57037353515625,0.0,0.0,0.0001132464894908,292.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,0.0005371922743506,290.8104858398437,294.1499938964844,268.07000732421875,267.73101806640625,267.4517517089844,268.0894470214844,289.87384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.074020385742188,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7657775878906,0.0,0.0,0.0001075415493687,293.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,0.0001132464240072,291.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7499389648437,0.0,0.0,8.364342647837475e-05,291.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.57037353515625,0.0,0.0,0.0001132464894908,292.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,0.0005371922743506,290.8104858398437,294.1499938964844,268.07000732421875,267.73101806640625,267.4517517089844,268.0894470214844,289.87384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.074020385742188,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7471923828125,0.0,0.0,0.0001076524131349,293.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717956542969,0.0,0.0,0.0001133631740231,291.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7315673828125,0.0,0.0,8.372965385206044e-05,291.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5545654296875,0.0,0.0,0.0001133632322307,292.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87158203125,0.0,0.0,0.0005377461202442,290.8033752441406,294.1499938964844,268.04998779296875,267.7158203125,267.42352294921875,268.0693359375,289.8616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.097335815429688,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7471923828125,0.0,0.0,0.0001076524131349,293.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717956542969,0.0,0.0,0.0001133631740231,291.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7315673828125,0.0,0.0,8.372965385206044e-05,291.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5545654296875,0.0,0.0,0.0001133632322307,292.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87158203125,0.0,0.0,0.0005377461202442,290.8033752441406,294.1499938964844,268.04998779296875,267.7158203125,267.42352294921875,268.0693359375,289.8616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.097335815429688,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7287292480469,0.0,0.0,0.0001077668057405,293.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86578369140625,0.0,0.0,0.0001134836420533,291.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7133178710937,0.0,0.0,8.381863153772429e-05,291.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.538818359375,0.0,0.0,0.0001134837002609,292.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655700683594,0.0,0.0,0.0005383175448514,290.79620361328125,294.1499938964844,268.0299987792969,267.7013854980469,267.3954467773437,268.0492248535156,289.8493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.12126922607422,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7287292480469,0.0,0.0,0.0001077668057405,293.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86578369140625,0.0,0.0,0.0001134836420533,291.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7133178710937,0.0,0.0,8.381863153772429e-05,291.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.538818359375,0.0,0.0,0.0001134837002609,292.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655700683594,0.0,0.0,0.0005383175448514,290.79620361328125,294.1499938964844,268.0299987792969,267.7013854980469,267.3954467773437,268.0492248535156,289.8493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.12126922607422,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7103271484375,0.0,0.0,0.0001078843197319,293.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597106933594,0.0,0.0,0.0001136073842644,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6951599121094,0.0,0.0,8.391002484131604e-05,291.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5231628417969,0.0,0.0,0.0001136074424721,292.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594970703125,0.0,0.0,0.0005389045109041,290.7889709472656,294.1499938964844,268.010009765625,267.6876525878906,267.36749267578125,268.0290832519531,289.83709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.145753860473633,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7103271484375,0.0,0.0,0.0001078843197319,293.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597106933594,0.0,0.0,0.0001136073842644,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6951599121094,0.0,0.0,8.391002484131604e-05,291.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5231628417969,0.0,0.0,0.0001136074424721,292.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594970703125,0.0,0.0,0.0005389045109041,290.7889709472656,294.1499938964844,268.010009765625,267.6876525878906,267.36749267578125,268.0290832519531,289.83709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.145753860473633,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.701171875,0.0,0.0,0.0001079441208275,293.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85662841796875,0.0,0.0,0.0001136703576776,291.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.68609619140625,0.0,0.0,8.395654003834352e-05,291.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5153503417969,0.0,0.0,0.0001136704158852,292.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564453125,0.0,0.0,0.0005392032326199,290.7853088378906,294.1499938964844,268.0,267.6809997558594,267.35357666015625,268.01904296875,289.8309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501379776746,2.3421321770911163e-08,0.0011501145781949,-0.0603167936205863,0.0,0.0,0.0,-0.0164237208664417,60.0,-17.158187866210938,-0.0,-9.019028368584261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6920471191406,0.0,0.0,0.0001080045476555,293.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8535461425781,0.0,0.0,0.0001137339859269,291.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6770935058594,0.0,0.0,8.400353544857353e-05,291.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5075378417969,0.0,0.0,0.0001137340441346,292.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533630371094,0.0,0.0,0.0005395050393417,290.7816467285156,294.1499938964844,267.989990234375,267.67449951171875,267.3396911621094,268.00897216796875,289.8248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507817544043,2.3496607326478625e-08,0.0011507582385092,-0.0605130158364772,0.0,0.0,0.0,-0.0164610408246517,60.0,-17.170730590820312,-0.0,-9.029127312487617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6738586425781,0.0,0.0,0.0001081270747818,293.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84735107421875,0.0,0.0,0.0001138630104833,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6591186523437,0.0,0.0,8.40988359414041e-05,291.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4919738769531,0.0,0.0,0.0001138630686909,292.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84716796875,0.0,0.0,0.0005401170928962,290.7742919921875,294.1499938964844,267.9700012207031,267.661865234375,267.3119812011719,267.98883056640625,289.8125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.196115493774414,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6738586425781,0.0,0.0,0.0001081270747818,293.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84735107421875,0.0,0.0,0.0001138630104833,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6591186523437,0.0,0.0,8.40988359414041e-05,291.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4919738769531,0.0,0.0,0.0001138630686909,292.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84716796875,0.0,0.0,0.0005401170928962,290.7742919921875,294.1499938964844,267.9700012207031,267.661865234375,267.3119812011719,267.98883056640625,289.8125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.196115493774414,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.65576171875,0.0,0.0,0.0001082515154848,292.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.841064453125,0.0,0.0,0.0001139940650318,291.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6412048339844,0.0,0.0,8.419562800554559e-05,291.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764709472656,0.0,0.0,0.0001139941159635,292.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84088134765625,0.0,0.0,0.0005407387507148,290.766845703125,294.1499938964844,267.95001220703125,267.6496887207031,267.284423828125,267.9687194824219,289.8003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.221858978271484,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.65576171875,0.0,0.0,0.0001082515154848,292.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.841064453125,0.0,0.0,0.0001139940650318,291.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6412048339844,0.0,0.0,8.419562800554559e-05,291.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764709472656,0.0,0.0,0.0001139941159635,292.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84088134765625,0.0,0.0,0.0005407387507148,290.766845703125,294.1499938964844,267.95001220703125,267.6496887207031,267.284423828125,267.9687194824219,289.8003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.221858978271484,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6377258300781,0.0,0.0,0.0001083774986909,292.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8347473144531,0.0,0.0,0.000114126720291,291.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6234130859375,0.0,0.0,8.429360605077818e-05,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4610290527344,0.0,0.0,0.0001141267784987,292.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.83453369140625,0.0,0.0,0.0005413680337369,290.75933837890625,294.1499938964844,267.92999267578125,267.63787841796875,267.2569885253906,267.9485778808594,289.7880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.3961295170238373e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.016691405326128,60.0,-17.24789810180664,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6377258300781,0.0,0.0,0.0001083774986909,292.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8347473144531,0.0,0.0,0.000114126720291,291.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6234130859375,0.0,0.0,8.429360605077818e-05,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4610290527344,0.0,0.0,0.0001141267784987,292.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.83453369140625,0.0,0.0,0.0005413680337369,290.75933837890625,294.1499938964844,267.92999267578125,267.63787841796875,267.2569885253906,267.9485778808594,289.7880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.3961295170238373e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.016691405326128,60.0,-17.24789810180664,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61981201171875,0.0,0.0,0.0001085046314983,292.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283386230469,0.0,0.0,0.0001142606051871,291.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6056823730469,0.0,0.0,8.439249359071255e-05,291.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4456481933594,0.0,0.0,0.0001142606561188,292.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8281555175781,0.0,0.0,0.0005420030793175,290.7517395019531,294.1499938964844,267.9100036621094,267.6263427734375,267.22967529296875,267.928466796875,289.7757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.274168014526367,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61981201171875,0.0,0.0,0.0001085046314983,292.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283386230469,0.0,0.0,0.0001142606051871,291.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6056823730469,0.0,0.0,8.439249359071255e-05,291.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4456481933594,0.0,0.0,0.0001142606561188,292.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8281555175781,0.0,0.0,0.0005420030793175,290.7517395019531,294.1499938964844,267.9100036621094,267.6263427734375,267.22967529296875,267.928466796875,289.7757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.274168014526367,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.61090087890625,0.0,0.0,0.0001085685216821,292.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251037597656,0.0,0.0,0.0001143278786912,291.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59686279296875,0.0,0.0,8.44421811052598e-05,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43798828125,0.0,0.0,0.0001143279296229,292.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8249206542969,0.0,0.0,0.0005423222319222,290.7479248046875,294.1499938964844,267.8999938964844,267.62066650390625,267.2160339355469,267.9183959960937,289.7696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567901819944,2.4199305670435933e-08,0.0011567659676074,-0.0623441934585571,0.0,0.0,0.0,-0.016809394583106,60.0,-17.287372589111328,-0.0,-9.123658628595877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6019897460937,0.0,0.0,0.0001086325573851,292.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218688964844,0.0,0.0,0.0001143953122664,291.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5880432128906,0.0,0.0,8.449198503512889e-05,291.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4302978515625,0.0,0.0,0.0001143953631981,292.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216857910156,0.0,0.0,0.000542642083019,290.7441101074219,294.1499938964844,267.8900146484375,267.61505126953125,267.20245361328125,267.9083251953125,289.7635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.427909429059128e-08,0.001157448044978,-0.0625520795583725,0.0,0.0,0.0,-0.0168489478528499,60.0,-17.30061149597168,-0.0,-9.134423351042645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.584228515625,0.0,0.0,0.0001087609052774,292.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153076171875,0.0,0.0,0.000114530470455,291.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.57049560546875,0.0,0.0,8.459181117359549e-05,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4150390625,0.0,0.0,0.0001145305213867,292.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8151550292969,0.0,0.0,0.0005432832404039,290.73638916015625,294.1499938964844,267.8699951171875,267.6038513183594,267.1753845214844,267.8882141113281,289.7512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.32716178894043,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.584228515625,0.0,0.0,0.0001087609052774,292.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153076171875,0.0,0.0,0.000114530470455,291.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.57049560546875,0.0,0.0,8.459181117359549e-05,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4150390625,0.0,0.0,0.0001145305213867,292.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8151550292969,0.0,0.0,0.0005432832404039,290.73638916015625,294.1499938964844,267.8699951171875,267.6038513183594,267.1753845214844,267.8882141113281,289.7512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.32716178894043,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5665588378906,0.0,0.0,0.0001088893259293,292.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8087158203125,0.0,0.0,0.0001146657014032,291.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.55303955078125,0.0,0.0,8.4691695519723e-05,291.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3997802734375,0.0,0.0,0.0001146657523349,292.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085327148437,0.0,0.0,0.0005439247470349,290.7286071777344,294.1499938964844,267.8500061035156,267.5927429199219,267.1484069824219,267.8681030273437,289.73895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.35376739501953,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5665588378906,0.0,0.0,0.0001088893259293,292.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8087158203125,0.0,0.0,0.0001146657014032,291.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.55303955078125,0.0,0.0,8.4691695519723e-05,291.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3997802734375,0.0,0.0,0.0001146657523349,292.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085327148437,0.0,0.0,0.0005439247470349,290.7286071777344,294.1499938964844,267.8500061035156,267.5927429199219,267.1484069824219,267.8681030273437,289.73895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.35376739501953,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489807128906,0.0,0.0,0.0001090174773707,292.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020324707031,0.0,0.0,0.0001148006558651,291.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.53564453125,0.0,0.0,8.47913688630797e-05,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3846130371094,0.0,0.0,0.0001148007067968,292.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8018798828125,0.0,0.0,0.0005445648566819,290.72076416015625,294.1499938964844,267.8299865722656,267.58160400390625,267.1215209960937,267.84796142578125,289.7266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.380369186401367,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489807128906,0.0,0.0,0.0001090174773707,292.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020324707031,0.0,0.0,0.0001148006558651,291.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.53564453125,0.0,0.0,8.47913688630797e-05,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3846130371094,0.0,0.0,0.0001148007067968,292.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8018798828125,0.0,0.0,0.0005445648566819,290.72076416015625,294.1499938964844,267.8299865722656,267.58160400390625,267.1215209960937,267.84796142578125,289.7266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.380369186401367,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5314636230469,0.0,0.0,0.0001091450249077,292.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953186035156,0.0,0.0,0.0001149349627667,291.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.518310546875,0.0,0.0,8.489056926919147e-05,291.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3694763183594,0.0,0.0,0.0001149350136984,292.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7951354980469,0.0,0.0,0.0005452019977383,290.7128295898437,294.1499938964844,267.8099975585937,267.5703430175781,267.09478759765625,267.8278503417969,289.7143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.40691375732422,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5314636230469,0.0,0.0,0.0001091450249077,292.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953186035156,0.0,0.0,0.0001149349627667,291.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.518310546875,0.0,0.0,8.489056926919147e-05,291.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3694763183594,0.0,0.0,0.0001149350136984,292.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7951354980469,0.0,0.0,0.0005452019977383,290.7128295898437,294.1499938964844,267.8099975585937,267.5703430175781,267.09478759765625,267.8278503417969,289.7143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.40691375732422,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5227355957031,0.0,0.0,0.0001092084639822,292.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919311523437,0.0,0.0,0.0001150017706095,291.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5097045898437,0.0,0.0,8.493991481373087e-05,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3619079589844,0.0,0.0,0.0001150018215412,292.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.791748046875,0.0,0.0,0.0005455188802443,290.7088623046875,294.1499938964844,267.79998779296875,267.5646667480469,267.0814514160156,267.8177795410156,289.7082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636079289019,2.49966713994354e-08,0.001163583016023,-0.0644213259220123,0.0,0.0,0.0,-0.0172046776860952,60.0,-17.42014503479004,-0.0,-9.231521147512468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5140380859375,0.0,0.0,0.0001092716265702,292.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7885131835937,0.0,0.0,0.000115068280138,291.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5010681152344,0.0,0.0,8.498904207954183e-05,291.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3543701171875,0.0,0.0,0.0001150683310697,292.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7883605957031,0.0,0.0,0.0005458343657664,290.7048645019531,294.1499938964844,267.7900085449219,267.5589294433594,267.0681457519531,267.8077392578125,289.7020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642809258773,2.5075372889205028e-08,0.0011642557801678,-0.0646262988448143,0.0,0.0,0.0,-0.017243692651391,60.0,-17.433340072631836,-0.0,-9.242201315373677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4966735839844,0.0,0.0,0.0001093969549401,292.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816467285156,0.0,0.0,0.0001152002660091,291.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4839172363281,0.0,0.0,8.508652535965666e-05,291.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3393249511719,0.0,0.0,0.0001152003169408,292.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.781494140625,0.0,0.0,0.0005464604473672,290.6968078613281,294.1499938964844,267.7699890136719,267.5472717285156,267.0415954589844,267.7876281738281,289.68975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.45960235595703,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4966735839844,0.0,0.0,0.0001093969549401,292.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816467285156,0.0,0.0,0.0001152002660091,291.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4839172363281,0.0,0.0,8.508652535965666e-05,291.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3393249511719,0.0,0.0,0.0001152003169408,292.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.781494140625,0.0,0.0,0.0005464604473672,290.6968078613281,294.1499938964844,267.7699890136719,267.5472717285156,267.0415954589844,267.7876281738281,289.68975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.45960235595703,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4794006347656,0.0,0.0,0.0001095206971513,292.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77471923828125,0.0,0.0,0.0001153305711341,291.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4668273925781,0.0,0.0,8.518276445101947e-05,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243408203125,0.0,0.0,0.0001153306147898,292.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745666503906,0.0,0.0,0.0005470785545185,290.6886901855469,294.1499938964844,267.75,267.5352783203125,267.0151672363281,267.7675170898437,289.67742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345080256462,0.0,0.0,0.0,-0.0173975434154272,60.0,-17.485645294189453,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4794006347656,0.0,0.0,0.0001095206971513,292.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77471923828125,0.0,0.0,0.0001153305711341,291.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4668273925781,0.0,0.0,8.518276445101947e-05,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243408203125,0.0,0.0,0.0001153306147898,292.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745666503906,0.0,0.0,0.0005470785545185,290.6886901855469,294.1499938964844,267.75,267.5352783203125,267.0151672363281,267.7675170898437,289.67742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345080256462,0.0,0.0,0.0,-0.0173975434154272,60.0,-17.485645294189453,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4621887207031,0.0,0.0,0.0001096425257856,292.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677307128906,0.0,0.0,0.0001154588608187,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4497985839844,0.0,0.0,8.527751924702898e-05,291.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30938720703125,0.0,0.0,0.0001154589044745,292.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.767578125,0.0,0.0,0.0005476871156133,290.6805114746094,294.1499938964844,267.7300109863281,267.5229187011719,266.98883056640625,267.7474060058594,289.6650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.511411666870117,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4621887207031,0.0,0.0,0.0001096425257856,292.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677307128906,0.0,0.0,0.0001154588608187,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4497985839844,0.0,0.0,8.527751924702898e-05,291.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30938720703125,0.0,0.0,0.0001154589044745,292.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.767578125,0.0,0.0,0.0005476871156133,290.6805114746094,294.1499938964844,267.7300109863281,267.5229187011719,266.98883056640625,267.7474060058594,289.6650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.511411666870117,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.445068359375,0.0,0.0,0.000109762098873,292.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606811523437,0.0,0.0,0.0001155847712652,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4328308105469,0.0,0.0,8.537052053725347e-05,291.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2944641113281,0.0,0.0,0.0001155848221969,292.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7605285644531,0.0,0.0,0.000548284384422,290.6722717285156,294.1499938964844,267.7099914550781,267.5100402832031,266.96258544921875,267.727294921875,289.6527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.536848068237305,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.445068359375,0.0,0.0,0.000109762098873,292.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606811523437,0.0,0.0,0.0001155847712652,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4328308105469,0.0,0.0,8.537052053725347e-05,291.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2944641113281,0.0,0.0,0.0001155848221969,292.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7605285644531,0.0,0.0,0.000548284384422,290.6722717285156,294.1499938964844,267.7099914550781,267.5100402832031,266.96258544921875,267.727294921875,289.6527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.536848068237305,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934140027917696e-21,7.536134791621629e-21,-2.601994965652325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
