time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
264120,292.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1323547363281,0.0,0.0,0.0001048679332598,291.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13232421875,0.0,0.0,0.0001104309776565,292.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1323547363281,0.0,0.0,8.15639432403259e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13238525390625,0.0,0.0,0.0001104309776565,292.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1324462890625,0.0,0.0,0.000523837050423,293.12615966796875,294.1499938964844,270.3500061035156,269.6131286621094,279.1922912597656,270.3500061035156,292.7054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173549573868,1.9587369948226296e-08,0.0011173353996127,-0.0503154136240482,0.0,0.0,0.0,-0.0145230870693922,60.0,-17.070188522338867,-0.0,-8.512203919508465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264180,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.13104248046875,0.0,0.0,0.0001049144411808,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309814453125,0.0,0.0,0.0001104799594031,292.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13104248046875,0.0,0.0,8.160011930158362e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13104248046875,0.0,0.0,0.0001104799594031,292.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.131103515625,0.0,0.0,0.0005240693571977,293.1243591308594,294.1499938964844,270.3500061035156,269.6131286621094,279.0372009277344,270.3500061035156,292.6932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178505374118,1.964531826104121e-08,0.0011178308632224,-0.050466701388359,0.0,0.0,0.0,-0.0145518155768513,60.0,-17.069276809692383,-0.0,-8.519755567704126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264240,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.13104248046875,0.0,0.0,0.0001049144411808,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309814453125,0.0,0.0,0.0001104799594031,292.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13104248046875,0.0,0.0,8.160011930158362e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13104248046875,0.0,0.0,0.0001104799594031,292.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.131103515625,0.0,0.0,0.0005240693571977,293.1243591308594,294.1499938964844,270.3500061035156,269.6131286621094,279.0372009277344,270.3500061035156,292.6932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178505374118,1.964531826104121e-08,0.0011178308632224,-0.050466701388359,0.0,0.0,0.0,-0.0145518155768513,60.0,-17.069276809692383,-0.0,-8.519755567704126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264300,292.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1303405761719,0.0,0.0,0.0001049341663019,291.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1303100585937,0.0,0.0,0.0001105007249861,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1303405761719,0.0,0.0,8.161546429619193e-05,292.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1303405761719,0.0,0.0,0.0001105007249861,292.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304016113281,0.0,0.0,0.0005241679027676,293.1234436035156,294.1499938964844,270.3500061035156,269.6131286621094,278.9607849121094,270.3500061035156,292.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180606670677,1.966989238155748e-08,0.0011180409928783,-0.0505308546125888,0.0,0.0,0.0,-0.0145639982074499,60.0,-17.068265914916992,-0.0,-8.522959404899667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264360,292.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.129638671875,0.0,0.0,0.0001049514321493,291.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12957763671875,0.0,0.0,0.0001105189076042,292.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.129638671875,0.0,0.0,8.16288884379901e-05,292.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.129638671875,0.0,0.0,0.0001105189076042,292.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.12969970703125,0.0,0.0,0.0005242541083134,293.1224975585937,294.1499938964844,270.3500061035156,269.6131286621094,278.8851318359375,270.3500061035156,292.68096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182446032762,1.969140583923945e-08,0.0011182249290868,-0.0505870133638381,0.0,0.0,0.0,-0.0145746618509292,60.0,-17.066864013671875,-0.0,-8.525763917077711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264420,292.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.128173828125,0.0,0.0,0.0001049783968483,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1281433105469,0.0,0.0,0.0001105473056668,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.128173828125,0.0,0.0,8.164986502379179e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.128173828125,0.0,0.0,0.0001105473056668,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.12823486328125,0.0,0.0,0.0005243888590484,293.1205749511719,294.1499938964844,270.3500061035156,269.6131286621094,278.7359924316406,270.3500061035156,292.6687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185320327058,1.9725005628856717e-08,0.0011185122421011,-0.0506747290492057,0.0,0.0,0.0,-0.0145913194864988,60.0,-17.062854766845703,-0.0,-8.530145834129146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264480,292.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.128173828125,0.0,0.0,0.0001049783968483,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1281433105469,0.0,0.0,0.0001105473056668,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.128173828125,0.0,0.0,8.164986502379179e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.128173828125,0.0,0.0,0.0001105473056668,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.12823486328125,0.0,0.0,0.0005243888590484,293.1205749511719,294.1499938964844,270.3500061035156,269.6131286621094,278.7359924316406,270.3500061035156,292.6687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185320327058,1.9725005628856717e-08,0.0011185122421011,-0.0506747290492057,0.0,0.0,0.0,-0.0145913194864988,60.0,-17.062854766845703,-0.0,-8.530145834129146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264540,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12664794921875,0.0,0.0,0.0001049952043103,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1266174316406,0.0,0.0,0.0001105650007957,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12664794921875,0.0,0.0,8.166293264366686e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12664794921875,0.0,0.0,0.0001105650007957,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1267395019531,0.0,0.0,0.0005244727944955,293.1185607910156,294.1499938964844,270.3500061035156,269.6131286621094,278.5897827148437,270.3500061035156,292.656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187110794708,1.97459382178522e-08,0.0011186912888661,-0.0507293790578842,0.0,0.0,0.0,-0.0146016972139477,60.0,-17.057199478149414,-0.0,-8.532875739319935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264600,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12664794921875,0.0,0.0,0.0001049952043103,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1266174316406,0.0,0.0,0.0001105650007957,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12664794921875,0.0,0.0,8.166293264366686e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12664794921875,0.0,0.0,0.0001105650007957,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1267395019531,0.0,0.0,0.0005244727944955,293.1185607910156,294.1499938964844,270.3500061035156,269.6131286621094,278.5897827148437,270.3500061035156,292.656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187110794708,1.97459382178522e-08,0.0011186912888661,-0.0507293790578842,0.0,0.0,0.0,-0.0146016972139477,60.0,-17.057199478149414,-0.0,-8.532875739319935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264660,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,0.000105002123746,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1250305175781,0.0,0.0,0.0001105722913052,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,8.166831685230136e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,0.0001105722913052,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1251525878906,0.0,0.0,0.0005245073698461,293.116455078125,294.1499938964844,270.3500061035156,269.6131286621094,278.44647216796875,270.3500061035156,292.6442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187847703695,1.9754558877593812e-08,0.0011187649797648,-0.0507518798112869,0.0,0.0,0.0,-0.0146059710532426,60.0,-17.049907684326172,-0.0,-8.534000528470642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264720,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,0.000105002123746,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1250305175781,0.0,0.0,0.0001105722913052,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,8.166831685230136e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,0.0001105722913052,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1251525878906,0.0,0.0,0.0005245073698461,293.116455078125,294.1499938964844,270.3500061035156,269.6131286621094,278.44647216796875,270.3500061035156,292.6442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187847703695,1.9754558877593812e-08,0.0011187649797648,-0.0507518798112869,0.0,0.0,0.0,-0.0146059710532426,60.0,-17.049907684326172,-0.0,-8.534000528470642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264780,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234130859375,0.0,0.0,0.0001049999409588,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233825683594,0.0,0.0,0.0001105699921026,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234130859375,0.0,0.0,8.166662155417725e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234436035156,0.0,0.0,0.0001105699921026,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1235046386719,0.0,0.0,0.0005244964268058,293.1142883300781,294.1499938964844,270.3500061035156,269.6131286621094,278.30596923828125,270.3500061035156,292.63201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187614873051,1.9751830393488493e-08,0.0011187416967004,-0.0507447570562362,0.0,0.0,0.0,-0.0146046187728643,60.0,-17.041065216064453,-0.0,-8.533644546560026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264840,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234130859375,0.0,0.0,0.0001049999409588,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233825683594,0.0,0.0,0.0001105699921026,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234130859375,0.0,0.0,8.166662155417725e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234436035156,0.0,0.0,0.0001105699921026,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1235046386719,0.0,0.0,0.0005244964268058,293.1142883300781,294.1499938964844,270.3500061035156,269.6131286621094,278.30596923828125,270.3500061035156,292.63201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187614873051,1.9751830393488493e-08,0.0011187416967004,-0.0507447570562362,0.0,0.0,0.0,-0.0146046187728643,60.0,-17.041065216064453,-0.0,-8.533644546560026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264900,292.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225891113281,0.0,0.0,0.0001049958154908,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225280761719,0.0,0.0,0.0001105656483559,292.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225891113281,0.0,0.0,8.16634128568694e-05,292.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225891113281,0.0,0.0,0.0001105656483559,292.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226501464844,0.0,0.0,0.0005244758212938,293.1131896972656,294.1499938964844,270.3500061035156,269.6131286621094,278.2367858886719,270.3500061035156,292.6259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187175987288,1.9746693169508944e-08,0.0011186978081241,-0.0507313460111618,0.0,0.0,0.0,-0.0146020716056227,60.0,-17.036109924316406,-0.0,-8.532974504760207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264960,292.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217041015625,0.0,0.0,0.000104989951069,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1216735839844,0.0,0.0,0.0001105594710679,292.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217041015625,0.0,0.0,8.16588508314453e-05,292.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217346191406,0.0,0.0,0.0001105594710679,292.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217956542969,0.0,0.0,0.0005244465428404,293.1120300292969,294.1499938964844,270.3500061035156,269.6131286621094,278.16827392578125,270.3500061035156,292.6197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118655083701,1.9739379908401133e-08,0.0011186352930963,-0.0507122538983821,0.0,0.0,0.0,-0.0145984459668397,60.0,-17.03083610534668,-0.0,-8.53202024586608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265020,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11993408203125,0.0,0.0,0.0001049740312737,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199035644531,0.0,0.0,0.0001105427072616,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11993408203125,0.0,0.0,8.164646715158597e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199645996094,0.0,0.0,0.0001105427072616,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200256347656,0.0,0.0,0.0005243670311756,293.1097106933594,294.1499938964844,270.3500061035156,269.6131286621094,278.0333251953125,270.3500061035156,292.6075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184853501617,1.9719539778861872e-08,0.0011184656759724,-0.0506604611873626,0.0,0.0,0.0,-0.0145886102691292,60.0,-17.019481658935547,-0.0,-8.52943244922244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265080,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11993408203125,0.0,0.0,0.0001049740312737,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199035644531,0.0,0.0,0.0001105427072616,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11993408203125,0.0,0.0,8.164646715158597e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199645996094,0.0,0.0,0.0001105427072616,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200256347656,0.0,0.0,0.0005243670311756,293.1097106933594,294.1499938964844,270.3500061035156,269.6131286621094,278.0333251953125,270.3500061035156,292.6075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184853501617,1.9719539778861872e-08,0.0011184656759724,-0.0506604611873626,0.0,0.0,0.0,-0.0145886102691292,60.0,-17.019481658935547,-0.0,-8.52943244922244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265140,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181030273437,0.0,0.0,0.0001049546044669,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180725097656,0.0,0.0,0.0001105222545447,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181030273437,0.0,0.0,8.163136226357892e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181030273437,0.0,0.0,0.0001105222545447,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181640625,0.0,0.0,0.0005242699990049,293.1072998046875,294.1499938964844,270.3500061035156,269.6131286621094,277.90106201171875,270.3500061035156,292.5953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182784801349,1.9695336916925044e-08,0.0011182586895301,-0.0505972765386104,0.0,0.0,0.0,-0.0145766120404005,60.0,-17.00733184814453,-0.0,-8.526276218390194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265200,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181030273437,0.0,0.0,0.0001049546044669,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180725097656,0.0,0.0,0.0001105222545447,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181030273437,0.0,0.0,8.163136226357892e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181030273437,0.0,0.0,0.0001105222545447,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181640625,0.0,0.0,0.0005242699990049,293.1072998046875,294.1499938964844,270.3500061035156,269.6131286621094,277.90106201171875,270.3500061035156,292.5953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182784801349,1.9695336916925044e-08,0.0011182586895301,-0.0505972765386104,0.0,0.0,0.0,-0.0145766120404005,60.0,-17.00733184814453,-0.0,-8.526276218390194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265260,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1162109375,0.0,0.0,0.0001049347119987,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161804199219,0.0,0.0,0.0001105013070628,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1162109375,0.0,0.0,8.161588630173355e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1162109375,0.0,0.0,0.0001105013070628,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11627197265625,0.0,0.0,0.0005241706385277,293.10479736328125,294.1499938964844,270.3500061035156,269.6131286621094,277.7714233398437,270.3500061035156,292.5830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180663714185,1.9670540751803856e-08,0.0011180466972291,-0.0505325458943843,0.0,0.0,0.0,-0.0145643204450607,60.0,-16.994842529296875,-0.0,-8.523043959485221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265320,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1162109375,0.0,0.0,0.0001049347119987,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161804199219,0.0,0.0,0.0001105013070628,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1162109375,0.0,0.0,8.161588630173355e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1162109375,0.0,0.0,0.0001105013070628,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11627197265625,0.0,0.0,0.0005241706385277,293.10479736328125,294.1499938964844,270.3500061035156,269.6131286621094,277.7714233398437,270.3500061035156,292.5830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180663714185,1.9670540751803856e-08,0.0011180466972291,-0.0505325458943843,0.0,0.0,0.0,-0.0145643204450607,60.0,-16.994842529296875,-0.0,-8.523043959485221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265380,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142578125,0.0,0.0,0.0001049178681569,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141967773437,0.0,0.0,0.0001104835682781,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142578125,0.0,0.0,8.160278957802802e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142578125,0.0,0.0,0.0001104835682781,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11431884765625,0.0,0.0,0.00052408647025,293.10223388671875,294.1499938964844,270.3500061035156,269.6131286621094,277.6444091796875,270.3500061035156,292.57086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178869754076,1.964955309574634e-08,0.0011178673012182,-0.0504777543246746,0.0,0.0,0.0,-0.0145539157092571,60.0,-16.982534408569336,-0.0,-8.520307659409809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265440,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142578125,0.0,0.0,0.0001049178681569,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141967773437,0.0,0.0,0.0001104835682781,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142578125,0.0,0.0,8.160278957802802e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142578125,0.0,0.0,0.0001104835682781,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11431884765625,0.0,0.0,0.00052408647025,293.10223388671875,294.1499938964844,270.3500061035156,269.6131286621094,277.6444091796875,270.3500061035156,292.57086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178869754076,1.964955309574634e-08,0.0011178673012182,-0.0504777543246746,0.0,0.0,0.0,-0.0145539157092571,60.0,-16.982534408569336,-0.0,-8.520307659409809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265500,292.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,0.000104911836388,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1131896972656,0.0,0.0,0.0001104772163671,292.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,8.159809658536687e-05,292.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,0.0001104772163671,292.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1133117675781,0.0,0.0,0.0005240563186816,293.1009216308594,294.1499938964844,270.3500061035156,269.6131286621094,277.58184814453125,270.3500061035156,292.5647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178225977346,1.964202844817464e-08,0.0011178029235452,-0.0504581108689308,0.0,0.0,0.0,-0.0145501848310232,60.0,-16.976633071899414,-0.0,-8.51932711043446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265560,292.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122131347656,0.0,0.0,0.0001049081038217,291.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1121826171875,0.0,0.0,0.000110473280074,292.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122131347656,0.0,0.0,8.15951862023212e-05,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122131347656,0.0,0.0,0.000110473280074,292.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122741699219,0.0,0.0,0.0005240376922301,293.0995788574219,294.1499938964844,270.3500061035156,269.6131286621094,277.5198974609375,270.3500061035156,292.5586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177827836945,1.9637374393255413e-08,0.0011177631095051,-0.0504459589719772,0.0,0.0,0.0,-0.0145478779450058,60.0,-16.971012115478516,-0.0,-8.518720306938121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265620,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,0.0001049098282237,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1100769042969,0.0,0.0,0.0001104750990634,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,8.159653225447983e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1101379394531,0.0,0.0,0.0001104750990634,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11016845703125,0.0,0.0,0.000524046306964,293.0968322753906,294.1499938964844,270.3500061035156,269.6131286621094,277.3978576660156,270.3500061035156,292.54638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178010609,1.9639518455960573e-08,0.0011177813867107,-0.0504515580832958,0.0,0.0,0.0,-0.0145489405840635,60.0,-16.960954666137695,-0.0,-8.518999550233276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265680,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,0.0001049098282237,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1100769042969,0.0,0.0,0.0001104750990634,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,8.159653225447983e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1101379394531,0.0,0.0,0.0001104750990634,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11016845703125,0.0,0.0,0.000524046306964,293.0968322753906,294.1499938964844,270.3500061035156,269.6131286621094,277.3978576660156,270.3500061035156,292.54638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178010609,1.9639518455960573e-08,0.0011177813867107,-0.0504515580832958,0.0,0.0,0.0,-0.0145489405840635,60.0,-16.960954666137695,-0.0,-8.518999550233276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265740,292.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10797119140625,0.0,0.0,0.0001049277925631,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10791015625,0.0,0.0,0.0001104940165532,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10797119140625,0.0,0.0,8.161050936905667e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10797119140625,0.0,0.0,0.0001104940165532,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080322265625,0.0,0.0,0.0005241360631771,293.0940246582031,294.1499938964844,270.3500061035156,269.6131286621094,277.2782287597656,270.3500061035156,292.5341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179924476891,1.966190410485069e-08,0.0011179727734997,-0.050510000437498,0.0,0.0,0.0,-0.0145600382238626,60.0,-16.953100204467773,-0.0,-8.521917749249044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265800,292.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10797119140625,0.0,0.0,0.0001049277925631,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10791015625,0.0,0.0,0.0001104940165532,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10797119140625,0.0,0.0,8.161050936905667e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10797119140625,0.0,0.0,0.0001104940165532,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080322265625,0.0,0.0,0.0005241360631771,293.0940246582031,294.1499938964844,270.3500061035156,269.6131286621094,277.2782287597656,270.3500061035156,292.5341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179924476891,1.966190410485069e-08,0.0011179727734997,-0.050510000437498,0.0,0.0,0.0,-0.0145600382238626,60.0,-16.953100204467773,-0.0,-8.521917749249044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265860,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1057434082031,0.0,0.0,0.0001049669881467,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1056823730469,0.0,0.0,0.0001105352930608,292.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1057434082031,0.0,0.0,8.164098835550249e-05,292.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1057434082031,0.0,0.0,0.0001105352930608,292.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058044433594,0.0,0.0,0.0005243318155407,293.09112548828125,294.1499938964844,270.3500061035156,269.6131286621094,277.16094970703125,270.3500061035156,292.5219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184099130332,1.9710736154365804e-08,0.0011183902388438,-0.0506374798715114,0.0,0.0,0.0,-0.014584245160222,60.0,-16.948232650756836,-0.0,-8.528284922704189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265920,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1057434082031,0.0,0.0,0.0001049669881467,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1056823730469,0.0,0.0,0.0001105352930608,292.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1057434082031,0.0,0.0,8.164098835550249e-05,292.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1057434082031,0.0,0.0,0.0001105352930608,292.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058044433594,0.0,0.0,0.0005243318155407,293.09112548828125,294.1499938964844,270.3500061035156,269.6131286621094,277.16094970703125,270.3500061035156,292.5219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184099130332,1.9710736154365804e-08,0.0011183902388438,-0.0506374798715114,0.0,0.0,0.0,-0.014584245160222,60.0,-16.948232650756836,-0.0,-8.528284922704189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265980,292.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1034240722656,0.0,0.0,0.0001050324863172,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033935546875,0.0,0.0,0.000110604261863,292.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1034240722656,0.0,0.0,8.1691934610717e-05,292.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1034240722656,0.0,0.0,0.000110604261863,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1034851074219,0.0,0.0,0.0005246590008027,293.088134765625,294.1499938964844,270.3500061035156,269.6131286621094,277.0459289550781,270.3500061035156,292.5097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191077064722,1.979234731663837e-08,0.0011190877994522,-0.0508505292236804,0.0,0.0,0.0,-0.0146247027441859,60.0,-16.94715118408203,-0.0,-8.538930984514084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266040,292.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1034240722656,0.0,0.0,0.0001050324863172,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033935546875,0.0,0.0,0.000110604261863,292.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1034240722656,0.0,0.0,8.1691934610717e-05,292.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1034240722656,0.0,0.0,0.000110604261863,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1034851074219,0.0,0.0,0.0005246590008027,293.088134765625,294.1499938964844,270.3500061035156,269.6131286621094,277.0459289550781,270.3500061035156,292.5097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191077064722,1.979234731663837e-08,0.0011190877994522,-0.0508505292236804,0.0,0.0,0.0,-0.0146247027441859,60.0,-16.94715118408203,-0.0,-8.538930984514084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266100,292.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1022644042969,0.0,0.0,0.0001050766804837,291.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.10223388671875,0.0,0.0,0.0001106508061639,292.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1022644042969,0.0,0.0,8.17263062344864e-05,292.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1022644042969,0.0,0.0,0.0001106508061639,292.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1023254394531,0.0,0.0,0.0005248797824606,293.08660888671875,294.1499938964844,270.3500061035156,269.6131286621094,276.9892578125,270.3500061035156,292.50360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011195784900337,1.9847417931373457e-08,0.001119558699429,-0.0509942844510078,0.0,0.0,0.0,-0.0146520026028156,60.0,-16.94832420349121,-0.0,-8.546118124286296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266160,292.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10107421875,0.0,0.0,0.0001051293511409,291.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1010437011719,0.0,0.0,0.0001107062635128,292.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.10107421875,0.0,0.0,8.176726987585425e-05,292.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.10107421875,0.0,0.0,0.0001107062635128,292.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.10113525390625,0.0,0.0,0.0005251428810879,293.0850830078125,294.1499938964844,270.3500061035156,269.6131286621094,276.93316650390625,270.3500061035156,292.4974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011201396118849,1.991304188209142e-08,0.0011201197048649,-0.0511655919253826,0.0,0.0,0.0,-0.0146845346316695,60.0,-16.95075225830078,-0.0,-8.554687269679564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266220,292.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0986328125,0.0,0.0,0.0001052624938893,291.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0986022949219,0.0,0.0,0.000110846478492,292.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0986328125,0.0,0.0,8.187082858057693e-05,292.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0986328125,0.0,0.0,0.000110846478492,292.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09869384765625,0.0,0.0,0.0005258079618215,293.0819091796875,294.1499938964844,270.3500061035156,269.6131286621094,276.822509765625,270.3500061035156,292.4852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215581325814,2.0078946505464053e-08,0.0011215379927307,-0.0515986494719982,0.0,0.0,0.0,-0.0147667797282338,60.0,-16.959680557250977,-0.0,-8.576370191804018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266280,292.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0986328125,0.0,0.0,0.0001052624938893,291.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0986022949219,0.0,0.0,0.000110846478492,292.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0986328125,0.0,0.0,8.187082858057693e-05,292.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0986328125,0.0,0.0,0.000110846478492,292.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09869384765625,0.0,0.0,0.0005258079618215,293.0819091796875,294.1499938964844,270.3500061035156,269.6131286621094,276.822509765625,270.3500061035156,292.4852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215581325814,2.0078946505464053e-08,0.0011215379927307,-0.0515986494719982,0.0,0.0,0.0,-0.0147667797282338,60.0,-16.959680557250977,-0.0,-8.576370191804018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266340,292.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960998535156,0.0,0.0,0.0001054368549375,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960693359375,0.0,0.0,0.0001110300872824,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960998535156,0.0,0.0,8.200644515454769e-05,292.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0961303710937,0.0,0.0,0.0001110300872824,292.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0961608886719,0.0,0.0,0.0005266789230518,293.07867431640625,294.1499938964844,270.3500061035156,269.6131286621094,276.7139587402344,270.3500061035156,292.4730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234157718718,2.029620738142057e-08,0.0011233953991904,-0.0521657206118106,0.0,0.0,0.0,-0.0148744834586977,60.0,-16.974803924560547,-0.0,-8.6048054015464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266400,292.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960998535156,0.0,0.0,0.0001054368549375,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960693359375,0.0,0.0,0.0001110300872824,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960998535156,0.0,0.0,8.200644515454769e-05,292.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0961303710937,0.0,0.0,0.0001110300872824,292.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0961608886719,0.0,0.0,0.0005266789230518,293.07867431640625,294.1499938964844,270.3500061035156,269.6131286621094,276.7139587402344,270.3500061035156,292.4730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234157718718,2.029620738142057e-08,0.0011233953991904,-0.0521657206118106,0.0,0.0,0.0,-0.0148744834586977,60.0,-16.974803924560547,-0.0,-8.6048054015464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266460,292.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0935363769531,0.0,0.0,0.0001056417240761,291.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0934753417969,0.0,0.0,0.0001112458267016,292.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0935363769531,0.0,0.0,8.216578862629831e-05,292.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0935363769531,0.0,0.0,0.0001112458267016,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09356689453125,0.0,0.0,0.0005277022719383,293.0753173828125,294.1499938964844,270.3500061035156,269.6131286621094,276.6075439453125,270.3500061035156,292.4608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125598559156,2.0551480517383425e-08,0.001125577953644,-0.0528319366276264,0.0,0.0,0.0,-0.0150010315701365,60.0,-16.996057510375977,-0.0,-8.638276227657118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266520,292.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0935363769531,0.0,0.0,0.0001056417240761,291.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0934753417969,0.0,0.0,0.0001112458267016,292.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0935363769531,0.0,0.0,8.216578862629831e-05,292.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0935363769531,0.0,0.0,0.0001112458267016,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09356689453125,0.0,0.0,0.0005277022719383,293.0753173828125,294.1499938964844,270.3500061035156,269.6131286621094,276.6075439453125,270.3500061035156,292.4608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125598559156,2.0551480517383425e-08,0.001125577953644,-0.0528319366276264,0.0,0.0,0.0,-0.0150010315701365,60.0,-16.996057510375977,-0.0,-8.638276227657118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
