time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0908508300781,0.0,0.0,0.0001058662528521,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0908203125,0.0,0.0,0.0001114822662202,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0908508300781,0.0,0.0,8.234041888499632e-05,292.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0908508300781,0.0,0.0,0.0001114822662202,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909118652344,0.0,0.0,0.0005288238753564,293.0718994140625,294.1499938964844,270.3500061035156,269.6131286621094,276.5030212402344,270.3500061035156,292.4486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279907776042,2.0831254943232125e-08,0.0011279699392616,-0.0535620227456092,0.0,0.0,0.0,-0.0151397259905934,60.0,-17.020971298217773,-0.0,-8.675034735006194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0908508300781,0.0,0.0,0.0001058662528521,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0908203125,0.0,0.0,0.0001114822662202,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0908508300781,0.0,0.0,8.234041888499632e-05,292.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0908508300781,0.0,0.0,0.0001114822662202,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909118652344,0.0,0.0,0.0005288238753564,293.0718994140625,294.1499938964844,270.3500061035156,269.6131286621094,276.5030212402344,270.3500061035156,292.4486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279907776042,2.0831254943232125e-08,0.0011279699392616,-0.0535620227456092,0.0,0.0,0.0,-0.0151397259905934,60.0,-17.020971298217773,-0.0,-8.675034735006194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0895080566406,0.0,0.0,0.0001059849964804,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0894775390625,0.0,0.0,0.0001116073108278,292.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0895080566406,0.0,0.0,8.243277989095077e-05,292.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0895080566406,0.0,0.0,0.0001116073108278,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08953857421875,0.0,0.0,0.0005294170114211,293.0701599121094,294.1499938964844,270.3500061035156,269.6131286621094,276.4514465332031,270.3500061035156,292.4425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292558629065,2.0979214809813133e-08,0.0011292349081486,-0.0539480969309806,0.0,0.0,0.0,-0.015213075093925,60.0,-17.03458595275879,-0.0,-8.694505737594228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0881042480469,0.0,0.0,0.0001061083967215,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08807373046875,0.0,0.0,0.0001117372521548,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0881042480469,0.0,0.0,8.252875704783946e-05,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0881042480469,0.0,0.0,0.0001117372521548,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0881652832031,0.0,0.0,0.0005300334305502,293.0683898925781,294.1499938964844,270.3500061035156,269.6131286621094,276.4003601074219,270.3500061035156,292.4364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305706575512,2.113297625783161e-08,0.0011305494699627,-0.0543492846190929,0.0,0.0,0.0,-0.0152893001213669,60.0,-17.04895782470703,-0.0,-8.714763310990747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852966308594,0.0,0.0,0.0001063673917087,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08526611328125,0.0,0.0,0.00011200998415,292.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852966308594,0.0,0.0,8.273019193438813e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852966308594,0.0,0.0,0.00011200998415,292.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853576660156,0.0,0.0,0.0005313271540217,293.06475830078125,294.1499938964844,270.3500061035156,269.6131286621094,276.29937744140625,270.3500061035156,292.4241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333300499245,2.1455692333915977e-08,0.0011333086295053,-0.0551912188529968,0.0,0.0,0.0,-0.0154492827132344,60.0,-17.079580307006836,-0.0,-8.757356795285889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852966308594,0.0,0.0,0.0001063673917087,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08526611328125,0.0,0.0,0.00011200998415,292.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852966308594,0.0,0.0,8.273019193438813e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852966308594,0.0,0.0,0.00011200998415,292.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853576660156,0.0,0.0,0.0005313271540217,293.06475830078125,294.1499938964844,270.3500061035156,269.6131286621094,276.29937744140625,270.3500061035156,292.4241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333300499245,2.1455692333915977e-08,0.0011333086295053,-0.0551912188529968,0.0,0.0,0.0,-0.0154492827132344,60.0,-17.079580307006836,-0.0,-8.757356795285889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824279785156,0.0,0.0,0.0001066415570676,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823669433594,0.0,0.0,0.0001122986941481,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824279785156,0.0,0.0,8.2943428424187e-05,292.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824279785156,0.0,0.0,0.0001122986941481,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824584960937,0.0,0.0,0.0005326966638676,293.0610656738281,294.1499938964844,270.3500061035156,269.6131286621094,276.2001647949219,270.3500061035156,292.4119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362512595951,2.1797321281269443e-08,0.0011362293735146,-0.0560823641717433,0.0,0.0,0.0,-0.0156186409294605,60.0,-17.112865447998047,-0.0,-8.802559392506738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824279785156,0.0,0.0,0.0001066415570676,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823669433594,0.0,0.0,0.0001122986941481,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824279785156,0.0,0.0,8.2943428424187e-05,292.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824279785156,0.0,0.0,0.0001122986941481,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824584960937,0.0,0.0,0.0005326966638676,293.0610656738281,294.1499938964844,270.3500061035156,269.6131286621094,276.2001647949219,270.3500061035156,292.4119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362512595951,2.1797321281269443e-08,0.0011362293735146,-0.0560823641717433,0.0,0.0,0.0,-0.0156186409294605,60.0,-17.112865447998047,-0.0,-8.802559392506738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0794372558594,0.0,0.0,0.0001069296340574,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07940673828125,0.0,0.0,0.0001126020579249,292.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0794372558594,0.0,0.0,8.316749153891578e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0794372558594,0.0,0.0,0.0001126020579249,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0794982910156,0.0,0.0,0.0005341356736607,293.0572814941406,294.1499938964844,270.3500061035156,269.6131286621094,276.10272216796875,270.3500061035156,292.3997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393205495551,2.2156287471375435e-08,0.0011392984306439,-0.0570185966789722,0.0,0.0,0.0,-0.0157965924590826,60.0,-17.148521423339844,-0.0,-8.85018138774285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0794372558594,0.0,0.0,0.0001069296340574,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07940673828125,0.0,0.0,0.0001126020579249,292.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0794372558594,0.0,0.0,8.316749153891578e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0794372558594,0.0,0.0,0.0001126020579249,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0794982910156,0.0,0.0,0.0005341356736607,293.0572814941406,294.1499938964844,270.3500061035156,269.6131286621094,276.10272216796875,270.3500061035156,292.3997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393205495551,2.2156287471375435e-08,0.0011392984306439,-0.0570185966789722,0.0,0.0,0.0,-0.0157965924590826,60.0,-17.148521423339844,-0.0,-8.85018138774285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0763854980469,0.0,0.0,0.0001072301311069,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07635498046875,0.0,0.0,0.0001129184893216,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0763854980469,0.0,0.0,8.340120984939858e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0763854980469,0.0,0.0,0.0001129184893216,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0764465332031,0.0,0.0,0.0005356366746127,293.0533752441406,294.1499938964844,270.3500061035156,269.6131286621094,276.007080078125,270.3500061035156,292.3875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142522203736,2.2530722176838932e-08,0.0011424997355788,-0.0579950176179409,0.0,0.0,0.0,-0.0159822143614292,60.0,-17.18625259399414,-0.0,-8.899991854605106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0763854980469,0.0,0.0,0.0001072301311069,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07635498046875,0.0,0.0,0.0001129184893216,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0763854980469,0.0,0.0,8.340120984939858e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0763854980469,0.0,0.0,0.0001129184893216,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0764465332031,0.0,0.0,0.0005356366746127,293.0533752441406,294.1499938964844,270.3500061035156,269.6131286621094,276.007080078125,270.3500061035156,292.3875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142522203736,2.2530722176838932e-08,0.0011424997355788,-0.0579950176179409,0.0,0.0,0.0,-0.0159822143614292,60.0,-17.18625259399414,-0.0,-8.899991854605106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0748291015625,0.0,0.0,0.0001073840539902,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0747985839844,0.0,0.0,0.0001130805758293,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0748291015625,0.0,0.0,8.352092845598236e-05,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0748291015625,0.0,0.0,0.0001130805758293,292.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.07489013671875,0.0,0.0,0.0005364055978134,293.0513916015625,294.1499938964844,270.3500061035156,269.6131286621094,275.9598693847656,270.3500061035156,292.3814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441622627899,2.2722526082930017e-08,0.0011441395618021,-0.0584951229393482,0.0,0.0,0.0,-0.016077296808362,60.0,-17.205747604370117,-0.0,-8.925561445494169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732727050781,0.0,0.0,0.0001075403561117,291.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732421875,0.0,0.0,0.0001132451798184,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732727050781,0.0,0.0,8.364250243175775e-05,292.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732727050781,0.0,0.0,0.0001132451798184,292.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.07330322265625,0.0,0.0,0.0005371863371692,293.04937744140625,294.1499938964844,270.3500061035156,269.6131286621094,275.9130859375,270.3500061035156,292.3753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458275839686,2.2917294728586057e-08,0.0011458047665655,-0.0590029172599315,0.0,0.0,0.0,-0.0161738526076078,60.0,-17.22565460205078,-0.0,-8.95156375690931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0700378417969,0.0,0.0,0.0001078583736671,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.07000732421875,0.0,0.0,0.0001135800630436,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0700378417969,0.0,0.0,8.388984861085191e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0700378417969,0.0,0.0,0.0001135800630436,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0700988769531,0.0,0.0,0.0005387749406509,293.0452880859375,294.1499938964844,270.3500061035156,269.6131286621094,275.8206481933594,270.3500061035156,292.36309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492159683257,2.3313569741389983e-08,0.0011491926852613,-0.0600359328091144,0.0,0.0,0.0,-0.0163703002035617,60.0,-17.266407012939453,-0.0,-9.004584455851727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0700378417969,0.0,0.0,0.0001078583736671,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.07000732421875,0.0,0.0,0.0001135800630436,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0700378417969,0.0,0.0,8.388984861085191e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0700378417969,0.0,0.0,0.0001135800630436,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0700988769531,0.0,0.0,0.0005387749406509,293.0452880859375,294.1499938964844,270.3500061035156,269.6131286621094,275.8206481933594,270.3500061035156,292.36309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492159683257,2.3313569741389983e-08,0.0011491926852613,-0.0600359328091144,0.0,0.0,0.0,-0.0163703002035617,60.0,-17.266407012939453,-0.0,-9.004584455851727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0667419433594,0.0,0.0,0.0001081817172234,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06671142578125,0.0,0.0,0.000113920556032,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0667419433594,0.0,0.0,8.414133480982855e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0667419433594,0.0,0.0,0.000113920556032,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0668029785156,0.0,0.0,0.0005403900868259,293.0411071777344,294.1499938964844,270.3500061035156,269.6131286621094,275.7299194335937,270.3500061035156,292.3508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526610469445,2.371647767063224e-08,0.0011526374146342,-0.0610860474407672,0.0,0.0,0.0,-0.0165700353682041,60.0,-17.308204650878906,-0.0,-9.058652494786656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0667419433594,0.0,0.0,0.0001081817172234,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06671142578125,0.0,0.0,0.000113920556032,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0667419433594,0.0,0.0,8.414133480982855e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0667419433594,0.0,0.0,0.000113920556032,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0668029785156,0.0,0.0,0.0005403900868259,293.0411071777344,294.1499938964844,270.3500061035156,269.6131286621094,275.7299194335937,270.3500061035156,292.3508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526610469445,2.371647767063224e-08,0.0011526374146342,-0.0610860474407672,0.0,0.0,0.0,-0.0165700353682041,60.0,-17.308204650878906,-0.0,-9.058652494786656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633850097656,0.0,0.0,0.0001085073890862,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633544921875,0.0,0.0,0.0001142635010182,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633850097656,0.0,0.0,8.439463272225112e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633850097656,0.0,0.0,0.0001142635010182,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634155273437,0.0,0.0,0.0005420168745331,293.0368347167969,294.1499938964844,270.3500061035156,269.6131286621094,275.6407470703125,270.3500061035156,292.338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561310384422,2.412229527237741e-08,0.0011561069404706,-0.0621435418725013,0.0,0.0,0.0,-0.0167712140828371,60.0,-17.350553512573242,-0.0,-9.113274757055478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633850097656,0.0,0.0,0.0001085073890862,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633544921875,0.0,0.0,0.0001142635010182,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633850097656,0.0,0.0,8.439463272225112e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633850097656,0.0,0.0,0.0001142635010182,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634155273437,0.0,0.0,0.0005420168745331,293.0368347167969,294.1499938964844,270.3500061035156,269.6131286621094,275.6407470703125,270.3500061035156,292.338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561310384422,2.412229527237741e-08,0.0011561069404706,-0.0621435418725013,0.0,0.0,0.0,-0.0167712140828371,60.0,-17.350553512573242,-0.0,-9.113274757055478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0599060058594,0.0,0.0,0.0001088325079763,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05987548828125,0.0,0.0,0.0001146058712038,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0599060058594,0.0,0.0,8.464750862913206e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0599060058594,0.0,0.0,0.0001146058712038,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0599670410156,0.0,0.0,0.0005436409264802,293.0324401855469,294.1499938964844,270.3500061035156,269.6131286621094,275.5531311035156,270.3500061035156,292.32635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595952091738,2.4527430753096272e-08,0.0011595706455409,-0.0631990581750869,0.0,0.0,0.0,-0.016972055658698,60.0,-17.393007278442383,-0.0,-9.167968784140612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0599060058594,0.0,0.0,0.0001088325079763,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05987548828125,0.0,0.0,0.0001146058712038,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0599060058594,0.0,0.0,8.464750862913206e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0599060058594,0.0,0.0,0.0001146058712038,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0599670410156,0.0,0.0,0.0005436409264802,293.0324401855469,294.1499938964844,270.3500061035156,269.6131286621094,275.5531311035156,270.3500061035156,292.32635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595952091738,2.4527430753096272e-08,0.0011595706455409,-0.0631990581750869,0.0,0.0,0.0,-0.016972055658698,60.0,-17.393007278442383,-0.0,-9.167968784140612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05816650390625,0.0,0.0,0.0001089938596123,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0581359863281,0.0,0.0,0.0001147757866419,292.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05816650390625,0.0,0.0,8.47730043460615e-05,292.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05816650390625,0.0,0.0,0.0001147757866419,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0581970214844,0.0,0.0,0.0005444469279609,293.0302124023437,294.1499938964844,270.3500061035156,269.6131286621094,275.5098876953125,270.3500061035156,292.3202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613143142312,2.4728491254677465e-08,0.001161289634183,-0.0637228116393089,0.0,0.0,0.0,-0.0170717276632785,60.0,-17.414119720458984,-0.0,-9.195172623321925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563659667969,0.0,0.0,0.0001091538797481,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05633544921875,0.0,0.0,0.0001149442905443,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563659667969,0.0,0.0,8.48974596010521e-05,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563659667969,0.0,0.0,0.0001149442905443,292.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0564270019531,0.0,0.0,0.0005452462355606,293.0279541015625,294.1499938964844,270.3500061035156,269.6131286621094,275.467041015625,270.3500061035156,292.3140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630192166194,2.4927889086256986e-08,0.0011629943037405,-0.0642421841621398,0.0,0.0,0.0,-0.0171705763787031,60.0,-17.435073852539062,-0.0,-9.222191721391937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.052734375,0.0,0.0,0.0001094683539122,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0527038574219,0.0,0.0,0.0001152754484792,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.052734375,0.0,0.0,8.51420481922105e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.052734375,0.0,0.0,0.0001152754484792,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05279541015625,0.0,0.0,0.0005468170857056,293.0233764648437,294.1499938964844,270.3500061035156,269.6131286621094,275.3824462890625,270.3500061035156,292.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663698824122,2.5319756957742363e-08,0.0011663446202874,-0.0652627348899841,0.0,0.0,0.0,-0.017364839091897,60.0,-17.47628402709961,-0.0,-9.27540639850122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.052734375,0.0,0.0,0.0001094683539122,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0527038574219,0.0,0.0,0.0001152754484792,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.052734375,0.0,0.0,8.51420481922105e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.052734375,0.0,0.0,0.0001152754484792,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05279541015625,0.0,0.0,0.0005468170857056,293.0233764648437,294.1499938964844,270.3500061035156,269.6131286621094,275.3824462890625,270.3500061035156,292.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663698824122,2.5319756957742363e-08,0.0011663446202874,-0.0652627348899841,0.0,0.0,0.0,-0.017364839091897,60.0,-17.47628402709961,-0.0,-9.27540639850122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0490417480469,0.0,0.0,0.0001097721760743,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04901123046875,0.0,0.0,0.0001155953868874,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0490417480469,0.0,0.0,8.537835674360394e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0490417480469,0.0,0.0,0.0001155953868874,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.049072265625,0.0,0.0,0.0005483347340486,293.0187072753906,294.1499938964844,270.3500061035156,269.6131286621094,275.2994079589844,270.3500061035156,292.28955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696070432662,2.569835544363741e-08,0.0011695814318954,-0.0662485361099243,0.0,0.0,0.0,-0.0175525248050689,60.0,-17.515981674194336,-0.0,-9.326963379407972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0490417480469,0.0,0.0,0.0001097721760743,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04901123046875,0.0,0.0,0.0001155953868874,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0490417480469,0.0,0.0,8.537835674360394e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0490417480469,0.0,0.0,0.0001155953868874,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.049072265625,0.0,0.0,0.0005483347340486,293.0187072753906,294.1499938964844,270.3500061035156,269.6131286621094,275.2994079589844,270.3500061035156,292.28955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696070432662,2.569835544363741e-08,0.0011695814318954,-0.0662485361099243,0.0,0.0,0.0,-0.0175525248050689,60.0,-17.515981674194336,-0.0,-9.326963379407972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0452575683594,0.0,0.0,0.0001100633307942,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.04522705078125,0.0,0.0,0.0001159019811893,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04522705078125,0.0,0.0,8.560481364838779e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0452575683594,0.0,0.0,0.0001159019811893,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0452880859375,0.0,0.0,0.0005497891106642,293.0139465332031,294.1499938964844,270.3500061035156,269.6131286621094,275.2177124023437,270.3500061035156,292.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727092787623,2.6061167446300715e-08,0.0011726832017302,-0.0671930536627769,0.0,0.0,0.0,-0.0177323836833238,60.0,-17.553958892822266,-0.0,-9.376505261116108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0452575683594,0.0,0.0,0.0001100633307942,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.04522705078125,0.0,0.0,0.0001159019811893,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04522705078125,0.0,0.0,8.560481364838779e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0452575683594,0.0,0.0,0.0001159019811893,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0452880859375,0.0,0.0,0.0005497891106642,293.0139465332031,294.1499938964844,270.3500061035156,269.6131286621094,275.2177124023437,270.3500061035156,292.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727092787623,2.6061167446300715e-08,0.0011726832017302,-0.0671930536627769,0.0,0.0,0.0,-0.0177323836833238,60.0,-17.553958892822266,-0.0,-9.376505261116108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0413513183594,0.0,0.0,0.0001103377071558,291.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04132080078125,0.0,0.0,0.0001161909167421,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0413513183594,0.0,0.0,8.581821748521179e-05,292.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0413513183594,0.0,0.0,0.0001161909167421,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0414123535156,0.0,0.0,0.0005511596682481,293.0090637207031,294.1499938964844,270.3500061035156,269.6131286621094,275.1376647949219,270.3500061035156,292.2649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175632700324,2.640307350532112e-08,0.0011756063904613,-0.0680829882621765,0.0,0.0,0.0,-0.0179018769413232,60.0,-17.589284896850586,-0.0,-9.423311553291569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0413513183594,0.0,0.0,0.0001103377071558,291.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04132080078125,0.0,0.0,0.0001161909167421,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0413513183594,0.0,0.0,8.581821748521179e-05,292.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0413513183594,0.0,0.0,0.0001161909167421,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0414123535156,0.0,0.0,0.0005511596682481,293.0090637207031,294.1499938964844,270.3500061035156,269.6131286621094,275.1376647949219,270.3500061035156,292.2649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175632700324,2.640307350532112e-08,0.0011756063904613,-0.0680829882621765,0.0,0.0,0.0,-0.0179018769413232,60.0,-17.589284896850586,-0.0,-9.423311553291569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0393981933594,0.0,0.0,0.000110468470666,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03936767578125,0.0,0.0,0.00011632861424,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0393981933594,0.0,0.0,8.591992082074285e-05,292.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0393981933594,0.0,0.0,0.00011632861424,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0394287109375,0.0,0.0,0.0005518128746189,293.006591796875,294.1499938964844,270.3500061035156,269.6131286621094,275.09820556640625,270.3500061035156,292.2587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770259588956,2.6566020494556145e-08,0.0011769994162023,-0.0685070678591728,0.0,0.0,0.0,-0.0179826561361551,60.0,-17.605974197387695,-0.0,-9.445660253959433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0373840332031,0.0,0.0,0.0001105943447328,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0373840332031,0.0,0.0,0.0001164611749118,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0373840332031,0.0,0.0,8.60178261063993e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03741455078125,0.0,0.0,0.0001164611749118,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0374450683594,0.0,0.0,0.0005524416919797,293.0041198730469,294.1499938964844,270.3500061035156,269.6131286621094,275.05908203125,270.3500061035156,292.2525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783672962337,2.6722883461616224e-08,0.0011783405207097,-0.068915270268917,0.0,0.0,0.0,-0.0180604197084903,60.0,-17.621946334838867,-0.0,-9.467198935908529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0333557128906,0.0,0.0,0.0001108297728933,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0333251953125,0.0,0.0,0.0001167090886156,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0333557128906,0.0,0.0,8.620093285571784e-05,292.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0333557128906,0.0,0.0,0.0001167090886156,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03338623046875,0.0,0.0,0.0005536176613532,292.9990539550781,294.1499938964844,270.3500061035156,269.6131286621094,274.9818725585937,270.3500061035156,292.240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808756971731,2.7016252346356854e-08,0.0011808486888185,-0.0696786195039749,0.0,0.0,0.0,-0.0182058531790971,60.0,-17.651594161987305,-0.0,-9.507547105158665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0333557128906,0.0,0.0,0.0001108297728933,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0333251953125,0.0,0.0,0.0001167090886156,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0333557128906,0.0,0.0,8.620093285571784e-05,292.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0333557128906,0.0,0.0,0.0001167090886156,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03338623046875,0.0,0.0,0.0005536176613532,292.9990539550781,294.1499938964844,270.3500061035156,269.6131286621094,274.9818725585937,270.3500061035156,292.240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808756971731,2.7016252346356854e-08,0.0011808486888185,-0.0696786195039749,0.0,0.0,0.0,-0.0182058531790971,60.0,-17.651594161987305,-0.0,-9.507547105158665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292358398437,0.0,0.0,0.0001110460507334,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292053222656,0.0,0.0,0.0001169368406408,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292358398437,0.0,0.0,8.636915299575776e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292358398437,0.0,0.0,0.0001169368406408,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292663574219,0.0,0.0,0.0005546980537474,292.993896484375,294.1499938964844,270.3500061035156,269.6131286621094,274.9062194824219,270.3500061035156,292.2278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831801384687,2.728576653510117e-08,0.0011831528972834,-0.0703797861933708,0.0,0.0,0.0,-0.0183394607156515,60.0,-17.677753448486328,-0.0,-9.54469001612779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292358398437,0.0,0.0,0.0001110460507334,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292053222656,0.0,0.0,0.0001169368406408,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292358398437,0.0,0.0,8.636915299575776e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292358398437,0.0,0.0,0.0001169368406408,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292663574219,0.0,0.0,0.0005546980537474,292.993896484375,294.1499938964844,270.3500061035156,269.6131286621094,274.9062194824219,270.3500061035156,292.2278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831801384687,2.728576653510117e-08,0.0011831528972834,-0.0703797861933708,0.0,0.0,0.0,-0.0183394607156515,60.0,-17.677753448486328,-0.0,-9.54469001612779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250244140625,0.0,0.0,0.0001112411919166,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0249938964844,0.0,0.0,0.0001171423355117,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250244140625,0.0,0.0,8.652092947158962e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250244140625,0.0,0.0,0.0001171423355117,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250549316406,0.0,0.0,0.000555672799237,292.9886474609375,294.1499938964844,270.3500061035156,269.6131286621094,274.8319396972656,270.3500061035156,292.2154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852594325318,2.75289373519172e-08,0.0011852318421006,-0.071012333035469,0.0,0.0,0.0,-0.0184600092470645,60.0,-17.700836181640625,-0.0,-9.578264581477924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250244140625,0.0,0.0,0.0001112411919166,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0249938964844,0.0,0.0,0.0001171423355117,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250244140625,0.0,0.0,8.652092947158962e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250244140625,0.0,0.0,0.0001171423355117,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250549316406,0.0,0.0,0.000555672799237,292.9886474609375,294.1499938964844,270.3500061035156,269.6131286621094,274.8319396972656,270.3500061035156,292.2154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852594325318,2.75289373519172e-08,0.0011852318421006,-0.071012333035469,0.0,0.0,0.0,-0.0184600092470645,60.0,-17.700836181640625,-0.0,-9.578264581477924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0207214355469,0.0,0.0,0.0001114168771891,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02069091796875,0.0,0.0,0.0001173273412859,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0207214355469,0.0,0.0,8.665757195558399e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0207214355469,0.0,0.0,0.0001173273412859,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0207824707031,0.0,0.0,0.0005565503961406,292.9833068847656,294.1499938964844,270.3500061035156,269.6131286621094,274.7591552734375,270.3500061035156,292.2030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871312744915,2.774786267423224e-08,0.0011871035676449,-0.0715817436575889,0.0,0.0,0.0,-0.0185685381293296,60.0,-17.720458984375,-0.0,-9.6085415179914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
