time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0207214355469,0.0,0.0,0.0001114168771891,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02069091796875,0.0,0.0,0.0001173273412859,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0207214355469,0.0,0.0,8.665757195558399e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0207214355469,0.0,0.0,0.0001173273412859,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0207824707031,0.0,0.0,0.0005565503961406,292.9833068847656,294.1499938964844,270.3500061035156,269.6131286621094,274.7591552734375,270.3500061035156,292.2030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871312744915,2.774786267423224e-08,0.0011871035676449,-0.0715817436575889,0.0,0.0,0.0,-0.0185685381293296,60.0,-17.720458984375,-0.0,-9.6085415179914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185546875,0.0,0.0,0.0001114986589527,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185241699219,0.0,0.0,0.0001174134595203,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185546875,0.0,0.0,8.672117837704718e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185546875,0.0,0.0,0.0001174134595203,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185852050781,0.0,0.0,0.0005569588975049,292.9805908203125,294.1499938964844,270.3500061035156,269.6131286621094,274.7232971191406,270.3500061035156,292.1968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880026431754,2.784977226610864e-08,0.0011879748199135,-0.0718467757105827,0.0,0.0,0.0,-0.0186190586537122,60.0,-17.729206085205078,-0.0,-9.62265218618086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.016357421875,0.0,0.0,0.0001115764025598,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0163269042969,0.0,0.0,0.0001174953213194,292.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.016357421875,0.0,0.0,8.678164886077866e-05,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.016357421875,0.0,0.0,0.0001174953213194,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0163879394531,0.0,0.0,0.0005573472590185,292.97784423828125,294.1499938964844,270.3500061035156,269.6131286621094,274.6878356933594,270.3500061035156,292.190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011888309381902,2.794665121541584e-08,0.0011888029985129,-0.0720987096428871,0.0,0.0,0.0,-0.01866708509624,60.0,-17.737258911132812,-0.0,-9.636075049002105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01190185546875,0.0,0.0,0.0001117226784117,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118713378906,0.0,0.0,0.000117649360618,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01190185546875,0.0,0.0,8.689541573403403e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01190185546875,0.0,0.0,0.000117649360618,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0119323730469,0.0,0.0,0.0005580778815783,292.9723205566406,294.1499938964844,270.3500061035156,269.6131286621094,274.6177978515625,270.3500061035156,292.1782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903895065188,2.8128926743420386e-08,0.0011903613340109,-0.0725727006793022,0.0,0.0,0.0,-0.0187574457377195,60.0,-17.751808166503906,-0.0,-9.661356159540446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01190185546875,0.0,0.0,0.0001117226784117,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118713378906,0.0,0.0,0.000117649360618,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01190185546875,0.0,0.0,8.689541573403403e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01190185546875,0.0,0.0,0.000117649360618,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0119323730469,0.0,0.0,0.0005580778815783,292.9723205566406,294.1499938964844,270.3500061035156,269.6131286621094,274.6177978515625,270.3500061035156,292.1782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903895065188,2.8128926743420386e-08,0.0011903613340109,-0.0725727006793022,0.0,0.0,0.0,-0.0187574457377195,60.0,-17.751808166503906,-0.0,-9.661356159540446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0073547363281,0.0,0.0,0.0001118572617997,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0073547363281,0.0,0.0,0.0001177910889964,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0073547363281,0.0,0.0,8.700009493622929e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.00738525390625,0.0,0.0,0.0001177910889964,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0074157714844,0.0,0.0,0.0005587501800619,292.9667053222656,294.1499938964844,270.3500061035156,269.6131286621094,274.5492248535156,270.3500061035156,292.1658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918235104531,2.8296641474412364e-08,0.0011917952215299,-0.0730087682604789,0.0,0.0,0.0,-0.0188405867666006,60.0,-17.764141082763672,-0.0,-9.684647039875929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0073547363281,0.0,0.0,0.0001118572617997,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0073547363281,0.0,0.0,0.0001177910889964,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0073547363281,0.0,0.0,8.700009493622929e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.00738525390625,0.0,0.0,0.0001177910889964,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0074157714844,0.0,0.0,0.0005587501800619,292.9667053222656,294.1499938964844,270.3500061035156,269.6131286621094,274.5492248535156,270.3500061035156,292.1658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918235104531,2.8296641474412364e-08,0.0011917952215299,-0.0730087682604789,0.0,0.0,0.0,-0.0188405867666006,60.0,-17.764141082763672,-0.0,-9.684647039875929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0027770996094,0.0,0.0,0.0001119786975323,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.00274658203125,0.0,0.0,0.0001179189566755,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0027770996094,0.0,0.0,8.7094544142019e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0027770996094,0.0,0.0,0.0001179189566755,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0028076171875,0.0,0.0,0.0005593567620962,292.9610290527344,294.1499938964844,270.3500061035156,269.6131286621094,274.48193359375,270.3500061035156,292.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931173503398,2.8447958655419825e-08,0.001193088828586,-0.0734021738171577,0.0,0.0,0.0,-0.0189156010746955,60.0,-17.77457046508789,-0.0,-9.705684789196313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0027770996094,0.0,0.0,0.0001119786975323,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.00274658203125,0.0,0.0,0.0001179189566755,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0027770996094,0.0,0.0,8.7094544142019e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0027770996094,0.0,0.0,0.0001179189566755,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0028076171875,0.0,0.0,0.0005593567620962,292.9610290527344,294.1499938964844,270.3500061035156,269.6131286621094,274.48193359375,270.3500061035156,292.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931173503398,2.8447958655419825e-08,0.001193088828586,-0.0734021738171577,0.0,0.0,0.0,-0.0189156010746955,60.0,-17.77457046508789,-0.0,-9.705684789196313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9980773925781,0.0,0.0,0.000112086891022,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.998046875,0.0,0.0,0.0001180328908958,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9980773925781,0.0,0.0,8.717869059182703e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9980773925781,0.0,0.0,0.0001180328908958,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99810791015625,0.0,0.0,0.0005598972202278,292.9552307128906,294.1499938964844,270.3500061035156,269.6131286621094,274.4161071777344,270.3500061035156,292.1408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942700948566,2.8582782363173465e-08,0.0011942415731027,-0.0737526714801788,0.0,0.0,0.0,-0.0189824365079402,60.0,-17.78271484375,-0.0,-9.724448091219529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9980773925781,0.0,0.0,0.000112086891022,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.998046875,0.0,0.0,0.0001180328908958,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9980773925781,0.0,0.0,8.717869059182703e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9980773925781,0.0,0.0,0.0001180328908958,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99810791015625,0.0,0.0,0.0005598972202278,292.9552307128906,294.1499938964844,270.3500061035156,269.6131286621094,274.4161071777344,270.3500061035156,292.1408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942700948566,2.8582782363173465e-08,0.0011942415731027,-0.0737526714801788,0.0,0.0,0.0,-0.0189824365079402,60.0,-17.78271484375,-0.0,-9.724448091219529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9956970214844,0.0,0.0,0.0001121356835938,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99566650390625,0.0,0.0,0.0001180842737085,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9956970214844,0.0,0.0,8.721664198674262e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9956970214844,0.0,0.0,0.0001180842737085,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9957275390625,0.0,0.0,0.0005601409939117,292.9523010253906,294.1499938964844,270.3500061035156,269.6131286621094,274.3836669921875,270.3500061035156,292.13458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947900056838,2.864358883414297e-08,0.0011947613675147,-0.0739107355475425,0.0,0.0,0.0,-0.0190125815570354,60.0,-17.785995483398438,-0.0,-9.732916339544317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9933166503906,0.0,0.0,0.0001121807363233,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9932861328125,0.0,0.0,0.0001181317129521,292.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9933166503906,0.0,0.0,8.725168299861252e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9933166503906,0.0,0.0,0.0001181317129521,292.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99334716796875,0.0,0.0,0.0005603659665212,292.9493408203125,294.1499938964844,270.3500061035156,269.6131286621094,274.3515625,270.3500061035156,292.1283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952699860557,2.8699723486624865e-08,0.0011952413478866,-0.0740566551685333,0.0,0.0,0.0,-0.0190404094755649,60.0,-17.7886905670166,-0.0,-9.740737283436829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98846435546875,0.0,0.0,0.0001122596004279,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9884338378906,0.0,0.0,0.0001182147607323,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98846435546875,0.0,0.0,8.731301932130009e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.98846435546875,0.0,0.0,0.0001182147607323,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9884948730469,0.0,0.0,0.0005607599159702,292.9433898925781,294.1499938964844,270.3500061035156,269.6131286621094,274.2882995605469,270.3500061035156,292.1158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961102718487,2.879799509969416e-08,0.0011960815172642,-0.0743120983242988,0.0,0.0,0.0,-0.019089126959443,60.0,-17.792396545410156,-0.0,-9.75443725792502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98846435546875,0.0,0.0,0.0001122596004279,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9884338378906,0.0,0.0,0.0001182147607323,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98846435546875,0.0,0.0,8.731301932130009e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.98846435546875,0.0,0.0,0.0001182147607323,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9884948730469,0.0,0.0,0.0005607599159702,292.9433898925781,294.1499938964844,270.3500061035156,269.6131286621094,274.2882995605469,270.3500061035156,292.1158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961102718487,2.879799509969416e-08,0.0011960815172642,-0.0743120983242988,0.0,0.0,0.0,-0.019089126959443,60.0,-17.792396545410156,-0.0,-9.75443725792502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9835510253906,0.0,0.0,0.000112324298243,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9835205078125,0.0,0.0,0.0001182828927994,292.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9835510253906,0.0,0.0,8.73633471201174e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9835510253906,0.0,0.0,0.0001182828927994,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98358154296875,0.0,0.0,0.0005610831431113,292.93731689453125,294.1499938964844,270.3500061035156,269.6131286621094,274.22637939453125,270.34991455078125,292.103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967996833845,2.887862038392086e-08,0.0011967708123847,-0.0745216533541679,0.0,0.0,0.0,-0.0191290955990552,60.0,-17.79372787475586,-0.0,-9.76568372834663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9835510253906,0.0,0.0,0.000112324298243,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9835205078125,0.0,0.0,0.0001182828927994,292.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9835510253906,0.0,0.0,8.73633471201174e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9835510253906,0.0,0.0,0.0001182828927994,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98358154296875,0.0,0.0,0.0005610831431113,292.93731689453125,294.1499938964844,270.3500061035156,269.6131286621094,274.22637939453125,270.34991455078125,292.103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967996833845,2.887862038392086e-08,0.0011967708123847,-0.0745216533541679,0.0,0.0,0.0,-0.0191290955990552,60.0,-17.79372787475586,-0.0,-9.76568372834663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9785461425781,0.0,0.0,0.0001123896145145,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.978515625,0.0,0.0,0.0001183516724267,292.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9785461425781,0.0,0.0,8.741414058022201e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9785461425781,0.0,0.0,0.0001183516724267,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97857666015625,0.0,0.0,0.0005614093970507,292.93121337890625,294.1499938964844,270.3483581542969,269.612060546875,274.1656799316406,270.3492736816406,292.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974954977631,2.8960007725231666e-08,0.001197466510348,-0.0747331902384758,0.0,0.0,0.0,-0.0191694404929876,60.0,-17.794410705566406,-0.0,-9.777043175063228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9785461425781,0.0,0.0,0.0001123896145145,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.978515625,0.0,0.0,0.0001183516724267,292.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9785461425781,0.0,0.0,8.741414058022201e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9785461425781,0.0,0.0,0.0001183516724267,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97857666015625,0.0,0.0,0.0005614093970507,292.93121337890625,294.1499938964844,270.3483581542969,269.612060546875,274.1656799316406,270.3492736816406,292.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974954977631,2.8960007725231666e-08,0.001197466510348,-0.0747331902384758,0.0,0.0,0.0,-0.0191694404929876,60.0,-17.794410705566406,-0.0,-9.777043175063228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9734802246094,0.0,0.0,0.0001124775008065,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97344970703125,0.0,0.0,0.0001184442298836,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9734802246094,0.0,0.0,8.748250547796488e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9734802246094,0.0,0.0,0.0001184442298836,292.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9735107421875,0.0,0.0,0.0005618483992293,292.92498779296875,294.1499938964844,270.3436279296875,269.6089172363281,274.1060791015625,270.3465270996094,292.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984318261966,2.9069530782521724e-08,0.0011984027223661,-0.0750178322196006,0.0,0.0,0.0,-0.0192237347364425,60.0,-17.79898452758789,-0.0,-9.792340449621409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9734802246094,0.0,0.0,0.0001124775008065,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97344970703125,0.0,0.0,0.0001184442298836,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9734802246094,0.0,0.0,8.748250547796488e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9734802246094,0.0,0.0,0.0001184442298836,292.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9735107421875,0.0,0.0,0.0005618483992293,292.92498779296875,294.1499938964844,270.3436279296875,269.6089172363281,274.1060791015625,270.3465270996094,292.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984318261966,2.9069530782521724e-08,0.0011984027223661,-0.0750178322196006,0.0,0.0,0.0,-0.0192237347364425,60.0,-17.79898452758789,-0.0,-9.792340449621409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9709167480469,0.0,0.0,0.0001125280323321,291.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.97088623046875,0.0,0.0,0.0001184974316856,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9709167480469,0.0,0.0,8.752180292503908e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9709167480469,0.0,0.0,0.0001184974316856,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.970947265625,0.0,0.0,0.000562100787647,292.9218444824219,294.1499938964844,270.34014892578125,269.6065979003906,274.0767517089844,270.3440246582031,292.0718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989701306447,2.9132491974337437e-08,0.0011989410268142,-0.0751814544200897,0.0,0.0,0.0,-0.0192549470812082,60.0,-17.80344581604004,-0.0,-9.80113981086106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.96832275390625,0.0,0.0,0.0001125824928749,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96832275390625,0.0,0.0,0.0001185547880595,292.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.96832275390625,0.0,0.0,8.756416355026886e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.96832275390625,0.0,0.0,0.0001185547880595,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9683532714844,0.0,0.0,0.0005623728502541,292.918701171875,294.1499938964844,270.33599853515625,269.60382080078125,274.0476379394531,270.3408508300781,292.0655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995503446087,2.9200361240100392e-08,0.0011995211243629,-0.0753578245639801,0.0,0.0,0.0,-0.0192885920405387,60.0,-17.80902862548828,-0.0,-9.810629109097137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9631042480469,0.0,0.0,0.0001127026771428,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96307373046875,0.0,0.0,0.0001186813460662,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9631042480469,0.0,0.0,8.765763777773827e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9631042480469,0.0,0.0,0.0001186813460662,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.963134765625,0.0,0.0,0.0005629732040688,292.9123229980469,294.1499938964844,270.3257141113281,269.59698486328125,273.9901733398437,270.33251953125,292.052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008307967334,2.9350129437943906e-08,0.0012008014600723,-0.0757470056414604,0.0,0.0,0.0,-0.0193628370761871,60.0,-17.823698043823242,-0.0,-9.831585856545645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9631042480469,0.0,0.0,0.0001127026771428,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96307373046875,0.0,0.0,0.0001186813460662,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9631042480469,0.0,0.0,8.765763777773827e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9631042480469,0.0,0.0,0.0001186813460662,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.963134765625,0.0,0.0,0.0005629732040688,292.9123229980469,294.1499938964844,270.3257141113281,269.59698486328125,273.9901733398437,270.33251953125,292.052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008307967334,2.9350129437943906e-08,0.0012008014600723,-0.0757470056414604,0.0,0.0,0.0,-0.0193628370761871,60.0,-17.823698043823242,-0.0,-9.831585856545645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9577941894531,0.0,0.0,0.0001128347576013,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.957763671875,0.0,0.0,0.000118820433272,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9577941894531,0.0,0.0,8.776036702329293e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9577941894531,0.0,0.0,0.000118820433272,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95782470703125,0.0,0.0,0.0005636329879052,292.90582275390625,294.1499938964844,270.3129577636719,269.5884704589844,273.9336242675781,270.32159423828125,292.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022380251437,2.9514719557255376e-08,0.0012022085720673,-0.0761746615171432,0.0,0.0,0.0,-0.019444428384304,60.0,-17.842588424682617,-0.0,-9.854642257778325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9577941894531,0.0,0.0,0.0001128347576013,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.957763671875,0.0,0.0,0.000118820433272,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9577941894531,0.0,0.0,8.776036702329293e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9577941894531,0.0,0.0,0.000118820433272,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95782470703125,0.0,0.0,0.0005636329879052,292.90582275390625,294.1499938964844,270.3129577636719,269.5884704589844,273.9336242675781,270.32159423828125,292.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022380251437,2.9514719557255376e-08,0.0012022085720673,-0.0761746615171432,0.0,0.0,0.0,-0.019444428384304,60.0,-17.842588424682617,-0.0,-9.854642257778325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9524230957031,0.0,0.0,0.0001129767333623,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.952392578125,0.0,0.0,0.0001189699396491,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9524230957031,0.0,0.0,8.787079423200339e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9524230957031,0.0,0.0,0.0001189699396491,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95245361328125,0.0,0.0,0.0005643421900458,292.8992919921875,294.1499938964844,270.2980041503906,269.5785217285156,273.8778381347656,270.30841064453125,292.0277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037507258355,2.9691641145745962e-08,0.0012037210399284,-0.0766343176364898,0.0,0.0,0.0,-0.0195321347564458,60.0,-17.864944458007812,-0.0,-9.879456541739273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9524230957031,0.0,0.0,0.0001129767333623,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.952392578125,0.0,0.0,0.0001189699396491,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9524230957031,0.0,0.0,8.787079423200339e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9524230957031,0.0,0.0,0.0001189699396491,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95245361328125,0.0,0.0,0.0005643421900458,292.8992919921875,294.1499938964844,270.2980041503906,269.5785217285156,273.8778381347656,270.30841064453125,292.0277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037507258355,2.9691641145745962e-08,0.0012037210399284,-0.0766343176364898,0.0,0.0,0.0,-0.0195321347564458,60.0,-17.864944458007812,-0.0,-9.879456541739273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94696044921875,0.0,0.0,0.0001131561075453,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,0.0001191588307847,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.94696044921875,0.0,0.0,8.801030344329774e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.94696044921875,0.0,0.0,0.0001191588307847,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469909667969,0.0,0.0,0.0005652381805703,292.89263916015625,294.1499938964844,270.2810363769531,269.56719970703125,273.8228759765625,270.2928466796875,292.0151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056616833433,2.991517078498873e-08,0.0012056317646056,-0.0772149860858917,0.0,0.0,0.0,-0.0196429453790187,60.0,-17.89314079284668,-0.0,-9.910851872518833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94696044921875,0.0,0.0,0.0001131561075453,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,0.0001191588307847,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.94696044921875,0.0,0.0,8.801030344329774e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.94696044921875,0.0,0.0,0.0001191588307847,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469909667969,0.0,0.0,0.0005652381805703,292.89263916015625,294.1499938964844,270.2810363769531,269.56719970703125,273.8228759765625,270.2928466796875,292.0151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056616833433,2.991517078498873e-08,0.0012056317646056,-0.0772149860858917,0.0,0.0,0.0,-0.0196429453790187,60.0,-17.89314079284668,-0.0,-9.910851872518833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9441833496094,0.0,0.0,0.0001132813194999,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9441833496094,0.0,0.0,0.0001192906784126,292.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9441833496094,0.0,0.0,8.810769213596359e-05,292.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9441833496094,0.0,0.0,0.0001192906784126,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442138671875,0.0,0.0,0.0005658636218868,292.8892822265625,294.1499938964844,270.2718811035156,269.5610656738281,273.7956237792969,270.2843933105469,292.0087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069955701008,3.007120596976165e-08,0.0012069654185324,-0.0776202753186225,0.0,0.0,0.0,-0.0197202954441308,60.0,-17.91114044189453,-0.0,-9.932796984912785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.94140625,0.0,0.0,0.0001134367485065,291.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94140625,0.0,0.0,0.0001194543583551,292.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94140625,0.0,0.0,8.822858217172325e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.94140625,0.0,0.0,0.0001194543583551,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9414367675781,0.0,0.0,0.0005666400538757,292.88592529296875,294.1499938964844,270.2622985839844,269.5546875,273.7685546875,270.2754211425781,292.0024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086514616385,3.026490347224353e-08,0.0012086211936548,-0.0781233459711074,0.0,0.0,0.0,-0.0198163166642189,60.0,-17.933576583862305,-0.0,-9.960072588910408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.935791015625,0.0,0.0,0.0001137318686232,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9357604980469,0.0,0.0,0.0001197651363327,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.935791015625,0.0,0.0,8.84581240825355e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.935791015625,0.0,0.0,0.0001197651363327,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9358215332031,0.0,0.0,0.000568114221096,292.87908935546875,294.1499938964844,270.24200439453125,269.5411071777344,273.7147827148437,270.2561950683594,291.98980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117960723116,3.063267683955928e-08,0.001211765455082,-0.0790783688426017,0.0,0.0,0.0,-0.0199986360967159,60.0,-17.98452377319336,-0.0,-1.0011964235445705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.935791015625,0.0,0.0,0.0001137318686232,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9357604980469,0.0,0.0,0.0001197651363327,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.935791015625,0.0,0.0,8.84581240825355e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.935791015625,0.0,0.0,0.0001197651363327,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9358215332031,0.0,0.0,0.000568114221096,292.87908935546875,294.1499938964844,270.24200439453125,269.5411071777344,273.7147827148437,270.2561950683594,291.98980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117960723116,3.063267683955928e-08,0.001211765455082,-0.0790783688426017,0.0,0.0,0.0,-0.0199986360967159,60.0,-17.98452377319336,-0.0,-1.0011964235445705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300842285156,0.0,0.0,0.0001138976440415,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300537109375,0.0,0.0,0.0001199397083837,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300842285156,0.0,0.0,8.858706132741645e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300842285156,0.0,0.0,0.0001199397083837,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9301147460937,0.0,0.0,0.0005689423414878,292.8721923828125,294.1499938964844,270.2203674316406,269.5266418457031,273.6616516113281,270.2354431152344,291.9771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135627912357,3.083926358726785e-08,0.0012135319411754,-0.0796147286891937,0.0,0.0,0.0,-0.0201010517776012,60.0,-18.02654266357422,-0.0,-1.0041171805141857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300842285156,0.0,0.0,0.0001138976440415,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300537109375,0.0,0.0,0.0001199397083837,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300842285156,0.0,0.0,8.858706132741645e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300842285156,0.0,0.0,0.0001199397083837,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9301147460937,0.0,0.0,0.0005689423414878,292.8721923828125,294.1499938964844,270.2203674316406,269.5266418457031,273.6616516113281,270.2354431152344,291.9771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135627912357,3.083926358726785e-08,0.0012135319411754,-0.0796147286891937,0.0,0.0,0.0,-0.0201010517776012,60.0,-18.02654266357422,-0.0,-1.0041171805141857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9254455566406,0.0,0.0,0.0001139130545197,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9254455566406,0.0,0.0,0.0001199559264932,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9254455566406,0.0,0.0,8.85990375536494e-05,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9254455566406,0.0,0.0,0.0001199559264932,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.92547607421875,0.0,0.0,0.0005690192920155,292.8666076660156,294.1499938964844,270.2022705078125,269.5145263671875,273.6195678710937,270.218017578125,291.96697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137274025008,3.085845889927441e-08,0.0012136964360252,-0.0796645581722259,0.0,0.0,0.0,-0.0201105680316686,60.0,-18.0462646484375,-0.0,-1.0043886788935197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9242858886719,0.0,0.0,0.0001139023079304,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9242858886719,0.0,0.0,0.0001199446123791,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9242858886719,0.0,0.0,8.859068475430831e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9242858886719,0.0,0.0,0.0001199446123791,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92431640625,0.0,0.0,0.0005689656245522,292.8652038574219,294.1499938964844,270.1976318359375,269.51141357421875,273.609130859375,270.2135314941406,291.9644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136129662394,3.084506872141901e-08,0.0012135821161791,-0.0796297937631607,0.0,0.0,0.0,-0.0201039295643568,60.0,-18.04880714416504,-0.0,-1.004199248200166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.91845703125,0.0,0.0,0.0001137963408837,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9184265136719,0.0,0.0,0.0001198330282932,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91845703125,0.0,0.0,8.850826270645484e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.91845703125,0.0,0.0,0.0001198330282932,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9184875488281,0.0,0.0,0.0005684362840838,292.858154296875,294.1499938964844,270.17401123046875,269.4955749511719,273.5572204589844,270.1906433105469,291.9517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124840868636,3.0713007248550646e-08,0.0012124533532187,-0.0792869329452514,0.0,0.0,0.0,-0.0200384631752967,60.0,-18.05084991455078,-0.0,-1.0023315866192209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.91845703125,0.0,0.0,0.0001137963408837,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9184265136719,0.0,0.0,0.0001198330282932,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91845703125,0.0,0.0,8.850826270645484e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.91845703125,0.0,0.0,0.0001198330282932,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9184875488281,0.0,0.0,0.0005684362840838,292.858154296875,294.1499938964844,270.17401123046875,269.4955749511719,273.5572204589844,270.1906433105469,291.9517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124840868636,3.0713007248550646e-08,0.0012124533532187,-0.0792869329452514,0.0,0.0,0.0,-0.0200384631752967,60.0,-18.05084991455078,-0.0,-1.0023315866192209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
