time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7838439941406,0.0,0.0,0.0001102049500332,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7838439941406,0.0,0.0,0.0001160511237685,291.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7838439941406,0.0,0.0,8.571496437070891e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7838439941406,0.0,0.0,0.0001160511237685,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78387451171875,0.0,0.0,0.000550496566575,292.69830322265625,294.1499938964844,269.8500061035156,269.27642822265625,272.622314453125,269.85015869140625,291.6840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742172064259,2.623743711183124e-08,0.0011741910129785,-0.0676518827676773,0.0,0.0,0.0,-0.0178197696805,60.0,-17.525497436523438,-0.0,-9.400621792110544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7768249511719,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7767944335937,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7768249511719,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7768249511719,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7768249511719,0.0,0.0,0.0005507310270331,292.6900634765625,294.1499938964844,269.8500061035156,269.27642822265625,272.585693359375,269.8500671386719,291.6713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.523067474365234,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7768249511719,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7767944335937,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7768249511719,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7768249511719,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7768249511719,0.0,0.0,0.0005507310270331,292.6900634765625,294.1499938964844,269.8500061035156,269.27642822265625,272.585693359375,269.8500671386719,291.6713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.523067474365234,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.76971435546875,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.76971435546875,0.0,0.0,0.000116147515655,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76971435546875,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.76971435546875,0.0,0.0,0.000116147515655,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7697448730469,0.0,0.0,0.0005509538459591,292.6817932128906,294.1499938964844,269.8500061035156,269.27642822265625,272.5497741699219,269.8500061035156,291.6586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351505866273328e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.52025604248047,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.76971435546875,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.76971435546875,0.0,0.0,0.000116147515655,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76971435546875,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.76971435546875,0.0,0.0,0.000116147515655,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7697448730469,0.0,0.0,0.0005509538459591,292.6817932128906,294.1499938964844,269.8500061035156,269.27642822265625,272.5497741699219,269.8500061035156,291.6586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351505866273328e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.52025604248047,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7625732421875,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7625732421875,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7625732421875,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7625732421875,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7626037597656,0.0,0.0,0.0005511667113751,292.6734313964844,294.1499938964844,269.8500061035156,269.27642822265625,272.5145568847656,269.8500061035156,291.6459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461360670088e-08,0.0011756202438846,-0.0680869966745376,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.51706886291504,-0.0,-9.42352258448409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7625732421875,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7625732421875,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7625732421875,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7625732421875,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7626037597656,0.0,0.0,0.0005511667113751,292.6734313964844,294.1499938964844,269.8500061035156,269.27642822265625,272.5145568847656,269.8500061035156,291.6459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461360670088e-08,0.0011756202438846,-0.0680869966745376,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.51706886291504,-0.0,-9.42352258448409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75537109375,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7553405761719,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75537109375,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.75537109375,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7554016113281,0.0,0.0,0.0005513711366802,292.6650390625,294.1499938964844,269.8500061035156,269.27642822265625,272.4801025390625,269.8500061035156,291.6332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197287678718,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.513561248779297,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75537109375,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7553405761719,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75537109375,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.75537109375,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7554016113281,0.0,0.0,0.0005513711366802,292.6650390625,294.1499938964844,269.8500061035156,269.27642822265625,272.4801025390625,269.8500061035156,291.6332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197287678718,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.513561248779297,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7517395019531,0.0,0.0,0.0001104009934351,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7517395019531,0.0,0.0,0.0001162575645139,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7517395019531,0.0,0.0,8.586743933847174e-05,291.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7517395019531,0.0,0.0,0.0001162575645139,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.75177001953125,0.0,0.0,0.0005514758522622,292.6607971191406,294.1499938964844,269.8500061035156,269.27642822265625,272.463134765625,269.8500061035156,291.626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763059301301,2.6481721704385563e-08,0.0011762793874368,-0.0682876780629158,0.0,0.0,0.0,-0.0179408695548772,60.0,-17.511810302734375,-0.0,-9.4340954603922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74810791015625,0.0,0.0,0.0001104327166103,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7480773925781,0.0,0.0,0.0001162909684353,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74810791015625,0.0,0.0,8.589211211074144e-05,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.74810791015625,0.0,0.0,0.0001162909684353,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.74810791015625,0.0,0.0,0.0005516342935152,292.65655517578125,294.1499938964844,269.8500061035156,269.27642822265625,272.44635009765625,269.8500061035156,291.62060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766438838094,2.6521256302203252e-08,0.001176617341116,-0.0683905631303787,0.0,0.0,0.0,-0.0179604683071374,60.0,-17.510791778564453,-0.0,-9.439517612008785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7407531738281,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7407531738281,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7407531738281,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7407531738281,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.74078369140625,0.0,0.0,0.000552165263798,292.6480407714844,294.1499938964844,269.8500061035156,269.27642822265625,272.4132995605469,269.8500061035156,291.6079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777494801208,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.513757705688477,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7407531738281,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7407531738281,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7407531738281,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7407531738281,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.74078369140625,0.0,0.0,0.000552165263798,292.6480407714844,294.1499938964844,269.8500061035156,269.27642822265625,272.4132995605469,269.8500061035156,291.6079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777494801208,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.513757705688477,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7333679199219,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7333679199219,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7333679199219,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7333679199219,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7333984375,0.0,0.0,0.0005528036272153,292.6394348144531,294.1499938964844,269.8500061035156,269.27642822265625,272.3808288574219,269.8500061035156,291.59527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.52161979675293,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7333679199219,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7333679199219,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7333679199219,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7333679199219,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7333984375,0.0,0.0,0.0005528036272153,292.6394348144531,294.1499938964844,269.8500061035156,269.27642822265625,272.3808288574219,269.8500061035156,291.59527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.52161979675293,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7259216308594,0.0,0.0,0.0001107778662117,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.000116654424346,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7259216308594,0.0,0.0,8.616056584287435e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7259216308594,0.0,0.0,0.000116654424346,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7259216308594,0.0,0.0,0.0005533584044314,292.6307983398437,294.1499938964844,269.8500061035156,269.27642822265625,272.3490295410156,269.8500061035156,291.5826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803212109953,2.6951351372872523e-08,0.0011802942026406,-0.0695097520947456,0.0,0.0,0.0,-0.0181736815720796,60.0,-17.529865264892578,-0.0,-9.498614161884689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7259216308594,0.0,0.0,0.0001107778662117,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.000116654424346,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7259216308594,0.0,0.0,8.616056584287435e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7259216308594,0.0,0.0,0.000116654424346,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7259216308594,0.0,0.0,0.0005533584044314,292.6307983398437,294.1499938964844,269.8500061035156,269.27642822265625,272.3490295410156,269.8500061035156,291.5826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803212109953,2.6951351372872523e-08,0.0011802942026406,-0.0695097520947456,0.0,0.0,0.0,-0.0181736815720796,60.0,-17.529865264892578,-0.0,-9.498614161884689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7183837890625,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7183837890625,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7183837890625,0.0,0.0,8.62133820191957e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7183837890625,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7184143066406,0.0,0.0,0.0005536976386792,292.6220703125,294.1499938964844,269.8500061035156,269.27642822265625,272.31787109375,269.8500061035156,291.5699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035982341772072e-08,0.0011810179566964,-0.0697299465537071,0.0,0.0,0.0,-0.0182156357914209,60.0,-17.533672332763672,-0.0,-9.510263510037477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7183837890625,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7183837890625,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7183837890625,0.0,0.0,8.62133820191957e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7183837890625,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7184143066406,0.0,0.0,0.0005536976386792,292.6220703125,294.1499938964844,269.8500061035156,269.27642822265625,272.31787109375,269.8500061035156,291.5699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035982341772072e-08,0.0011810179566964,-0.0697299465537071,0.0,0.0,0.0,-0.0182156357914209,60.0,-17.533672332763672,-0.0,-9.510263510037477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7146301269531,0.0,0.0,0.0001108602809836,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.714599609375,0.0,0.0,0.0001167412119684,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7146301269531,0.0,0.0,8.622465975349769e-05,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7146301269531,0.0,0.0,0.0001167412119684,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7146301269531,0.0,0.0,0.0005537700490094,292.6177062988281,294.1499938964844,269.8500061035156,269.27642822265625,272.3025207519531,269.8500061035156,291.5636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811995645985,2.7054049667185612e-08,0.0011811724398285,-0.0697769522666931,0.0,0.0,0.0,-0.0182245932519435,60.0,-17.53318214416504,-0.0,-9.512751830698109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7108154296875,0.0,0.0,0.0001108589785872,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7108154296875,0.0,0.0,0.0001167398440884,291.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7108154296875,0.0,0.0,8.622364839538932e-05,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7108154296875,0.0,0.0,0.0001167398440884,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7108459472656,0.0,0.0,0.0005537635297514,292.6133117675781,294.1499938964844,269.8500061035156,269.27642822265625,272.2873229980469,269.8500061035156,291.55731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811857111752,2.705242430067756e-08,0.0011811587028205,-0.069772720336914,0.0,0.0,0.0,-0.0182237885892391,60.0,-17.53032875061035,-0.0,-9.512528009736344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7032165527344,0.0,0.0,0.0001108146243495,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.70318603515625,0.0,0.0,0.0001166931397165,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7032165527344,0.0,0.0,8.618915308034047e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7032165527344,0.0,0.0,0.0001166931397165,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7032165527344,0.0,0.0,0.000553541991394,292.6044921875,294.1499938964844,269.8500061035156,269.27642822265625,272.25738525390625,269.8500061035156,291.544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807132977992,2.6997152957619626e-08,0.0011806862894445,-0.0696289166808128,0.0,0.0,0.0,-0.0181963890790939,60.0,-17.518386840820312,-0.0,-9.504917386493617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7032165527344,0.0,0.0,0.0001108146243495,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.70318603515625,0.0,0.0,0.0001166931397165,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7032165527344,0.0,0.0,8.618915308034047e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7032165527344,0.0,0.0,0.0001166931397165,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7032165527344,0.0,0.0,0.000553541991394,292.6044921875,294.1499938964844,269.8500061035156,269.27642822265625,272.25738525390625,269.8500061035156,291.544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807132977992,2.6997152957619626e-08,0.0011806862894445,-0.0696289166808128,0.0,0.0,0.0,-0.0181963890790939,60.0,-17.518386840820312,-0.0,-9.504917386493617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6955261230469,0.0,0.0,0.0001107264979509,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6955261230469,0.0,0.0,0.0001166003276011,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6955261230469,0.0,0.0,8.612060628365725e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6955261230469,0.0,0.0,0.0001166003276011,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.695556640625,0.0,0.0,0.0005531017668545,292.5956420898437,294.1499938964844,269.8500061035156,269.27642822265625,272.2281188964844,269.8500061035156,291.53204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797744082286,2.6887326143310023e-08,0.0011797475162893,-0.069343164563179,0.0,0.0,0.0,-0.018141945824027,60.0,-17.497961044311523,-0.0,-9.489804853046736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6955261230469,0.0,0.0,0.0001107264979509,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6955261230469,0.0,0.0,0.0001166003276011,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6955261230469,0.0,0.0,8.612060628365725e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6955261230469,0.0,0.0,0.0001166003276011,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.695556640625,0.0,0.0,0.0005531017668545,292.5956420898437,294.1499938964844,269.8500061035156,269.27642822265625,272.2281188964844,269.8500061035156,291.53204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797744082286,2.6887326143310023e-08,0.0011797475162893,-0.069343164563179,0.0,0.0,0.0,-0.018141945824027,60.0,-17.497961044311523,-0.0,-9.489804853046736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68780517578125,0.0,0.0,0.000110612680146,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.68780517578125,0.0,0.0,0.0001164804780273,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68780517578125,0.0,0.0,8.60320869833231e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.68780517578125,0.0,0.0,0.0001164804780273,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6878356933594,0.0,0.0,0.0005525332526303,292.58673095703125,294.1499938964844,269.8500061035156,269.27642822265625,272.199462890625,269.8500061035156,291.5194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785618262365,2.6745496484181785e-08,0.0011785350507125,-0.0689741149544715,0.0,0.0,0.0,-0.0180716346949338,60.0,-17.472490310668945,-0.0,-9.470306139292006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68780517578125,0.0,0.0,0.000110612680146,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.68780517578125,0.0,0.0,0.0001164804780273,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68780517578125,0.0,0.0,8.60320869833231e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.68780517578125,0.0,0.0,0.0001164804780273,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6878356933594,0.0,0.0,0.0005525332526303,292.58673095703125,294.1499938964844,269.8500061035156,269.27642822265625,272.199462890625,269.8500061035156,291.5194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785618262365,2.6745496484181785e-08,0.0011785350507125,-0.0689741149544715,0.0,0.0,0.0,-0.0180716346949338,60.0,-17.472490310668945,-0.0,-9.470306139292006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6800537109375,0.0,0.0,0.0001104561015381,291.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6800537109375,0.0,0.0,0.0001163155975518,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6800537109375,0.0,0.0,8.59103020047769e-05,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6800537109375,0.0,0.0,0.0001163155975518,292.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6800842285156,0.0,0.0,0.0005517511162906,292.5777893066406,294.1499938964844,269.8500061035156,269.27642822265625,272.1714172363281,269.8500061035156,291.5067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768935946747,2.6550377896228383e-08,0.0011768670519813,-0.0684663504362106,0.0,0.0,0.0,-0.0179749093949794,60.0,-17.441560745239258,-0.0,-9.4435137043547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6800537109375,0.0,0.0,0.0001104561015381,291.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6800537109375,0.0,0.0,0.0001163155975518,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6800537109375,0.0,0.0,8.59103020047769e-05,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6800537109375,0.0,0.0,0.0001163155975518,292.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6800842285156,0.0,0.0,0.0005517511162906,292.5777893066406,294.1499938964844,269.8500061035156,269.27642822265625,272.1714172363281,269.8500061035156,291.5067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768935946747,2.6550377896228383e-08,0.0011768670519813,-0.0684663504362106,0.0,0.0,0.0,-0.0179749093949794,60.0,-17.441560745239258,-0.0,-9.4435137043547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6761779785156,0.0,0.0,0.0001103561735362,291.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6761474609375,0.0,0.0,0.0001162103653769,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6761779785156,0.0,0.0,8.583258022554219e-05,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6761779785156,0.0,0.0,0.0001162103653769,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6761779785156,0.0,0.0,0.0005512519273906,292.57330322265625,294.1499938964844,269.8500061035156,269.27642822265625,272.1576538085937,269.8500061035156,291.50048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758289765566,2.64258446236454e-08,0.0011758025502786,-0.068142257630825,0.0,0.0,0.0,-0.0179131738841533,60.0,-17.423009872436523,-0.0,-9.426432967529764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6722717285156,0.0,0.0,0.0001102419919334,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6722412109375,0.0,0.0,0.0001160901301773,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6722717285156,0.0,0.0,8.574376988690346e-05,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6722717285156,0.0,0.0,0.0001160901301773,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6722717285156,0.0,0.0,0.000550681608729,292.5688171386719,294.1499938964844,269.8500061035156,269.27642822265625,272.14404296875,269.8500061035156,291.4941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746124364435,2.6283561993523108e-08,0.0011745861265808,-0.0677719339728355,0.0,0.0,0.0,-0.0178426392376422,60.0,-17.402297973632812,-0.0,-9.406937095945976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6644287109375,0.0,0.0,0.0001099706132663,291.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6644287109375,0.0,0.0,0.0001158043523901,291.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6644287109375,0.0,0.0,8.553270163247362e-05,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6644287109375,0.0,0.0,0.0001158043523901,292.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6644592285156,0.0,0.0,0.000549326010514,292.559814453125,294.1499938964844,269.8500061035156,269.27642822265625,272.1172180175781,269.8500061035156,291.4815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717211455106,2.5945382731151767e-08,0.0011716951848939,-0.0668916478753089,0.0,0.0,0.0,-0.0176749937236309,60.0,-17.354738235473633,-0.0,-9.36068005330526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6644287109375,0.0,0.0,0.0001099706132663,291.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6644287109375,0.0,0.0,0.0001158043523901,291.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6644287109375,0.0,0.0,8.553270163247362e-05,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6644287109375,0.0,0.0,0.0001158043523901,292.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6644592285156,0.0,0.0,0.000549326010514,292.559814453125,294.1499938964844,269.8500061035156,269.27642822265625,272.1172180175781,269.8500061035156,291.4815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717211455106,2.5945382731151767e-08,0.0011716951848939,-0.0668916478753089,0.0,0.0,0.0,-0.0176749937236309,60.0,-17.354738235473633,-0.0,-9.36068005330526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6565856933594,0.0,0.0,0.0001096541964216,291.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.65655517578125,0.0,0.0,0.0001154711499111,291.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6565856933594,0.0,0.0,8.528659964213148e-05,291.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6565856933594,0.0,0.0,0.0001154711499111,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6565856933594,0.0,0.0,0.0005477454396896,292.5508117675781,294.1499938964844,269.8500061035156,269.27642822265625,272.091064453125,269.8500061035156,291.46893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683498742058,2.5551086579866933e-08,0.001168324262835,-0.0658650994300842,0.0,0.0,0.0,-0.0174795277416706,60.0,-17.29871368408203,-0.0,-9.306891257665485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6565856933594,0.0,0.0,0.0001096541964216,291.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.65655517578125,0.0,0.0,0.0001154711499111,291.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6565856933594,0.0,0.0,8.528659964213148e-05,291.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6565856933594,0.0,0.0,0.0001154711499111,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6565856933594,0.0,0.0,0.0005477454396896,292.5508117675781,294.1499938964844,269.8500061035156,269.27642822265625,272.091064453125,269.8500061035156,291.46893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683498742058,2.5551086579866933e-08,0.001168324262835,-0.0658650994300842,0.0,0.0,0.0,-0.0174795277416706,60.0,-17.29871368408203,-0.0,-9.306891257665485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.648681640625,0.0,0.0,0.0001093174141715,291.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.648681640625,0.0,0.0,0.0001151164979091,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.648681640625,0.0,0.0,8.502465789206326e-05,291.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.648681640625,0.0,0.0,0.0001151164979091,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6487121582031,0.0,0.0,0.0005460631218738,292.541748046875,294.1499938964844,269.8500061035156,269.27642822265625,272.06549072265625,269.8500061035156,291.45635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647614883258,2.5131409842060748e-08,0.0011647363426163,-0.0647722408175468,0.0,0.0,0.0,-0.0172714777290821,60.0,-17.237524032592773,-0.0,-9.249809806988196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.648681640625,0.0,0.0,0.0001093174141715,291.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.648681640625,0.0,0.0,0.0001151164979091,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.648681640625,0.0,0.0,8.502465789206326e-05,291.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.648681640625,0.0,0.0,0.0001151164979091,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6487121582031,0.0,0.0,0.0005460631218738,292.541748046875,294.1499938964844,269.8500061035156,269.27642822265625,272.06549072265625,269.8500061035156,291.45635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647614883258,2.5131409842060748e-08,0.0011647363426163,-0.0647722408175468,0.0,0.0,0.0,-0.0172714777290821,60.0,-17.237524032592773,-0.0,-9.249809806988196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6407775878906,0.0,0.0,0.0001090007281163,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6407775878906,0.0,0.0,0.0001147830189438,291.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6407775878906,0.0,0.0,8.477834489895031e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6407775878906,0.0,0.0,0.0001147830189438,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.64080810546875,0.0,0.0,0.0005444812122732,292.5326843261719,294.1499938964844,269.8500061035156,269.27642822265625,272.04052734375,269.8500061035156,291.4437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613870738074,2.4736783288403785e-08,0.0011613623937591,-0.0637444108724594,0.0,0.0,0.0,-0.0170758478343486,60.0,-17.175996780395508,-0.0,-9.196295280844424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6407775878906,0.0,0.0,0.0001090007281163,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6407775878906,0.0,0.0,0.0001147830189438,291.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6407775878906,0.0,0.0,8.477834489895031e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6407775878906,0.0,0.0,0.0001147830189438,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.64080810546875,0.0,0.0,0.0005444812122732,292.5326843261719,294.1499938964844,269.8500061035156,269.27642822265625,272.04052734375,269.8500061035156,291.4437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613870738074,2.4736783288403785e-08,0.0011613623937591,-0.0637444108724594,0.0,0.0,0.0,-0.0170758478343486,60.0,-17.175996780395508,-0.0,-9.196295280844424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6368103027344,0.0,0.0,0.0001088655772036,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6368103027344,0.0,0.0,0.0001146406939369,291.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6368103027344,0.0,0.0,8.46732291392982e-05,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6368103027344,0.0,0.0,0.0001146406939369,292.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6368408203125,0.0,0.0,0.0005438061198219,292.5281677246094,294.1499938964844,269.8500061035156,269.27642822265625,272.0282592773437,269.8500061035156,291.4374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001159946899861,2.4568365120103408e-08,0.0011599223362281,-0.0633056908845901,0.0,0.0,0.0,-0.0169923566281795,60.0,-17.147476196289062,-0.0,-9.173503912052185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6328430175781,0.0,0.0,0.0001087428245227,291.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6328430175781,0.0,0.0,0.0001145114292739,291.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6328430175781,0.0,0.0,8.457775402348489e-05,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6328430175781,0.0,0.0,0.0001145114292739,292.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.63287353515625,0.0,0.0,0.0005431929603219,292.52362060546875,294.1499938964844,269.8500061035156,269.27642822265625,272.01617431640625,269.8500061035156,291.4311828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586390901356,2.4415403032662653e-08,0.0011586146429181,-0.0629072040319442,0.0,0.0,0.0,-0.0169165283441543,60.0,-17.121171951293945,-0.0,-9.152828539527037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
