time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
276420,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6248779296875,0.0,0.0,0.00010849678074,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6248474121094,0.0,0.0,0.0001142523324233,291.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6248779296875,0.0,0.0,8.438638178631663e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6248779296875,0.0,0.0,0.0001142523324233,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6248779296875,0.0,0.0,0.0005419639055617,292.5144958496094,294.1499938964844,269.8500061035156,269.27642822265625,271.9924011230469,269.8500061035156,291.41864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560174170881,2.4108803842182173e-08,0.0011559933191165,-0.0621083863079547,0.0,0.0,0.0,-0.0167645346373319,60.0,-17.07120704650879,-0.0,-9.111455767651933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276480,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6248779296875,0.0,0.0,0.00010849678074,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6248474121094,0.0,0.0,0.0001142523324233,291.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6248779296875,0.0,0.0,8.438638178631663e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6248779296875,0.0,0.0,0.0001142523324233,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6248779296875,0.0,0.0,0.0005419639055617,292.5144958496094,294.1499938964844,269.8500061035156,269.27642822265625,271.9924011230469,269.8500061035156,291.41864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560174170881,2.4108803842182173e-08,0.0011559933191165,-0.0621083863079547,0.0,0.0,0.0,-0.0167645346373319,60.0,-17.07120704650879,-0.0,-9.111455767651933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276540,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61688232421875,0.0,0.0,0.0001082503295037,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6168518066406,0.0,0.0,0.0001139928135671,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61688232421875,0.0,0.0,8.419470395892859e-05,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.61688232421875,0.0,0.0,0.0001139928135671,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.61688232421875,0.0,0.0,0.0005407328135333,292.50537109375,294.1499938964844,269.8500061035156,269.27642822265625,271.9692077636719,269.8500061035156,291.40606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153391553089,2.3801701942716136e-08,0.0011533678043633,-0.0613081455230712,0.0,0.0,0.0,-0.0166122931987047,60.0,-17.022397994995117,-0.0,-9.07010999640079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276600,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61688232421875,0.0,0.0,0.0001082503295037,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6168518066406,0.0,0.0,0.0001139928135671,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61688232421875,0.0,0.0,8.419470395892859e-05,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.61688232421875,0.0,0.0,0.0001139928135671,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.61688232421875,0.0,0.0,0.0005407328135333,292.50537109375,294.1499938964844,269.8500061035156,269.27642822265625,271.9692077636719,269.8500061035156,291.40606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153391553089,2.3801701942716136e-08,0.0011533678043633,-0.0613081455230712,0.0,0.0,0.0,-0.0166122931987047,60.0,-17.022397994995117,-0.0,-9.07010999640079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276660,291.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6088562011719,0.0,0.0,0.0001080035799532,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6088256835937,0.0,0.0,0.0001137329672928,291.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6088562011719,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6088562011719,0.0,0.0,0.0001137329672928,292.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6088562011719,0.0,0.0,0.0005395002663135,292.4961853027344,294.1499938964844,269.8500061035156,269.27642822265625,271.9465026855469,269.8500061035156,291.3935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507624294608,2.349422167924332e-08,0.0011507389135658,-0.0605067946016788,0.0,0.0,0.0,-0.0164598654955625,60.0,-16.973793029785156,-0.0,-9.028806857713789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276720,291.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6088562011719,0.0,0.0,0.0001080035799532,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6088256835937,0.0,0.0,0.0001137329672928,291.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6088562011719,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6088562011719,0.0,0.0,0.0001137329672928,292.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6088562011719,0.0,0.0,0.0005395002663135,292.4961853027344,294.1499938964844,269.8500061035156,269.27642822265625,271.9465026855469,269.8500061035156,291.3935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507624294608,2.349422167924332e-08,0.0011507389135658,-0.0605067946016788,0.0,0.0,0.0,-0.0164598654955625,60.0,-16.973793029785156,-0.0,-9.028806857713789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276780,291.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.60076904296875,0.0,0.0,0.0001077565102605,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60076904296875,0.0,0.0,0.0001134727936005,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60076904296875,0.0,0.0,8.381062070839107e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6007995605469,0.0,0.0,0.0001134727936005,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6007995605469,0.0,0.0,0.0005382660892792,292.4870300292969,294.1499938964844,269.8500061035156,269.27642822265625,271.9243469238281,269.8500061035156,291.38104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481299297884,2.3186348840908977e-08,0.0011481067631393,-0.0597043111920356,0.0,0.0,0.0,-0.0163072403520345,60.0,-16.925228118896484,-0.0,-8.9875456410482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276840,291.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.60076904296875,0.0,0.0,0.0001077565102605,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60076904296875,0.0,0.0,0.0001134727936005,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60076904296875,0.0,0.0,8.381062070839107e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6007995605469,0.0,0.0,0.0001134727936005,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6007995605469,0.0,0.0,0.0005382660892792,292.4870300292969,294.1499938964844,269.8500061035156,269.27642822265625,271.9243469238281,269.8500061035156,291.38104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481299297884,2.3186348840908977e-08,0.0011481067631393,-0.0597043111920356,0.0,0.0,0.0,-0.0163072403520345,60.0,-16.925228118896484,-0.0,-8.9875456410482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276900,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59674072265625,0.0,0.0,0.0001076328044291,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.59674072265625,0.0,0.0,0.0001133425248553,291.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.59674072265625,0.0,0.0,8.371440344490111e-05,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59674072265625,0.0,0.0,0.0001133425248553,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5967712402344,0.0,0.0,0.0005376481567509,292.482421875,294.1499938964844,269.8500061035156,269.27642822265625,271.9134216308594,269.8500061035156,291.3747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011468118755146,2.3032200147099505e-08,0.0011467889416962,-0.0593024715781211,0.0,0.0,0.0,-0.0162308234721422,60.0,-16.90094757080078,-0.0,-8.96692142760003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276960,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5927124023437,0.0,0.0,0.0001075079126167,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5926818847656,0.0,0.0,0.0001132110046455,291.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5927124023437,0.0,0.0,8.361726213479415e-05,291.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5927124023437,0.0,0.0,0.0001132110046455,292.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5927124023437,0.0,0.0,0.0005370242870412,292.4778137207031,294.1499938964844,269.8500061035156,269.27642822265625,271.90264892578125,269.8500061035156,291.3685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454812483862,2.2876573524399653e-08,0.0011454583145678,-0.0588967502117157,0.0,0.0,0.0,-0.016153672710061,60.0,-16.876602172851562,-0.0,-8.94612384172433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277020,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5845947265625,0.0,0.0,0.0001072513041435,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5845947265625,0.0,0.0,0.0001129407901316,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5845947265625,0.0,0.0,8.34176826174371e-05,291.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5845947265625,0.0,0.0,0.0001129407901316,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5845947265625,0.0,0.0,0.0005357424961403,292.4685974121094,294.1499938964844,269.8500061035156,269.27642822265625,271.8813781738281,269.8500061035156,291.3560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.2556820411523404e-08,0.0011427245335653,-0.0580630637705326,0.0,0.0,0.0,-0.0159951597452163,60.0,-16.827308654785156,-0.0,-8.90346854021118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277080,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5845947265625,0.0,0.0,0.0001072513041435,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5845947265625,0.0,0.0,0.0001129407901316,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5845947265625,0.0,0.0,8.34176826174371e-05,291.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5845947265625,0.0,0.0,0.0001129407901316,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5845947265625,0.0,0.0,0.0005357424961403,292.4685974121094,294.1499938964844,269.8500061035156,269.27642822265625,271.8813781738281,269.8500061035156,291.3560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.2556820411523404e-08,0.0011427245335653,-0.0580630637705326,0.0,0.0,0.0,-0.0159951597452163,60.0,-16.827308654785156,-0.0,-8.90346854021118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277140,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5764465332031,0.0,0.0,0.0001069792560883,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5764465332031,0.0,0.0,0.0001126543065765,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5764465332031,0.0,0.0,8.320608321810141e-05,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5764465332031,0.0,0.0,0.0001126543065765,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.57647705078125,0.0,0.0,0.0005343835218809,292.4593505859375,294.1499938964844,269.8500061035156,269.27642822265625,271.8606872558594,269.8500061035156,291.3435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398484930396,2.221781869593542e-08,0.0011398262577131,-0.0571790635585784,0.0,0.0,0.0,-0.0158271063119173,60.0,-16.776090621948242,-0.0,-8.858356892460507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277200,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5764465332031,0.0,0.0,0.0001069792560883,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5764465332031,0.0,0.0,0.0001126543065765,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5764465332031,0.0,0.0,8.320608321810141e-05,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5764465332031,0.0,0.0,0.0001126543065765,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.57647705078125,0.0,0.0,0.0005343835218809,292.4593505859375,294.1499938964844,269.8500061035156,269.27642822265625,271.8606872558594,269.8500061035156,291.3435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398484930396,2.221781869593542e-08,0.0011398262577131,-0.0571790635585784,0.0,0.0,0.0,-0.0158271063119173,60.0,-16.776090621948242,-0.0,-8.858356892460507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277260,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5682983398437,0.0,0.0,0.0001066923723556,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5682983398437,0.0,0.0,0.0001123522015404,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5682983398437,0.0,0.0,8.298295142594725e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5682983398437,0.0,0.0,0.0001123522015404,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5683288574219,0.0,0.0,0.0005329505074769,292.4501037597656,294.1499938964844,269.8500061035156,269.27642822265625,271.84039306640625,269.8500061035156,291.3311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367918923497,2.1860341092860835e-08,0.0011367700062692,-0.0562467351555824,0.0,0.0,0.0,-0.0156498905271291,60.0,-16.72296142578125,-0.0,-8.810910401280125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277320,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5682983398437,0.0,0.0,0.0001066923723556,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5682983398437,0.0,0.0,0.0001123522015404,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5682983398437,0.0,0.0,8.298295142594725e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5682983398437,0.0,0.0,0.0001123522015404,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5683288574219,0.0,0.0,0.0005329505074769,292.4501037597656,294.1499938964844,269.8500061035156,269.27642822265625,271.84039306640625,269.8500061035156,291.3311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367918923497,2.1860341092860835e-08,0.0011367700062692,-0.0562467351555824,0.0,0.0,0.0,-0.0156498905271291,60.0,-16.72296142578125,-0.0,-8.810910401280125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277380,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.56011962890625,0.0,0.0,0.0001063863164745,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.56011962890625,0.0,0.0,0.0001120299129979,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.56011962890625,0.0,0.0,8.274491119664162e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.56011962890625,0.0,0.0,0.0001120299129979,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5601501464844,0.0,0.0,0.000531421683263,292.4408264160156,294.1499938964844,269.8500061035156,269.27642822265625,271.8205261230469,269.8500061035156,291.3187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113353098277,2.147897504301e-08,0.0011335094459354,-0.0552519522607326,0.0,0.0,0.0,-0.0154608329758048,60.0,-16.667165756225586,-0.0,-8.760433445331729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277440,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.56011962890625,0.0,0.0,0.0001063863164745,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.56011962890625,0.0,0.0,0.0001120299129979,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.56011962890625,0.0,0.0,8.274491119664162e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.56011962890625,0.0,0.0,0.0001120299129979,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5601501464844,0.0,0.0,0.000531421683263,292.4408264160156,294.1499938964844,269.8500061035156,269.27642822265625,271.8205261230469,269.8500061035156,291.3187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113353098277,2.147897504301e-08,0.0011335094459354,-0.0552519522607326,0.0,0.0,0.0,-0.0154608329758048,60.0,-16.667165756225586,-0.0,-8.760433445331729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277500,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5560302734375,0.0,0.0,0.000106225896161,291.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5560302734375,0.0,0.0,0.000111860979814,291.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5560302734375,0.0,0.0,8.262013579951599e-05,291.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5560302734375,0.0,0.0,0.000111860979814,292.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5560607910156,0.0,0.0,0.0005306203383952,292.4361877441406,294.1499938964844,269.8500061035156,269.27642822265625,271.810791015625,269.8500061035156,291.31256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318217730149,2.1279078055158607e-08,0.001131800469011,-0.0547304600477218,0.0,0.0,0.0,-0.0153617374598979,60.0,-16.63802719116211,-0.0,-8.734033229984561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277560,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55194091796875,0.0,0.0,0.0001060612339642,291.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55194091796875,0.0,0.0,0.0001116875864681,291.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.55194091796875,0.0,0.0,8.249207166954875e-05,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.55194091796875,0.0,0.0,0.0001116875864681,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.55194091796875,0.0,0.0,0.0005297978059388,292.4315490722656,294.1499938964844,269.8500061035156,269.27642822265625,271.8011779785156,269.8500061035156,291.3063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130067394115,2.107389818206684e-08,0.0011300463229417,-0.0541951432824134,0.0,0.0,0.0,-0.0152600230649113,60.0,-16.6082820892334,-0.0,-8.706977183692288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277620,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5437316894531,0.0,0.0,0.0001057185072568,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5437316894531,0.0,0.0,0.0001113266844186,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5437316894531,0.0,0.0,8.222550968639553e-05,291.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5437316894531,0.0,0.0,0.0001113266844186,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5437316894531,0.0,0.0,0.0005280858604237,292.4222717285156,294.1499938964844,269.8500061035156,269.27642822265625,271.7822265625,269.8500061035156,291.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264156782999,2.0646847787020306e-08,0.001126395072788,-0.0530808120965957,0.0,0.0,0.0,-0.0150483176112174,60.0,-16.54677391052246,-0.0,-8.65079741174668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277680,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5437316894531,0.0,0.0,0.0001057185072568,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5437316894531,0.0,0.0,0.0001113266844186,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5437316894531,0.0,0.0,8.222550968639553e-05,291.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5437316894531,0.0,0.0,0.0001113266844186,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5437316894531,0.0,0.0,0.0005280858604237,292.4222717285156,294.1499938964844,269.8500061035156,269.27642822265625,271.7822265625,269.8500061035156,291.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264156782999,2.0646847787020306e-08,0.001126395072788,-0.0530808120965957,0.0,0.0,0.0,-0.0150483176112174,60.0,-16.54677391052246,-0.0,-8.65079741174668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277740,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5354919433594,0.0,0.0,0.0001053592495736,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5354919433594,0.0,0.0,0.0001109483637264,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5354919433594,0.0,0.0,8.194608381018043e-05,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5354919433594,0.0,0.0,0.0001109483637264,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5355224609375,0.0,0.0,0.0005262912600301,292.4129638671875,294.1499938964844,269.8500061035156,269.27642822265625,271.76373291015625,269.8500061035156,291.2816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225879425182,2.0199191652636728e-08,0.0011225676862522,-0.0519125014543533,0.0,0.0,0.0,-0.0148263974115252,60.0,-16.482616424560547,-0.0,-8.592101607973748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277800,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5354919433594,0.0,0.0,0.0001053592495736,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5354919433594,0.0,0.0,0.0001109483637264,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5354919433594,0.0,0.0,8.194608381018043e-05,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5354919433594,0.0,0.0,0.0001109483637264,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5355224609375,0.0,0.0,0.0005262912600301,292.4129638671875,294.1499938964844,269.8500061035156,269.27642822265625,271.76373291015625,269.8500061035156,291.2816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225879425182,2.0199191652636728e-08,0.0011225676862522,-0.0519125014543533,0.0,0.0,0.0,-0.0148263974115252,60.0,-16.482616424560547,-0.0,-8.592101607973748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277860,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5272521972656,0.0,0.0,0.0001049855927703,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5272521972656,0.0,0.0,0.0001105548872146,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5272521972656,0.0,0.0,8.16554602351971e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5272521972656,0.0,0.0,0.0001105548872146,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5272827148437,0.0,0.0,0.0005244247731752,292.4036865234375,294.1499938964844,269.8500061035156,269.27642822265625,271.74566650390625,269.8500061035156,291.26934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186067713424,1.973359786688889e-08,0.0011185869807377,-0.0506971590220928,0.0,0.0,0.0,-0.0145955858752131,60.0,-16.41612434387207,-0.0,-8.531266360023437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277920,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5272521972656,0.0,0.0,0.0001049855927703,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5272521972656,0.0,0.0,0.0001105548872146,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5272521972656,0.0,0.0,8.16554602351971e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5272521972656,0.0,0.0,0.0001105548872146,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5272827148437,0.0,0.0,0.0005244247731752,292.4036865234375,294.1499938964844,269.8500061035156,269.27642822265625,271.74566650390625,269.8500061035156,291.26934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186067713424,1.973359786688889e-08,0.0011185869807377,-0.0506971590220928,0.0,0.0,0.0,-0.0145955858752131,60.0,-16.41612434387207,-0.0,-8.531266360023437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277980,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5190124511719,0.0,0.0,0.0001045997778419,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5190124511719,0.0,0.0,0.0001101486050174,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5190124511719,0.0,0.0,8.135538519127294e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5190124511719,0.0,0.0,0.0001101486050174,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51904296875,0.0,0.0,0.00052249757573,292.3943786621094,294.1499938964844,269.8500061035156,269.27642822265625,271.7279968261719,269.8500061035156,291.2570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144959134981,1.925285886272832e-08,0.00111447670497,-0.0494420491158962,0.0,0.0,0.0,-0.0143572641536593,60.0,-16.347633361816406,-0.0,-8.46867820314401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278040,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5190124511719,0.0,0.0,0.0001045997778419,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5190124511719,0.0,0.0,0.0001101486050174,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5190124511719,0.0,0.0,8.135538519127294e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5190124511719,0.0,0.0,0.0001101486050174,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51904296875,0.0,0.0,0.00052249757573,292.3943786621094,294.1499938964844,269.8500061035156,269.27642822265625,271.7279968261719,269.8500061035156,291.2570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144959134981,1.925285886272832e-08,0.00111447670497,-0.0494420491158962,0.0,0.0,0.0,-0.0143572641536593,60.0,-16.347633361816406,-0.0,-8.46867820314401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278100,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.514892578125,0.0,0.0,0.0001044029268086,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.514892578125,0.0,0.0,0.000109941305709,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.514892578125,0.0,0.0,8.120227721519768e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.514892578125,0.0,0.0,0.000109941305709,292.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.514892578125,0.0,0.0,0.0005215142155066,292.38970947265625,294.1499938964844,269.8500061035156,269.27642822265625,271.7193603515625,269.8500061035156,291.2509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111239857506,1.9007572404916573e-08,0.0011123794829472,-0.0488015711307525,0.0,0.0,0.0,-0.0142356669530272,60.0,-16.31271743774414,-0.0,-8.436832388269978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278160,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5107727050781,0.0,0.0,0.0001042040967149,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5107421875,0.0,0.0,0.0001097319327527,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5107727050781,0.0,0.0,8.104762673610821e-05,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5107727050781,0.0,0.0,0.0001097319327527,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5107727050781,0.0,0.0,0.0005205210181884,292.38507080078125,294.1499938964844,269.8500061035156,269.27642822265625,271.7107849121094,269.8500061035156,291.24481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102800490334,1.875982036381174e-08,0.0011102613061666,-0.0481545962393283,0.0,0.0,0.0,-0.0141128469258546,60.0,-16.277454376220703,-0.0,-8.404727935840128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278220,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.50250244140625,0.0,0.0,0.0001038011323544,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50250244140625,0.0,0.0,0.0001093075916287,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.50250244140625,0.0,0.0,8.073421486187726e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.50250244140625,0.0,0.0,0.0001093075916287,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50250244140625,0.0,0.0,0.0005185081390663,292.3757629394531,294.1499938964844,269.8500061035156,269.27642822265625,271.6939697265625,269.8500061035156,291.2325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059865355491,1.8257720668657385e-08,0.0011059683747589,-0.046843234449625,0.0,0.0,0.0,-0.01386393699795,60.0,-16.206069946289062,-0.0,-8.339850410266082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278280,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.50250244140625,0.0,0.0,0.0001038011323544,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50250244140625,0.0,0.0,0.0001093075916287,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.50250244140625,0.0,0.0,8.073421486187726e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.50250244140625,0.0,0.0,0.0001093075916287,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50250244140625,0.0,0.0,0.0005185081390663,292.3757629394531,294.1499938964844,269.8500061035156,269.27642822265625,271.6939697265625,269.8500061035156,291.2325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059865355491,1.8257720668657385e-08,0.0011059683747589,-0.046843234449625,0.0,0.0,0.0,-0.01386393699795,60.0,-16.206069946289062,-0.0,-8.339850410266082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278340,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4942321777344,0.0,0.0,0.0001033930529956,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4942321777344,0.0,0.0,0.000108877866296,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4942321777344,0.0,0.0,8.041682303883135e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4942321777344,0.0,0.0,0.000108877866296,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4942321777344,0.0,0.0,0.0005164697067812,292.366455078125,294.1499938964844,269.8500061035156,269.27642822265625,271.67755126953125,269.8500061035156,291.2203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016386561095,1.77492491815201e-08,0.0011016208445653,-0.0455149859189987,0.0,0.0,0.0,-0.0136118680238723,60.0,-16.133769989013672,-0.0,-8.274405871588898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278400,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4942321777344,0.0,0.0,0.0001033930529956,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4942321777344,0.0,0.0,0.000108877866296,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4942321777344,0.0,0.0,8.041682303883135e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4942321777344,0.0,0.0,0.000108877866296,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4942321777344,0.0,0.0,0.0005164697067812,292.366455078125,294.1499938964844,269.8500061035156,269.27642822265625,271.67755126953125,269.8500061035156,291.2203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016386561095,1.77492491815201e-08,0.0011016208445653,-0.0455149859189987,0.0,0.0,0.0,-0.0136118680238723,60.0,-16.133769989013672,-0.0,-8.274405871588898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278460,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4859619140625,0.0,0.0,0.0001029822669806,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4859619140625,0.0,0.0,0.000108445288788,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4859619140625,0.0,0.0,8.009732118807733e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4859619140625,0.0,0.0,0.000108445288788,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4859619140625,0.0,0.0,0.0005144177703186,292.357177734375,294.1499938964844,269.8500061035156,269.27642822265625,271.6614990234375,269.8500061035156,291.2082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972617892548,1.7237402616387953e-08,0.0010972445597872,-0.0441776886582374,0.0,0.0,0.0,-0.013358125463128,60.0,-16.06096076965332,-0.0,-8.208787249941454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278520,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4859619140625,0.0,0.0,0.0001029822669806,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4859619140625,0.0,0.0,0.000108445288788,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4859619140625,0.0,0.0,8.009732118807733e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4859619140625,0.0,0.0,0.000108445288788,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4859619140625,0.0,0.0,0.0005144177703186,292.357177734375,294.1499938964844,269.8500061035156,269.27642822265625,271.6614990234375,269.8500061035156,291.2082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972617892548,1.7237402616387953e-08,0.0010972445597872,-0.0441776886582374,0.0,0.0,0.0,-0.013358125463128,60.0,-16.06096076965332,-0.0,-8.208787249941454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278580,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4776611328125,0.0,0.0,0.0001025706733344,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4776611328125,0.0,0.0,0.000108011852717,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4776611328125,0.0,0.0,7.977718632901087e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4776611328125,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4776916503906,0.0,0.0,0.0005123617593199,292.3478698730469,294.1499938964844,269.8500061035156,269.27642822265625,271.64581298828125,269.8500061035156,291.19610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928761912509,1.6724550633284707e-08,0.0010928595438599,-0.0428375266492366,0.0,0.0,0.0,-0.0131038837134838,60.0,-15.987945556640623,-0.0,-8.143301499785593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278640,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4776611328125,0.0,0.0,0.0001025706733344,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4776611328125,0.0,0.0,0.000108011852717,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4776611328125,0.0,0.0,7.977718632901087e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4776611328125,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4776916503906,0.0,0.0,0.0005123617593199,292.3478698730469,294.1499938964844,269.8500061035156,269.27642822265625,271.64581298828125,269.8500061035156,291.19610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928761912509,1.6724550633284707e-08,0.0010928595438599,-0.0428375266492366,0.0,0.0,0.0,-0.0131038837134838,60.0,-15.987945556640623,-0.0,-8.143301499785593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278700,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4735412597656,0.0,0.0,0.000102365251223,291.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4735412597656,0.0,0.0,0.0001077955384971,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4735412597656,0.0,0.0,7.961741357576102e-05,291.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4735412597656,0.0,0.0,0.0001077955384971,292.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4735412597656,0.0,0.0,0.0005113356164656,292.3432312011719,294.1499938964844,269.8500061035156,269.27642822265625,271.6381225585937,269.8500061035156,291.1900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906874667853,1.6468595376295525e-08,0.0010906710522249,-0.042168591171503,0.0,0.0,0.0,-0.0129769975319504,60.0,-15.951461791992188,-0.0,-8.110716009923635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278760,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4693908691406,0.0,0.0,0.0001021603675326,291.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4693908691406,0.0,0.0,0.000107579784526,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4693908691406,0.0,0.0,7.945806282805279e-05,291.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4693908691406,0.0,0.0,0.000107579784526,292.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4693908691406,0.0,0.0,0.0005103122093714,292.3385925292969,294.1499938964844,269.8500061035156,269.27642822265625,271.6305236816406,269.8500061035156,291.1839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885045630857,1.6213316911262154e-08,0.001088488381356,-0.0415013693273067,0.0,0.0,0.0,-0.0128504456952214,60.0,-15.915051460266112,-0.0,-8.07828257620713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278820,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.46112060546875,0.0,0.0,0.0001017528702504,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4610900878906,0.0,0.0,0.0001071506703738,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46112060546875,0.0,0.0,7.914112211437896e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.46112060546875,0.0,0.0,0.0001071506703738,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.46112060546875,0.0,0.0,0.0005082766874693,292.32928466796875,294.1499938964844,269.8500061035156,269.27642822265625,271.6155700683594,269.8500061035156,291.17193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841627372428,1.5705577283142702e-08,0.0010841470211744,-0.0401741303503513,0.0,0.0,0.0,-0.0125987390056252,60.0,-15.842537879943848,-0.0,-8.013965668851598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
