time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278880,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.46112060546875,0.0,0.0,0.0001017528702504,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4610900878906,0.0,0.0,0.0001071506703738,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46112060546875,0.0,0.0,7.914112211437896e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.46112060546875,0.0,0.0,0.0001071506703738,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.46112060546875,0.0,0.0,0.0005082766874693,292.32928466796875,294.1499938964844,269.8500061035156,269.27642822265625,271.6155700683594,269.8500061035156,291.17193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841627372428,1.5705577283142702e-08,0.0010841470211744,-0.0401741303503513,0.0,0.0,0.0,-0.0125987390056252,60.0,-15.842537879943848,-0.0,-8.013965668851598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278940,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45281982421875,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.45281982421875,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45281982421875,0.0,0.0,7.882776844780892e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45281982421875,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45281982421875,0.0,0.0,0.0005062642158009,292.32000732421875,294.1499938964844,269.8500061035156,269.27642822265625,271.6009521484375,269.8500061035156,291.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203596603896585e-08,0.0010798549046739,-0.0388617366552352,0.0,0.0,0.0,-0.0123498877510428,60.0,-15.770694732666016,-0.0,-7.950630731556886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45281982421875,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.45281982421875,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45281982421875,0.0,0.0,7.882776844780892e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45281982421875,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45281982421875,0.0,0.0,0.0005062642158009,292.32000732421875,294.1499938964844,269.8500061035156,269.27642822265625,271.6009521484375,269.8500061035156,291.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203596603896585e-08,0.0010798549046739,-0.0388617366552352,0.0,0.0,0.0,-0.0123498877510428,60.0,-15.770694732666016,-0.0,-7.950630731556886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.44451904296875,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44451904296875,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44451904296875,0.0,0.0,7.851907139411196e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.44451904296875,0.0,0.0,0.000106308471004,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4445495605469,0.0,0.0,0.0005042816046625,292.31072998046875,294.1499938964844,269.8500061035156,269.27642822265625,271.586669921875,269.8500061035156,291.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.4709072182483853e-08,0.0010756265837699,-0.0375686436891555,0.0,0.0,0.0,-0.0121047310531139,60.0,-15.699762344360352,-0.0,-7.888482400630893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.44451904296875,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44451904296875,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44451904296875,0.0,0.0,7.851907139411196e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.44451904296875,0.0,0.0,0.000106308471004,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4445495605469,0.0,0.0,0.0005042816046625,292.31072998046875,294.1499938964844,269.8500061035156,269.27642822265625,271.586669921875,269.8500061035156,291.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.4709072182483853e-08,0.0010756265837699,-0.0375686436891555,0.0,0.0,0.0,-0.0121047310531139,60.0,-15.699762344360352,-0.0,-7.888482400630893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43621826171875,0.0,0.0,0.0001005639351205,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43621826171875,0.0,0.0,0.0001058986672433,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43621826171875,0.0,0.0,7.821639155736193e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.43621826171875,0.0,0.0,0.0001058986672433,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4362487792969,0.0,0.0,0.000502337643411,292.30145263671875,294.1499938964844,269.8500061035156,269.27642822265625,271.5727233886719,269.8500061035156,291.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714947711676,1.4224187161460122e-08,0.0010714805684983,-0.0363005772233009,0.0,0.0,0.0,-0.0118643539026379,60.0,-15.630045890808104,-0.0,-7.827781445257642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43621826171875,0.0,0.0,0.0001005639351205,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43621826171875,0.0,0.0,0.0001058986672433,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43621826171875,0.0,0.0,7.821639155736193e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.43621826171875,0.0,0.0,0.0001058986672433,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4362487792969,0.0,0.0,0.000502337643411,292.30145263671875,294.1499938964844,269.8500061035156,269.27642822265625,271.5727233886719,269.8500061035156,291.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714947711676,1.4224187161460122e-08,0.0010714805684983,-0.0363005772233009,0.0,0.0,0.0,-0.0118643539026379,60.0,-15.630045890808104,-0.0,-7.827781445257642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4320678710937,0.0,0.0,0.0001003714714897,291.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4320678710937,0.0,0.0,0.0001056959954439,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4320678710937,0.0,0.0,7.806670328136533e-05,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4320678710937,0.0,0.0,0.0001056959954439,292.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4320983886719,0.0,0.0,0.0005013762856833,292.2968139648437,294.1499938964844,269.8500061035156,269.27642822265625,271.5658569335937,269.8500061035156,291.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694441152736,1.3984389646282125e-08,0.001069430145435,-0.0356733947992324,0.0,0.0,0.0,-0.0117454761639237,60.0,-15.595528602600098,-0.0,-7.797848411428276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,291.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.42791748046875,0.0,0.0,0.0001001821365207,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42791748046875,0.0,0.0,0.0001054966123774,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42791748046875,0.0,0.0,7.791943789925426e-05,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.42791748046875,0.0,0.0,0.0001054966123774,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4279479980469,0.0,0.0,0.0005004305276088,292.2922058105469,294.1499938964844,269.8500061035156,269.27642822265625,271.55908203125,269.8500061035156,291.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067426870577,1.3748485017117671e-08,0.001067413133569,-0.0350563563406467,0.0,0.0,0.0,-0.0116285290569067,60.0,-15.561443328857422,-0.0,-7.768457521706298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.41961669921875,0.0,0.0,9.980966569855808e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41961669921875,0.0,0.0,0.0001051043873303,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.41961669921875,0.0,0.0,7.762973837088794e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41961669921875,0.0,0.0,0.0001051043873303,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4196472167969,0.0,0.0,0.0004985699197277,292.2829284667969,294.1499938964844,269.8500061035156,269.27642822265625,271.5457458496094,269.8500061035156,291.1122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634581558406,1.3284400246504902e-08,0.0010634448844939,-0.0338423699140548,0.0,0.0,0.0,-0.0113984635099768,60.0,-15.494264602661133,-0.0,-7.710799820870309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.41961669921875,0.0,0.0,9.980966569855808e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41961669921875,0.0,0.0,0.0001051043873303,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.41961669921875,0.0,0.0,7.762973837088794e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41961669921875,0.0,0.0,0.0001051043873303,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4196472167969,0.0,0.0,0.0004985699197277,292.2829284667969,294.1499938964844,269.8500061035156,269.27642822265625,271.5457458496094,269.8500061035156,291.1122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634581558406,1.3284400246504902e-08,0.0010634448844939,-0.0338423699140548,0.0,0.0,0.0,-0.0113984635099768,60.0,-15.494264602661133,-0.0,-7.710799820870309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41131591796875,0.0,0.0,9.94474976323545e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.41131591796875,0.0,0.0,0.00010472300346,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41131591796875,0.0,0.0,7.734804967185482e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41131591796875,0.0,0.0,0.00010472300346,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4113464355469,0.0,0.0,0.0004967608256265,292.273681640625,294.1499938964844,269.8500061035156,269.27642822265625,271.53271484375,269.8500061035156,291.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059599337168,1.2833154983127317e-08,0.0010595865314826,-0.0326618254184722,0.0,0.0,0.0,-0.0111747626215219,60.0,-15.428759574890137,-0.0,-7.654942635326736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41131591796875,0.0,0.0,9.94474976323545e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.41131591796875,0.0,0.0,0.00010472300346,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41131591796875,0.0,0.0,7.734804967185482e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41131591796875,0.0,0.0,0.00010472300346,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4113464355469,0.0,0.0,0.0004967608256265,292.273681640625,294.1499938964844,269.8500061035156,269.27642822265625,271.53271484375,269.8500061035156,291.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059599337168,1.2833154983127317e-08,0.0010595865314826,-0.0326618254184722,0.0,0.0,0.0,-0.0111747626215219,60.0,-15.428759574890137,-0.0,-7.654942635326736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,291.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.40301513671875,0.0,0.0,9.909581422107294e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40301513671875,0.0,0.0,0.0001043526644934,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40301513671875,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.40301513671875,0.0,0.0,0.0001043526644934,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4030456542969,0.0,0.0,0.0004950041184201,292.264404296875,294.1499938964844,269.8500061035156,269.27642822265625,271.5199584960937,269.8500061035156,291.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055852160789,1.2394982817909296e-08,0.0010558398207649,-0.0315153561532497,0.0,0.0,0.0,-0.0109575418755412,60.0,-15.364850044250488,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,291.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.40301513671875,0.0,0.0,9.909581422107294e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40301513671875,0.0,0.0,0.0001043526644934,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40301513671875,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.40301513671875,0.0,0.0,0.0001043526644934,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4030456542969,0.0,0.0,0.0004950041184201,292.264404296875,294.1499938964844,269.8500061035156,269.27642822265625,271.5199584960937,269.8500061035156,291.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055852160789,1.2394982817909296e-08,0.0010558398207649,-0.0315153561532497,0.0,0.0,0.0,-0.0109575418755412,60.0,-15.364850044250488,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.39471435546875,0.0,0.0,9.87554230960086e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.39471435546875,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39471435546875,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.39471435546875,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39471435546875,0.0,0.0,0.0004933038144372,292.2551574707031,294.1499938964844,269.8500061035156,269.27642822265625,271.5074768066406,269.8500061035156,291.076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.30273723602295,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.39471435546875,0.0,0.0,9.87554230960086e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.39471435546875,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39471435546875,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.39471435546875,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39471435546875,0.0,0.0,0.0004933038144372,292.2551574707031,294.1499938964844,269.8500061035156,269.27642822265625,271.5074768066406,269.8500061035156,291.076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.30273723602295,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,291.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3905639648437,0.0,0.0,9.85896767815575e-05,291.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3905334472656,0.0,0.0,0.0001038196787703,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3905639648437,0.0,0.0,7.668085891054943e-05,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3905639648437,0.0,0.0,0.0001038196787703,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3905639648437,0.0,0.0,0.0004924758686684,292.25054931640625,294.1499938964844,269.8500061035156,269.27642822265625,271.5013427734375,269.8500061035156,291.071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504593374207,1.1764364593602753e-08,0.0010504475794732,-0.0298651419579982,0.0,0.0,0.0,-0.010644918307662,60.0,-15.27242946624756,-0.0,-7.523452438817912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,291.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3863830566406,0.0,0.0,9.842681902227925e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3863830566406,0.0,0.0,0.0001036481771734,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3863830566406,0.0,0.0,7.655419176444411e-05,291.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3863830566406,0.0,0.0,0.0001036481771734,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.38641357421875,0.0,0.0,0.0004916623583994,292.24591064453125,294.1499938964844,269.8500061035156,269.27642822265625,271.4952697753906,269.8500061035156,291.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487240506336,1.1561449575481221e-08,0.0010487125255167,-0.029334096238017,0.0,0.0,0.0,-0.0105443242937326,60.0,-15.242587089538574,-0.0,-7.49861683857489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3780822753906,0.0,0.0,9.810993651626632e-05,291.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3780822753906,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3780822753906,0.0,0.0,7.630772597622126e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3780822753906,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3780822753906,0.0,0.0,0.0004900794592685,292.2366638183594,294.1499938964844,269.8500061035156,269.27642822265625,271.4833374023437,269.8500061035156,291.05352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.184249877929688,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3780822753906,0.0,0.0,9.810993651626632e-05,291.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3780822753906,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3780822753906,0.0,0.0,7.630772597622126e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3780822753906,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3780822753906,0.0,0.0,0.0004900794592685,292.2366638183594,294.1499938964844,269.8500061035156,269.27642822265625,271.4833374023437,269.8500061035156,291.05352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.184249877929688,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3697509765625,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3697509765625,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3697509765625,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3697509765625,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3697509765625,0.0,0.0,0.0004885583766736,292.2274169921875,294.1499938964844,269.8500061035156,269.27642822265625,271.4716491699219,269.8500061035156,291.0419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421033948659,1.0787251980559633e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.127911567687988,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3697509765625,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3697509765625,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3697509765625,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3697509765625,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3697509765625,0.0,0.0,0.0004885583766736,292.2274169921875,294.1499938964844,269.8500061035156,269.27642822265625,271.4716491699219,269.8500061035156,291.0419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421033948659,1.0787251980559633e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.127911567687988,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3614196777344,0.0,0.0,9.751353354658931e-05,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3614196777344,0.0,0.0,0.0001026864483719,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3614196777344,0.0,0.0,7.584386185044423e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3614196777344,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3614501953125,0.0,0.0,0.0004871003038715,292.2182006835937,294.1499938964844,269.8500061035156,269.27642822265625,271.4602355957031,269.8500061035156,291.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.04235686748666e-08,0.001038982765749,-0.0263557359576225,0.0,0.0,0.0,-0.0099802296608686,60.0,-15.073585510253906,-0.0,-7.36010790092223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3614196777344,0.0,0.0,9.751353354658931e-05,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3614196777344,0.0,0.0,0.0001026864483719,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3614196777344,0.0,0.0,7.584386185044423e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3614196777344,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3614501953125,0.0,0.0,0.0004871003038715,292.2182006835937,294.1499938964844,269.8500061035156,269.27642822265625,271.4602355957031,269.8500061035156,291.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.04235686748666e-08,0.001038982765749,-0.0263557359576225,0.0,0.0,0.0,-0.0099802296608686,60.0,-15.073585510253906,-0.0,-7.36010790092223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35308837890625,0.0,0.0,9.723401308292524e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.35308837890625,0.0,0.0,0.0001023920995066,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35308837890625,0.0,0.0,7.562645623693243e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.35308837890625,0.0,0.0,0.0001023920995066,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35308837890625,0.0,0.0,0.0004857040185015,292.2089538574219,294.1499938964844,269.8500061035156,269.27642822265625,271.4490661621094,269.8500061035156,291.0188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360148735344,1.0075306811074825e-08,0.0010360048618167,-0.0254440326243639,0.0,0.0,0.0,-0.0098075810819864,60.0,-15.021209716796877,-0.0,-7.317972716691656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35308837890625,0.0,0.0,9.723401308292524e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.35308837890625,0.0,0.0,0.0001023920995066,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35308837890625,0.0,0.0,7.562645623693243e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.35308837890625,0.0,0.0,0.0001023920995066,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35308837890625,0.0,0.0,0.0004857040185015,292.2089538574219,294.1499938964844,269.8500061035156,269.27642822265625,271.4490661621094,269.8500061035156,291.0188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360148735344,1.0075306811074825e-08,0.0010360048618167,-0.0254440326243639,0.0,0.0,0.0,-0.0098075810819864,60.0,-15.021209716796877,-0.0,-7.317972716691656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3489074707031,0.0,0.0,9.709893492981791e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3489074707031,0.0,0.0,0.0001022498545353,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3489074707031,0.0,0.0,7.552139140898362e-05,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3489074707031,0.0,0.0,0.0001022498545353,292.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.34893798828125,0.0,0.0,0.0004850292752962,292.2043151855469,294.1499938964844,269.8500061035156,269.27642822265625,271.44354248046875,269.8500061035156,291.0130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345756309106,9.907011211396366e-09,0.0010345657356083,-0.025003433227539,0.0,0.0,0.0,-0.009724149480462,60.0,-14.99579906463623,-0.0,-7.297654747162596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,291.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3447570800781,0.0,0.0,9.696710185380653e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3447265625,0.0,0.0,0.000102111029264,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3447570800781,0.0,0.0,7.541885861428455e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3447570800781,0.0,0.0,0.000102111029264,292.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3447570800781,0.0,0.0,0.0004843707429245,292.19970703125,294.1499938964844,269.8500061035156,269.27642822265625,271.4381103515625,269.8500061035156,291.0073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331709636375,9.74276215259806e-09,0.0010331613011658,-0.024573415517807,0.0,0.0,0.0,-0.009642724879086,60.0,-14.970895767211914,-0.0,-7.277852631659698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363952636719,0.0,0.0,9.671266889199616e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363952636719,0.0,0.0,0.0001018430921249,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363952636719,0.0,0.0,7.522095984313637e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363952636719,0.0,0.0,0.0001018430921249,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363952636719,0.0,0.0,0.0004830998077522,292.1904602050781,294.1499938964844,269.8500061035156,269.27642822265625,271.4273986816406,269.8500061035156,290.99591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304600000381,9.42575972828763e-09,0.001030450570397,-0.023743437603116,0.0,0.0,0.0,-0.0094855725765228,60.0,-14.92250633239746,-0.0,-7.23970998706136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363952636719,0.0,0.0,9.671266889199616e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363952636719,0.0,0.0,0.0001018430921249,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363952636719,0.0,0.0,7.522095984313637e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363952636719,0.0,0.0,0.0001018430921249,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363952636719,0.0,0.0,0.0004830998077522,292.1904602050781,294.1499938964844,269.8500061035156,269.27642822265625,271.4273986816406,269.8500061035156,290.99591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304600000381,9.42575972828763e-09,0.001030450570397,-0.023743437603116,0.0,0.0,0.0,-0.0094855725765228,60.0,-14.92250633239746,-0.0,-7.23970998706136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,291.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3280334472656,0.0,0.050000000745058,9.647350816521794e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3280334472656,0.0,0.050000000745058,0.000101591249404,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3280334472656,0.0,0.050000000745058,7.503494998672977e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3280334472656,0.0,0.050000000745058,0.000101591249404,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3280639648437,0.0,0.050000000745058,0.0004819051246158,292.18121337890625,291.1499938964844,269.8500061035156,269.27642822265625,271.4169311523437,269.8500366210937,290.9845275878906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010279117850586,9.127787414797696e-09,0.0010279025882482,-0.0229632407426834,0.0,0.0,0.0,-0.009337855502963,60.0,-14.876446723937988,-0.0,-7.203948371170554e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,291.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3280334472656,0.0,0.050000000745058,9.647350816521794e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3280334472656,0.0,0.050000000745058,0.000101591249404,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3280334472656,0.0,0.050000000745058,7.503494998672977e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3280334472656,0.0,0.050000000745058,0.000101591249404,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3280639648437,0.0,0.050000000745058,0.0004819051246158,292.18121337890625,291.1499938964844,269.8500061035156,269.27642822265625,271.4169311523437,269.8500366210937,290.9845275878906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010279117850586,9.127787414797696e-09,0.0010279025882482,-0.0229632407426834,0.0,0.0,0.0,-0.009337855502963,60.0,-14.876446723937988,-0.0,-7.203948371170554e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,291.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4232482910156,0.6364926695823669,0.050000000745058,0.0408324487507343,291.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4232482910156,0.6364926695823669,0.050000000745058,0.0429985336959362,291.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4232482910156,0.6364926695823669,0.050000000745058,0.0317585691809654,291.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4232482910156,0.6364926695823669,0.050000000745058,0.0429985336959362,292.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4232482910156,0.6364926695823669,0.050000000745058,0.2039665281772613,291.2669372558594,291.1499938964844,269.850341796875,269.2768859863281,285.5921325683594,287.7557373046875,290.7969970703125,1.0,0.1097058430314064,0.2000000029802322,0.2000000029802322,0.9980002045631408,1.0,-0.4350293576717376,0.0188187696039676,0.4162105917930603,-0.0928748473525047,0.0,0.0,0.0,10.197928428649902,60.0,-636.1138916015625,-0.0,12.275358200073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,291.835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5795288085937,0.6333162188529968,0.050000000745058,0.0452284179627895,291.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5795288085937,0.6333162188529968,0.050000000745058,0.0476277023553848,291.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5795288085937,0.6333162188529968,0.050000000745058,0.0351776592433452,291.822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5795288085937,0.6333162188529968,0.050000000745058,0.0476277023553848,292.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5795288085937,0.6333162188529968,0.050000000745058,0.225925326347351,290.5042419433594,291.1499938964844,269.8513488769531,269.2782592773437,287.59332275390625,292.1023254394531,290.1772155761719,1.0,0.1210767403244972,0.4000000059604645,0.4000000059604645,0.996000349521637,1.0,-0.4819165766239166,0.0878629833459854,0.3940536081790924,-0.0343332178890705,0.0,0.0,0.0,12.536297798156738,60.0,-1080.173828125,-0.0,16.674354553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,291.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.45123291015625,0.5721900463104248,0.050000000745058,0.0456737577915191,291.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.45123291015625,0.5721900463104248,0.050000000745058,0.0480966679751873,291.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45123291015625,0.5721900463104248,0.050000000745058,0.0355240367352962,291.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45123291015625,0.5721900463104248,0.050000000745058,0.0480966679751873,292.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.45123291015625,0.5721900463104248,0.050000000745058,0.2281498908996582,289.3936767578125,291.1499938964844,269.855224609375,269.2836303710937,284.2657165527344,292.2951354980469,289.0502624511719,1.0,0.1405544579029083,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866640269756317,0.2002706527709961,0.2863933742046356,0.076436273753643,0.0,0.0,0.0,20.075090408325195,60.0,-1753.1761474609375,-0.0,23.171527862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,291.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.45123291015625,0.5721900463104248,0.050000000745058,0.0456737577915191,291.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.45123291015625,0.5721900463104248,0.050000000745058,0.0480966679751873,291.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45123291015625,0.5721900463104248,0.050000000745058,0.0355240367352962,291.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45123291015625,0.5721900463104248,0.050000000745058,0.0480966679751873,292.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.45123291015625,0.5721900463104248,0.050000000745058,0.2281498908996582,289.3936767578125,291.1499938964844,269.855224609375,269.2836303710937,284.2657165527344,292.2951354980469,289.0502624511719,1.0,0.1405544579029083,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866640269756317,0.2002706527709961,0.2863933742046356,0.076436273753643,0.0,0.0,0.0,20.075090408325195,60.0,-1753.1761474609375,-0.0,23.171527862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,291.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7514953613281,0.5502399206161499,0.050000000745058,0.0458108186721801,291.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7514953613281,0.5502399206161499,0.050000000745058,0.0482409968972206,291.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7514953613281,0.5502399206161499,0.050000000745058,0.0356306359171867,291.8041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7514953613281,0.5502399206161499,0.050000000745058,0.0482409968972206,292.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7514953613281,0.5502399206161499,0.050000000745058,0.2288345247507095,288.6808166503906,291.1499938964844,269.85809326171875,269.2875671386719,283.86785888671875,292.2899169921875,288.3199157714844,1.0,0.1489495635032653,1.0,1.0,0.9900009036064148,1.0,-0.4881244599819183,0.2062729597091674,0.2818515002727508,0.0820137709379196,0.0,0.0,0.0,23.737245559692383,60.0,-1873.2783203125,-0.0,26.31924057006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,291.8252258300781,297.1499938964844,293.1499938964844,0.0004572698962874,-30.09969711303711,288.2813720703125,0.5333065986633301,0.050000000745058,0.0459417626261711,291.5671691894531,297.1499938964844,293.1499938964844,3.830380956060253e-05,-0.0,288.1982116699219,0.5333065986633301,0.050000000745058,0.0483788885176181,291.8487243652344,297.1499938964844,293.1499938964844,0.0004710782668553,-25.766225814819336,288.4564819335937,0.5333065986633301,0.050000000745058,0.0357324816286563,291.79541015625,297.1499938964844,293.1499938964844,0.0004850271507166,-38.10226821899414,288.5050354003906,0.5333065986633301,0.050000000745058,0.0483788885176181,292.2798767089844,297.1499938964844,293.1499938964844,0.0003832417714875,-77.56908416748047,288.1956787109375,0.5333065986633301,0.050000000745058,0.2294886261224746,288.0048217773437,291.1499938964844,269.8615417480469,269.29229736328125,283.822509765625,292.2823181152344,287.69921875,1.0,0.1565090417861938,0.9992060661315918,0.9992060661315918,0.992000699043274,1.0,-0.4895198047161102,0.2069885432720184,0.2825312614440918,0.08233542740345,0.0,0.0,0.0,27.23841094970703,60.0,-1774.2274169921875,-0.0,29.347341537475582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
