time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8113098144531,297.1499938964844,293.1499938964844,0.0010197545634582,-89.9204330444336,288.39892578125,0.5102406144142151,0.050000000745058,0.0461805500090122,291.5671691894531,297.1499938964844,293.1499938964844,0.0010694273514673,-99.30297088623048,288.45465087890625,0.5102406144142151,0.050000000745058,0.048630341887474,291.8345947265625,297.1499938964844,293.1499938964844,0.0011199585860595,-76.81044006347656,288.558837890625,0.5102406144142151,0.050000000745058,0.0359182059764862,291.7821655273437,297.1499938964844,293.1499938964844,0.001178084872663,-109.39250183105467,288.6445007324219,0.5102406144142151,0.050000000745058,0.048630341887474,292.2659912109375,297.1499938964844,293.1499938964844,0.0007180345710366,-316.27264404296875,287.9762268066406,0.5102406144142151,0.050000000745058,0.2306814193725586,286.93023681640625,291.1499938964844,269.8700866699219,269.30401611328125,283.8182067871094,292.2679443359375,286.6954650878906,1.0,0.1693394631147384,0.9976182579994202,0.9976182579994202,0.996000349521637,1.0,-0.4920642673969269,0.2080400139093399,0.2840242683887481,0.0826451331377029,0.0,0.0,1.0,33.62284851074219,60.0,-1437.3597412109375,-983.9260864257812,34.912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.74688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,3364.484375,18000.0,0.0,0.0,0.0053698699921369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.04208904504776,0.0420898646116256,-8.169511716005218e-07,0.0,5.44973545402172e-06,0.0,0.0,0.3423754572868347,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8113098144531,297.1499938964844,293.1499938964844,0.0010197545634582,-89.9204330444336,288.39892578125,0.5102406144142151,0.050000000745058,0.0461805500090122,291.5671691894531,297.1499938964844,293.1499938964844,0.0010694273514673,-99.30297088623048,288.45465087890625,0.5102406144142151,0.050000000745058,0.048630341887474,291.8345947265625,297.1499938964844,293.1499938964844,0.0011199585860595,-76.81044006347656,288.558837890625,0.5102406144142151,0.050000000745058,0.0359182059764862,291.7821655273437,297.1499938964844,293.1499938964844,0.001178084872663,-109.39250183105467,288.6445007324219,0.5102406144142151,0.050000000745058,0.048630341887474,292.2659912109375,297.1499938964844,293.1499938964844,0.0007180345710366,-316.27264404296875,287.9762268066406,0.5102406144142151,0.050000000745058,0.2306814193725586,286.93023681640625,291.1499938964844,269.8700866699219,269.30401611328125,283.8182067871094,292.2679443359375,286.6954650878906,1.0,0.1693394631147384,0.9976182579994202,0.9976182579994202,0.996000349521637,1.0,-0.4920642673969269,0.2080400139093399,0.2840242683887481,0.0826451331377029,0.0,0.0,1.0,33.62284851074219,60.0,-1437.3597412109375,-983.9260864257812,34.912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.74688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,3364.484375,18000.0,0.0,0.0,0.0053698699921369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.04208904504776,0.0420898646116256,-8.169511716005218e-07,0.0,5.44973545402172e-06,0.0,0.0,0.3423754572868347,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.80548095703125,297.1499938964844,293.1499938964844,0.0016417863080278,-145.14341735839844,289.12274169921875,0.4959816634654999,0.050000000745058,0.0463845059275627,291.5689697265625,297.1499938964844,293.1499938964844,0.0017735084984451,-165.10494995117188,289.3097839355469,0.4959816634654999,0.050000000745058,0.0488451160490512,291.8274841308594,297.1499938964844,293.1499938964844,0.0017336504533886,-119.20555877685548,289.2691650390625,0.4959816634654999,0.050000000745058,0.0360768362879753,291.7752685546875,297.1499938964844,293.1499938964844,0.0018114176345989,-168.63369750976562,289.3868408203125,0.4959816634654999,0.050000000745058,0.0488451160490512,292.2577514648437,297.1499938964844,293.1499938964844,0.0011712368577718,-517.2257690429688,288.4201354980469,0.4959816634654999,0.050000000745058,0.2317001968622207,286.689208984375,291.1499938964844,269.8807373046875,269.318603515625,283.8180847167969,292.2583923339844,286.8047790527344,1.0,0.1795076131820678,0.9960304498672484,0.9960304498672484,1.0,1.0,-0.4942375719547272,0.2089378237724304,0.2852997481822967,0.0828791260719299,0.0,0.0,1.0,39.07567596435547,60.0,152.6592559814453,-2549.7802734375,39.71085739135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0752258300781,292.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,9113.62890625,19080.0,0.0,0.0,0.086545430123806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.969517469406128,0.9695252776145936,-7.768966497678775e-06,0.0,8.783261000644416e-05,0.0,0.0,101.39409637451172,0.0,0.0,0.0,0.5611443519592285,4.0,0.0,1.0
281400,291.80548095703125,297.1499938964844,293.1499938964844,0.0016417863080278,-145.14341735839844,289.12274169921875,0.4959816634654999,0.050000000745058,0.0463845059275627,291.5689697265625,297.1499938964844,293.1499938964844,0.0017735084984451,-165.10494995117188,289.3097839355469,0.4959816634654999,0.050000000745058,0.0488451160490512,291.8274841308594,297.1499938964844,293.1499938964844,0.0017336504533886,-119.20555877685548,289.2691650390625,0.4959816634654999,0.050000000745058,0.0360768362879753,291.7752685546875,297.1499938964844,293.1499938964844,0.0018114176345989,-168.63369750976562,289.3868408203125,0.4959816634654999,0.050000000745058,0.0488451160490512,292.2577514648437,297.1499938964844,293.1499938964844,0.0011712368577718,-517.2257690429688,288.4201354980469,0.4959816634654999,0.050000000745058,0.2317001968622207,286.689208984375,291.1499938964844,269.8807373046875,269.318603515625,283.8180847167969,292.2583923339844,286.8047790527344,1.0,0.1795076131820678,0.9960304498672484,0.9960304498672484,1.0,1.0,-0.4942375719547272,0.2089378237724304,0.2852997481822967,0.0828791260719299,0.0,0.0,1.0,39.07567596435547,60.0,152.6592559814453,-2549.7802734375,39.71085739135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0752258300781,292.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,9113.62890625,19080.0,0.0,0.0,0.086545430123806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.969517469406128,0.9695252776145936,-7.768966497678775e-06,0.0,8.783261000644416e-05,0.0,0.0,101.39409637451172,0.0,0.0,0.0,0.5611443519592285,4.0,0.0,1.0
281460,291.8124694824219,297.1499938964844,293.1499938964844,0.0021140433382242,-185.01104736328125,290.1829528808594,0.4862403571605682,0.050000000745058,0.0465533807873725,291.5780639648437,297.1499938964844,293.1499938964844,0.0023276703432202,-214.4920196533203,290.4940185546875,0.4862403571605682,0.050000000745058,0.0490229539573192,291.8314514160156,297.1499938964844,293.1499938964844,0.0022030640393495,-149.95213317871094,290.32159423828125,0.4862403571605682,0.050000000745058,0.0362081862986087,291.7784423828125,297.1499938964844,293.1499938964844,0.0023008002899587,-212.01950073242188,290.46826171875,0.4862403571605682,0.050000000745058,0.0490229539573192,292.2598876953125,297.1499938964844,293.1499938964844,0.0014982142020016,-654.9927368164062,289.26190185546875,0.4862403571605682,0.050000000745058,0.2325437813997268,287.02667236328125,291.1499938964844,269.8932800292969,269.3358459472656,283.8217468261719,292.2591552734375,287.0916748046875,1.0,0.1874752789735794,0.9964247941970824,0.9964247941970824,1.0,1.0,-0.4960371255874634,0.2097533047199249,0.2862838208675384,0.0831155627965927,0.0,0.0,1.0,43.590431213378906,48.0,441.9275512695313,-2926.913818359375,43.71458053588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.17315673828125,293.635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,16027.9599609375,19080.0,0.0,0.0,0.1540361940860748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2876617908477783,1.2876754999160769,-1.36933476824197e-05,0.0,0.000156327150762,0.0,0.0,237.38917541503903,0.0,0.0,0.0,0.708105206489563,4.0,0.0,1.0
281520,291.8124694824219,297.1499938964844,293.1499938964844,0.0021140433382242,-185.01104736328125,290.1829528808594,0.4862403571605682,0.050000000745058,0.0465533807873725,291.5780639648437,297.1499938964844,293.1499938964844,0.0023276703432202,-214.4920196533203,290.4940185546875,0.4862403571605682,0.050000000745058,0.0490229539573192,291.8314514160156,297.1499938964844,293.1499938964844,0.0022030640393495,-149.95213317871094,290.32159423828125,0.4862403571605682,0.050000000745058,0.0362081862986087,291.7784423828125,297.1499938964844,293.1499938964844,0.0023008002899587,-212.01950073242188,290.46826171875,0.4862403571605682,0.050000000745058,0.0490229539573192,292.2598876953125,297.1499938964844,293.1499938964844,0.0014982142020016,-654.9927368164062,289.26190185546875,0.4862403571605682,0.050000000745058,0.2325437813997268,287.02667236328125,291.1499938964844,269.8932800292969,269.3358459472656,283.8217468261719,292.2591552734375,287.0916748046875,1.0,0.1874752789735794,0.9964247941970824,0.9964247941970824,1.0,1.0,-0.4960371255874634,0.2097533047199249,0.2862838208675384,0.0831155627965927,0.0,0.0,1.0,43.590431213378906,48.0,441.9275512695313,-2926.913818359375,43.71458053588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.17315673828125,293.635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,16027.9599609375,19080.0,0.0,0.0,0.1540361940860748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2876617908477783,1.2876754999160769,-1.36933476824197e-05,0.0,0.000156327150762,0.0,0.0,237.38917541503903,0.0,0.0,0.0,0.708105206489563,4.0,0.0,1.0
281580,291.8262023925781,297.1499938964844,293.1499938964844,0.0025304285809397,-218.93829345703125,291.1207580566406,0.4839413464069366,0.050000000745058,0.0465956591069698,291.5912170410156,297.1499938964844,293.1499938964844,0.00282515399158,-257.2743530273437,291.55133056640625,0.4839413464069366,0.050000000745058,0.0490674711763858,291.8418884277344,297.1499938964844,293.1499938964844,0.0026189766358584,-176.22348022460938,291.2562255859375,0.4839413464069366,0.050000000745058,0.036241065710783,291.7876281738281,297.1499938964844,293.1499938964844,0.0027365665882825,-249.2547149658203,291.4311218261719,0.4839413464069366,0.050000000745058,0.0490674711763858,292.2684631347656,297.1499938964844,293.1499938964844,0.0017836781917139,-771.1533813476562,290.0063781738281,0.4839413464069366,0.050000000745058,0.232754960656166,287.3529968261719,291.1499938964844,269.9075927734375,269.35546875,283.8298645019531,292.2668762207031,287.4600524902344,1.0,0.1889256536960601,0.9968190789222716,0.9968190789222716,1.0,1.0,-0.4964879155158996,0.2099941372871399,0.2864937782287597,0.0831075310707092,0.0,0.0,1.0,44.71962356567383,36.0,667.0014038085938,-3469.387939453125,44.72042465209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1860046386719,295.58282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18206.935546875,19080.0,0.0,0.0,0.2060331851243972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372402906417847,1.3724184036254885,-1.555496419314295e-05,0.0,0.0002090974885504,0.0,0.0,287.4091796875,0.0,0.0,0.0,0.7506460547447205,4.0,0.0,1.0
281640,291.8262023925781,297.1499938964844,293.1499938964844,0.0025304285809397,-218.93829345703125,291.1207580566406,0.4839413464069366,0.050000000745058,0.0465956591069698,291.5912170410156,297.1499938964844,293.1499938964844,0.00282515399158,-257.2743530273437,291.55133056640625,0.4839413464069366,0.050000000745058,0.0490674711763858,291.8418884277344,297.1499938964844,293.1499938964844,0.0026189766358584,-176.22348022460938,291.2562255859375,0.4839413464069366,0.050000000745058,0.036241065710783,291.7876281738281,297.1499938964844,293.1499938964844,0.0027365665882825,-249.2547149658203,291.4311218261719,0.4839413464069366,0.050000000745058,0.0490674711763858,292.2684631347656,297.1499938964844,293.1499938964844,0.0017836781917139,-771.1533813476562,290.0063781738281,0.4839413464069366,0.050000000745058,0.232754960656166,287.3529968261719,291.1499938964844,269.9075927734375,269.35546875,283.8298645019531,292.2668762207031,287.4600524902344,1.0,0.1889256536960601,0.9968190789222716,0.9968190789222716,1.0,1.0,-0.4964879155158996,0.2099941372871399,0.2864937782287597,0.0831075310707092,0.0,0.0,1.0,44.71962356567383,36.0,667.0014038085938,-3469.387939453125,44.72042465209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1860046386719,295.58282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18206.935546875,19080.0,0.0,0.0,0.2060331851243972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372402906417847,1.3724184036254885,-1.555496419314295e-05,0.0,0.0002090974885504,0.0,0.0,287.4091796875,0.0,0.0,0.0,0.7506460547447205,4.0,0.0,1.0
281700,291.8350830078125,297.1499938964844,293.1499938964844,0.0027125785127282,-232.7423248291016,291.609619140625,0.4851526618003845,0.050000000745058,0.0465733148157596,291.5989074707031,297.1499938964844,293.1499938964844,0.0030475927051156,-275.1116638183594,292.0967102050781,0.4851526618003845,0.050000000745058,0.0490439422428607,291.8489990234375,297.1499938964844,293.1499938964844,0.0028015573043376,-186.92559814453125,291.7442626953125,0.4851526618003845,0.050000000745058,0.0362236909568309,291.7940368652344,297.1499938964844,293.1499938964844,0.0029289221856743,-264.5010681152344,291.9322204589844,0.4851526618003845,0.050000000745058,0.0490439422428607,292.2746887207031,297.1499938964844,293.1499938964844,0.0019064767984673,-817.5902099609375,290.4118347167969,0.4851526618003845,0.050000000745058,0.2326433509588241,287.58892822265625,291.1499938964844,269.91534423828125,269.3661499023437,283.8354187011719,292.272705078125,287.7223815917969,1.0,0.1877357512712478,0.9970162510871888,0.9970162510871888,1.0,1.0,-0.4962499439716339,0.209916815161705,0.2863331139087677,0.0830173939466476,0.0,0.0,1.0,44.121429443359375,36.0,794.0745849609375,-3792.17236328125,44.18743515014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.4237670898437,296.7719116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18618.638671875,20160.0,0.0,0.0,0.2263640761375427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3878328800201416,1.387848734855652,-1.5906698536127806e-05,0.0,0.000229730765568,0.0,0.0,297.2126770019531,0.0,0.0,0.0,0.7733880281448364,4.0,0.0,1.0
281760,291.8451843261719,297.1499938964844,293.1499938964844,0.0028772701043635,-244.3463134765625,292.1150207519531,0.4876587092876434,0.050000000745058,0.0465276204049587,291.6072692871094,297.1499938964844,293.1499938964844,0.0032524750567972,-290.4529724121094,292.656005859375,0.4876587092876434,0.050000000745058,0.0489958263933658,291.8573303222656,297.1499938964844,293.1499938964844,0.0029670756775885,-195.9282073974609,292.2491455078125,0.4876587092876434,0.050000000745058,0.0361881479620933,291.8015441894531,297.1499938964844,293.1499938964844,0.0031041088514029,-277.3876953125,292.4493408203125,0.4876587092876434,0.050000000745058,0.0489958263933658,292.2821044921875,297.1499938964844,293.1499938964844,0.0020159059204161,-855.9723510742188,290.8434143066406,0.4876587092876434,0.050000000745058,0.2324150949716568,287.8779296875,291.1499938964844,269.9234924316406,269.3773193359375,283.84185791015625,292.27978515625,288.0378723144531,1.0,0.1854581385850906,0.9972209334373474,0.9972209334373474,1.0,1.0,-0.4957631230354309,0.2097333371639251,0.2860297560691833,0.0828811675310134,0.0,0.0,1.0,42.898738861083984,25.0,927.3880004882812,-4144.79248046875,43.09951400756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.761962890625,298.06707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,19577.876953125,20160.0,0.0,0.0,0.243107408285141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.423134684562683,1.4231513738632202,-1.6726216927054338e-05,0.0,0.0002467231242917,0.0,0.0,320.4748840332031,0.0,0.0,0.0,0.7778456211090088,4.0,0.0,1.0
281820,291.8687744140625,297.1499938964844,293.1499938964844,0.0031555478926748,-261.0486755371094,293.1681213378906,0.4958306550979614,0.050000000745058,0.0463869534432888,291.6258239746094,297.1499938964844,293.1499938964844,0.0036107588093727,-313.68536376953125,293.8077087402344,0.4958306550979614,0.050000000745058,0.0488476939499378,291.8771667480469,297.1499938964844,293.1499938964844,0.0032480515073984,-208.89971923828125,293.3020324707031,0.4958306550979614,0.050000000745058,0.0360787399113178,291.81951904296875,297.1499938964844,293.1499938964844,0.0034040422178804,-296.1585388183594,293.5237731933594,0.4958306550979614,0.050000000745058,0.0488476939499378,292.3001708984375,297.1499938964844,293.1499938964844,0.0021958544384688,-909.1016845703124,291.7788391113281,0.4958306550979614,0.050000000745058,0.2317124307155609,288.6084289550781,291.1499938964844,269.9408264160156,269.4010925292969,283.857177734375,292.2972106933594,288.8160400390625,1.0,0.1784975975751876,0.9976303577423096,0.9976303577423096,1.0,1.0,-0.4942643046379089,0.2091427743434906,0.2851215302944183,0.0825103595852851,0.0,0.0,1.0,39.13549423217773,25.0,1180.7340087890625,-4870.63232421875,39.76400375366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.5946960449219,300.7867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,20002.056640625,20160.0,0.0,0.0,0.2667033672332763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384690523147583,1.438486099243164,-1.7088610547943972e-05,0.0,0.000270670017926,0.0,0.0,330.9464416503906,0.0,0.0,0.0,0.7855278849601746,4.0,0.0,1.0
281880,291.8687744140625,297.1499938964844,293.1499938964844,0.0031555478926748,-261.0486755371094,293.1681213378906,0.4958306550979614,0.050000000745058,0.0463869534432888,291.6258239746094,297.1499938964844,293.1499938964844,0.0036107588093727,-313.68536376953125,293.8077087402344,0.4958306550979614,0.050000000745058,0.0488476939499378,291.8771667480469,297.1499938964844,293.1499938964844,0.0032480515073984,-208.89971923828125,293.3020324707031,0.4958306550979614,0.050000000745058,0.0360787399113178,291.81951904296875,297.1499938964844,293.1499938964844,0.0034040422178804,-296.1585388183594,293.5237731933594,0.4958306550979614,0.050000000745058,0.0488476939499378,292.3001708984375,297.1499938964844,293.1499938964844,0.0021958544384688,-909.1016845703124,291.7788391113281,0.4958306550979614,0.050000000745058,0.2317124307155609,288.6084289550781,291.1499938964844,269.9408264160156,269.4010925292969,283.857177734375,292.2972106933594,288.8160400390625,1.0,0.1784975975751876,0.9976303577423096,0.9976303577423096,1.0,1.0,-0.4942643046379089,0.2091427743434906,0.2851215302944183,0.0825103595852851,0.0,0.0,1.0,39.13549423217773,25.0,1180.7340087890625,-4870.63232421875,39.76400375366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.5946960449219,300.7867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,20002.056640625,20160.0,0.0,0.0,0.2667033672332763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384690523147583,1.438486099243164,-1.7088610547943972e-05,0.0,0.000270670017926,0.0,0.0,330.9464416503906,0.0,0.0,0.0,0.7855278849601746,4.0,0.0,1.0
281940,291.8963623046875,297.1499938964844,293.1499938964844,0.0033694494049996,-269.7366027832031,294.25213623046875,0.5031995177268982,0.050000000745058,0.0462746396660804,291.6466064453125,297.1499938964844,293.1499938964844,0.0039021517150104,-327.5111999511719,294.9754333496094,0.5031995177268982,0.050000000745058,0.0487294234335422,291.9007873535156,297.1499938964844,293.1499938964844,0.0034656964708119,-215.6563873291016,294.3863525390625,0.5031995177268982,0.050000000745058,0.0359913855791091,291.8409423828125,297.1499938964844,293.1499938964844,0.0036397175863385,-306.24383544921875,294.62530517578125,0.5031995177268982,0.050000000745058,0.0487294234335422,292.3221435546875,297.1499938964844,293.1499938964844,0.0023277327418327,-933.52685546875,292.7850952148437,0.5031995177268982,0.050000000745058,0.2311514168977737,289.510986328125,291.1499938964844,269.9594421386719,269.4266662597656,283.87518310546875,292.318603515625,289.75640869140625,1.0,0.1731153726577758,0.9980397820472716,0.9980397820472716,1.0,1.0,-0.4930674135684967,0.2086825221776962,0.2843848764896393,0.0821925923228263,0.0,0.0,1.0,36.13050842285156,25.0,1390.90380859375,-5595.9384765625,37.1146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4437255859375,303.5179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,20117.345703125,21240.0,0.0,0.0,0.2787017822265625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426087141036987,1.442625880241394,-1.718710882414598e-05,0.0,0.0002828468568623,0.0,0.0,333.8118896484375,0.0,0.0,0.0,0.8026016354560852,4.0,0.0,1.0
282000,291.8963623046875,297.1499938964844,293.1499938964844,0.0033694494049996,-269.7366027832031,294.25213623046875,0.5031995177268982,0.050000000745058,0.0462746396660804,291.6466064453125,297.1499938964844,293.1499938964844,0.0039021517150104,-327.5111999511719,294.9754333496094,0.5031995177268982,0.050000000745058,0.0487294234335422,291.9007873535156,297.1499938964844,293.1499938964844,0.0034656964708119,-215.6563873291016,294.3863525390625,0.5031995177268982,0.050000000745058,0.0359913855791091,291.8409423828125,297.1499938964844,293.1499938964844,0.0036397175863385,-306.24383544921875,294.62530517578125,0.5031995177268982,0.050000000745058,0.0487294234335422,292.3221435546875,297.1499938964844,293.1499938964844,0.0023277327418327,-933.52685546875,292.7850952148437,0.5031995177268982,0.050000000745058,0.2311514168977737,289.510986328125,291.1499938964844,269.9594421386719,269.4266662597656,283.87518310546875,292.318603515625,289.75640869140625,1.0,0.1731153726577758,0.9980397820472716,0.9980397820472716,1.0,1.0,-0.4930674135684967,0.2086825221776962,0.2843848764896393,0.0821925923228263,0.0,0.0,1.0,36.13050842285156,25.0,1390.90380859375,-5595.9384765625,37.1146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4437255859375,303.5179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,20117.345703125,21240.0,0.0,0.0,0.2787017822265625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426087141036987,1.442625880241394,-1.718710882414598e-05,0.0,0.0002828468568623,0.0,0.0,333.8118896484375,0.0,0.0,0.0,0.8026016354560852,4.0,0.0,1.0
282060,291.9271850585937,297.1499938964844,293.1499938964844,0.0035211674403399,-271.2653503417969,295.3373107910156,0.5095011591911316,0.050000000745058,0.0461898706853389,291.6694030761719,297.1499938964844,293.1499938964844,0.0041264756582677,-332.7379455566406,296.1264953613281,0.5095011591911316,0.050000000745058,0.0486401580274105,291.927490234375,297.1499938964844,293.1499938964844,0.0036216923035681,-216.8404998779297,295.4717712402344,0.5095011591911316,0.050000000745058,0.035925455391407,291.8652038574219,297.1499938964844,293.1499938964844,0.0038122350815683,-308.5023498535156,295.7231140136719,0.5095011591911316,0.050000000745058,0.0486401580274105,292.3472595214844,297.1499938964844,293.1499938964844,0.0024143746122717,-932.6843872070312,293.8310241699219,0.5095011591911316,0.050000000745058,0.2307279556989669,290.5450134277344,291.1499938964844,269.9791564941406,269.4537048339844,283.8955383300781,292.34326171875,290.81768798828125,1.0,0.1688160002231598,0.9984817504882812,0.9984817504882812,1.0,1.0,-0.4921640753746032,0.2083471268415451,0.283816933631897,0.081931322813034,0.0,0.0,1.0,33.862064361572266,25.0,1544.089111328125,-6288.6318359375,35.12290573120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1241149902344,306.1068725585937,278.1499938964844,0.0,18000.0,313.1499938964844,21058.5390625,21240.0,0.0,0.0,0.2812751531600952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759691953659058,1.475987195968628,-1.7991209460888058e-05,0.0,0.0002854585181921,0.0,0.0,357.5101013183594,0.0,0.0,0.0,0.8060324192047119,4.0,0.0,1.0
282120,291.9271850585937,297.1499938964844,293.1499938964844,0.0035211674403399,-271.2653503417969,295.3373107910156,0.5095011591911316,0.050000000745058,0.0461898706853389,291.6694030761719,297.1499938964844,293.1499938964844,0.0041264756582677,-332.7379455566406,296.1264953613281,0.5095011591911316,0.050000000745058,0.0486401580274105,291.927490234375,297.1499938964844,293.1499938964844,0.0036216923035681,-216.8404998779297,295.4717712402344,0.5095011591911316,0.050000000745058,0.035925455391407,291.8652038574219,297.1499938964844,293.1499938964844,0.0038122350815683,-308.5023498535156,295.7231140136719,0.5095011591911316,0.050000000745058,0.0486401580274105,292.3472595214844,297.1499938964844,293.1499938964844,0.0024143746122717,-932.6843872070312,293.8310241699219,0.5095011591911316,0.050000000745058,0.2307279556989669,290.5450134277344,291.1499938964844,269.9791564941406,269.4537048339844,283.8955383300781,292.34326171875,290.81768798828125,1.0,0.1688160002231598,0.9984817504882812,0.9984817504882812,1.0,1.0,-0.4921640753746032,0.2083471268415451,0.283816933631897,0.081931322813034,0.0,0.0,1.0,33.862064361572266,25.0,1544.089111328125,-6288.6318359375,35.12290573120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1241149902344,306.1068725585937,278.1499938964844,0.0,18000.0,313.1499938964844,21058.5390625,21240.0,0.0,0.0,0.2812751531600952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759691953659058,1.475987195968628,-1.7991209460888058e-05,0.0,0.0002854585181921,0.0,0.0,357.5101013183594,0.0,0.0,0.0,0.8060324192047119,4.0,0.0,1.0
282180,291.9604797363281,297.1499938964844,293.1499938964844,0.0036114717368036,-266.6753234863281,296.3920288085937,0.5149820446968079,0.050000000745058,0.0461236946284771,291.6936950683594,297.1499938964844,293.1499938964844,0.0042815497145056,-330.4306945800781,297.2283020019531,0.5149820446968079,0.050000000745058,0.0485704690217971,291.9565734863281,297.1499938964844,293.1499938964844,0.0037162618245929,-213.2423248291016,296.5261535644531,0.5149820446968079,0.050000000745058,0.0358739830553531,291.8916320800781,297.1499938964844,293.1499938964844,0.0039211129769682,-304.0069274902344,296.7850341796875,0.5149820446968079,0.050000000745058,0.0485704690217971,292.3749084472656,297.1499938964844,293.1499938964844,0.0024576436262577,-910.5972900390624,294.8813171386719,0.5149820446968079,0.050000000745058,0.2303974032402038,291.66094970703125,291.1499938964844,269.99981689453125,269.4820861816406,283.91778564453125,292.3705749511719,291.9462585449219,1.0,0.1653745025396347,0.9989237189292908,0.9989237189292908,1.0,1.0,-0.4914588928222656,0.2080950587987899,0.2833638191223144,0.08170947432518,0.0,0.0,0.9034003019332886,32.0909423828125,25.0,1618.6788330078125,-6882.169921875,33.57279586791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5104064941406,308.3789978027344,278.1499938964844,0.0,18000.0,313.1499938964844,21948.666015625,21240.0,0.0,0.0,0.2766289412975311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4512221813201904,1.4512399435043335,-1.775262353476137e-05,0.0,0.0002807432319968,0.0,0.0,344.5583190917969,0.0,0.0,0.0,0.7920766472816467,4.0,0.0,1.0
282240,291.9604797363281,297.1499938964844,293.1499938964844,0.0036114717368036,-266.6753234863281,296.3920288085937,0.5149820446968079,0.050000000745058,0.0461236946284771,291.6936950683594,297.1499938964844,293.1499938964844,0.0042815497145056,-330.4306945800781,297.2283020019531,0.5149820446968079,0.050000000745058,0.0485704690217971,291.9565734863281,297.1499938964844,293.1499938964844,0.0037162618245929,-213.2423248291016,296.5261535644531,0.5149820446968079,0.050000000745058,0.0358739830553531,291.8916320800781,297.1499938964844,293.1499938964844,0.0039211129769682,-304.0069274902344,296.7850341796875,0.5149820446968079,0.050000000745058,0.0485704690217971,292.3749084472656,297.1499938964844,293.1499938964844,0.0024576436262577,-910.5972900390624,294.8813171386719,0.5149820446968079,0.050000000745058,0.2303974032402038,291.66094970703125,291.1499938964844,269.99981689453125,269.4820861816406,283.91778564453125,292.3705749511719,291.9462585449219,1.0,0.1653745025396347,0.9989237189292908,0.9989237189292908,1.0,1.0,-0.4914588928222656,0.2080950587987899,0.2833638191223144,0.08170947432518,0.0,0.0,0.9034003019332886,32.0909423828125,25.0,1618.6788330078125,-6882.169921875,33.57279586791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5104064941406,308.3789978027344,278.1499938964844,0.0,18000.0,313.1499938964844,21948.666015625,21240.0,0.0,0.0,0.2766289412975311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4512221813201904,1.4512399435043335,-1.775262353476137e-05,0.0,0.0002807432319968,0.0,0.0,344.5583190917969,0.0,0.0,0.0,0.7920766472816467,4.0,0.0,1.0
282300,291.9778137207031,297.1499938964844,293.1499938964844,0.0036350800655782,-262.56939697265625,296.8970642089844,0.5174328684806824,0.050000000745058,0.0460961200296878,291.7062072753906,297.1499938964844,293.1499938964844,0.0043339529074728,-326.99237060546875,297.75018310546875,0.5174328684806824,0.050000000745058,0.0485414341092109,291.9718017578125,297.1499938964844,293.1499938964844,0.003741868538782,-210.02398681640625,297.0307312011719,0.5174328684806824,0.050000000745058,0.0358525365591049,291.90545654296875,297.1499938964844,293.1499938964844,0.0039529399946331,-299.7467956542969,297.2917175292969,0.5174328684806824,0.050000000745058,0.0485414341092109,292.3894348144531,297.1499938964844,293.1499938964844,0.0024643603246659,-893.35888671875,295.3951110839844,0.5174328684806824,0.050000000745058,0.2302596569061279,292.2304382324219,291.1499938964844,270.0104675292969,269.4967041015625,283.9294738769531,292.38494873046875,292.5144348144531,1.0,0.1639170050621032,0.999144732952118,0.999144732952118,1.0,1.0,-0.4911650419235229,0.2079933434724807,0.283171683549881,0.0816110745072364,0.0,0.0,0.7743731737136841,31.352859497070312,25.0,1612.9073486328125,-7089.3837890625,32.928096771240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5718994140625,309.3014221191406,278.1499938964844,0.0,18000.0,313.1499938964844,23939.470703125,20160.0,0.0,0.0,0.2722145617008209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3283910751342771,1.3284071683883667,-1.6129555660882033e-05,0.0,0.0002762631920631,0.0,0.0,279.3747863769531,0.0,0.0,0.0,0.7162786722183228,4.0,0.0,1.0
282360,291.9954528808594,297.1499938964844,293.1499938964844,0.0036472498904913,-257.76629638671875,297.3772888183594,0.519701361656189,0.050000000745058,0.0460716038942337,291.7188415527344,297.1499938964844,293.1499938964844,0.0043729022145271,-322.65283203125,298.2438659667969,0.519701361656189,0.050000000745058,0.0485156178474426,291.9873046875,297.1499938964844,293.1499938964844,0.003755968529731,-206.2620849609375,297.51043701171875,0.519701361656189,0.050000000745058,0.0358334705233573,291.91949462890625,297.1499938964844,293.1499938964844,0.0039727804251015,-294.7163391113281,297.77276611328125,0.519701361656189,0.050000000745058,0.0485156178474426,292.4042663574219,297.1499938964844,293.1499938964844,0.0024629365652799,-873.6793212890625,295.8890075683594,0.519701361656189,0.050000000745058,0.2301371991634369,292.78924560546875,291.1499938964844,270.0212707519531,269.51153564453125,283.94146728515625,292.3996887207031,293.0597229003906,1.0,0.1626091748476028,0.9993157982826232,0.9993157982826232,0.9999540448188782,1.0,-0.4909038245677948,0.2079049944877624,0.2829988300800323,0.0815202966332435,0.0,0.0,0.609078049659729,30.6966495513916,25.0,1542.5972900390625,-7118.91064453125,32.35554504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54998779296875,309.8941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,26262.3359375,20160.0,0.0,0.0,0.2665995061397552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0160164833068848,1.016028642654419,-1.2207783584017308e-05,0.0,0.0002705646329559,0.0,0.0,150.5303192138672,0.0,0.0,0.0,0.5868586301803589,4.0,0.0,1.0
282420,292.0304870605469,297.1499938964844,293.1499938964844,0.0036768622230738,-250.99598693847656,298.1700744628906,0.5237255096435547,0.050000000745058,0.0460303202271461,291.74371337890625,297.1499938964844,293.1499938964844,0.004461005795747,-317.5552978515625,299.0678405761719,0.5237255096435547,0.050000000745058,0.0484721437096595,292.018310546875,297.1499938964844,293.1499938964844,0.0037904381752014,-201.0395965576172,298.3036193847656,0.5237255096435547,0.050000000745058,0.0358013585209846,291.9474792480469,297.1499938964844,293.1499938964844,0.0040204422548413,-287.9897766113281,298.5706481933594,0.5237255096435547,0.050000000745058,0.0484721437096595,292.433837890625,297.1499938964844,293.1499938964844,0.0024583409540355,-842.5286865234375,296.697998046875,0.5237255096435547,0.050000000745058,0.2299309819936752,293.7003479003906,291.1499938964844,270.0433654785156,269.5418395996094,283.9658203125,292.42938232421875,293.83270263671875,1.0,0.1603798568248748,0.9996578693389891,0.9996578693389891,0.9998621940612792,1.0,-0.4904638826847076,0.2077609449625015,0.2827029228210449,0.0813596099615097,0.0,0.0,0.2029667347669601,29.591339111328125,25.0,842.3611450195312,-5689.50537109375,31.39249992370605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36163330078125,308.5199890136719,278.1499938964844,0.0,18000.0,313.1499938964844,24868.6640625,20160.0,0.0,0.0,0.2512280344963074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.262374997138977,0.2623810768127441,-6.107166427682387e-06,0.0,0.0002549645141698,0.0,0.0,15.180719375610352,0.0,0.0,0.0,0.3336727321147918,4.0,0.0,1.0
282480,292.0304870605469,297.1499938964844,293.1499938964844,0.0036768622230738,-250.99598693847656,298.1700744628906,0.5237255096435547,0.050000000745058,0.0460303202271461,291.74371337890625,297.1499938964844,293.1499938964844,0.004461005795747,-317.5552978515625,299.0678405761719,0.5237255096435547,0.050000000745058,0.0484721437096595,292.018310546875,297.1499938964844,293.1499938964844,0.0037904381752014,-201.0395965576172,298.3036193847656,0.5237255096435547,0.050000000745058,0.0358013585209846,291.9474792480469,297.1499938964844,293.1499938964844,0.0040204422548413,-287.9897766113281,298.5706481933594,0.5237255096435547,0.050000000745058,0.0484721437096595,292.433837890625,297.1499938964844,293.1499938964844,0.0024583409540355,-842.5286865234375,296.697998046875,0.5237255096435547,0.050000000745058,0.2299309819936752,293.7003479003906,291.1499938964844,270.0433654785156,269.5418395996094,283.9658203125,292.42938232421875,293.83270263671875,1.0,0.1603798568248748,0.9996578693389891,0.9996578693389891,0.9998621940612792,1.0,-0.4904638826847076,0.2077609449625015,0.2827029228210449,0.0813596099615097,0.0,0.0,0.2029667347669601,29.591339111328125,25.0,842.3611450195312,-5689.50537109375,31.39249992370605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36163330078125,308.5199890136719,278.1499938964844,0.0,18000.0,313.1499938964844,24868.6640625,20160.0,0.0,0.0,0.2512280344963074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.262374997138977,0.2623810768127441,-6.107166427682387e-06,0.0,0.0002549645141698,0.0,0.0,15.180719375610352,0.0,0.0,0.0,0.3336727321147918,4.0,0.0,1.0
282540,292.06072998046875,297.1499938964844,293.1499938964844,0.003903369186446,-268.25457763671875,298.3810729980469,0.5271278619766235,0.050000000745058,0.0459974110126495,291.7650451660156,297.1499938964844,293.1499938964844,0.0048073735088109,-343.0997314453125,299.3860168457031,0.5271278619766235,0.050000000745058,0.0484374910593032,292.0455017089844,297.1499938964844,293.1499938964844,0.0040288516320288,-215.0409393310547,298.52557373046875,0.5271278619766235,0.050000000745058,0.0357757657766342,291.9721374511719,297.1499938964844,293.1499938964844,0.0042890850454568,-308.8769836425781,298.8201599121094,0.5271278619766235,0.050000000745058,0.0484374910593032,292.4591369628906,297.1499938964844,293.1499938964844,0.0025707576423883,-888.8421020507812,296.7958374023437,0.5271278619766235,0.050000000745058,0.2297665923833847,293.6301574707031,291.1499938964844,270.06591796875,269.5727844238281,283.9884948730469,292.4557189941406,293.4403076171875,1.0,0.1585780382156372,1.0,1.0,0.9997703433036804,1.0,-0.4901131987571716,0.2076506167650222,0.2824625968933105,0.0812248736619949,0.0,0.0,0.0,28.7102279663086,25.0,-671.5226440429688,-3278.79443359375,30.62601089477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2349548339844,303.4337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,21133.853515625,19080.0,0.0,0.0,0.2280493825674057,0.0,0.0,0.0,0.0,1.0,0.0042659328319132,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0489010252058506,0.080805666744709,-0.0319046415388584,0.0,0.0002314411394763,0.0,0.0,3.571178436279297,0.0,0.0,0.0,0.2697470188140869,4.0,0.0,1.0
282600,292.06072998046875,297.1499938964844,293.1499938964844,0.003903369186446,-268.25457763671875,298.3810729980469,0.5271278619766235,0.050000000745058,0.0459974110126495,291.7650451660156,297.1499938964844,293.1499938964844,0.0048073735088109,-343.0997314453125,299.3860168457031,0.5271278619766235,0.050000000745058,0.0484374910593032,292.0455017089844,297.1499938964844,293.1499938964844,0.0040288516320288,-215.0409393310547,298.52557373046875,0.5271278619766235,0.050000000745058,0.0357757657766342,291.9721374511719,297.1499938964844,293.1499938964844,0.0042890850454568,-308.8769836425781,298.8201599121094,0.5271278619766235,0.050000000745058,0.0484374910593032,292.4591369628906,297.1499938964844,293.1499938964844,0.0025707576423883,-888.8421020507812,296.7958374023437,0.5271278619766235,0.050000000745058,0.2297665923833847,293.6301574707031,291.1499938964844,270.06591796875,269.5727844238281,283.9884948730469,292.4557189941406,293.4403076171875,1.0,0.1585780382156372,1.0,1.0,0.9997703433036804,1.0,-0.4901131987571716,0.2076506167650222,0.2824625968933105,0.0812248736619949,0.0,0.0,0.0,28.7102279663086,25.0,-671.5226440429688,-3278.79443359375,30.62601089477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2349548339844,303.4337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,21133.853515625,19080.0,0.0,0.0,0.2280493825674057,0.0,0.0,0.0,0.0,1.0,0.0042659328319132,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0489010252058506,0.080805666744709,-0.0319046415388584,0.0,0.0002314411394763,0.0,0.0,3.571178436279297,0.0,0.0,0.0,0.2697470188140869,4.0,0.0,1.0
282660,292.0791931152344,297.1499938964844,293.1499938964844,0.0044772867113351,-326.2645568847656,297.8682861328125,0.5299850702285767,0.050000000745058,0.0459710620343685,291.7783203125,297.1499938964844,293.1499938964844,0.005625051446259,-420.7242431640625,299.12451171875,0.5299850702285767,0.050000000745058,0.04840974137187,292.0629577636719,297.1499938964844,293.1499938964844,0.004625872708857,-261.5052185058594,298.0406494140625,0.5299850702285767,0.050000000745058,0.035755269229412,291.98834228515625,297.1499938964844,293.1499938964844,0.0049481079913675,-376.3107604980469,298.4037780761719,0.5299850702285767,0.050000000745058,0.04840974137187,292.4737548828125,297.1499938964844,293.1499938964844,0.0028960991185158,-1069.44873046875,295.93951416015625,0.5299850702285767,0.050000000745058,0.2296349704265594,292.1378479003906,291.1499938964844,270.0887756347656,269.6041259765625,284.0057373046875,292.47235107421875,291.5228576660156,1.0,0.1571186929941177,1.0,1.0,0.999338924884796,1.0,-0.4898324012756347,0.2075659185647964,0.2822664678096771,0.0811160951852798,0.0,0.0,0.0,28.004608154296875,25.0,-2781.544921875,-0.0,30.01295661926269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9219665527344,299.85467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,19236.49609375,19080.0,0.0,0.0,0.1882262974977493,0.0,0.0,0.0,0.0,1.0,0.0122370040044188,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0624396963976324e-05,0.0698858797550201,-0.0698752552270889,0.0,0.0001910257560666,0.0,0.0,2.7715580463409424,0.0,0.0,0.0,0.2707997858524322,4.0,0.0,1.0
282720,292.0791931152344,297.1499938964844,293.1499938964844,0.0044772867113351,-326.2645568847656,297.8682861328125,0.5299850702285767,0.050000000745058,0.0459710620343685,291.7783203125,297.1499938964844,293.1499938964844,0.005625051446259,-420.7242431640625,299.12451171875,0.5299850702285767,0.050000000745058,0.04840974137187,292.0629577636719,297.1499938964844,293.1499938964844,0.004625872708857,-261.5052185058594,298.0406494140625,0.5299850702285767,0.050000000745058,0.035755269229412,291.98834228515625,297.1499938964844,293.1499938964844,0.0049481079913675,-376.3107604980469,298.4037780761719,0.5299850702285767,0.050000000745058,0.04840974137187,292.4737548828125,297.1499938964844,293.1499938964844,0.0028960991185158,-1069.44873046875,295.93951416015625,0.5299850702285767,0.050000000745058,0.2296349704265594,292.1378479003906,291.1499938964844,270.0887756347656,269.6041259765625,284.0057373046875,292.47235107421875,291.5228576660156,1.0,0.1571186929941177,1.0,1.0,0.999338924884796,1.0,-0.4898324012756347,0.2075659185647964,0.2822664678096771,0.0811160951852798,0.0,0.0,0.0,28.004608154296875,25.0,-2781.544921875,-0.0,30.01295661926269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9219665527344,299.85467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,19236.49609375,19080.0,0.0,0.0,0.1882262974977493,0.0,0.0,0.0,0.0,1.0,0.0122370040044188,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0624396963976324e-05,0.0698858797550201,-0.0698752552270889,0.0,0.0001910257560666,0.0,0.0,2.7715580463409424,0.0,0.0,0.0,0.2707997858524322,4.0,0.0,1.0
282780,292.0824279785156,297.1499938964844,293.1499938964844,0.0052019483409821,-400.0400390625,297.2279052734375,0.5323714017868042,0.050000000745058,0.0459498763084411,291.78143310546875,297.1499938964844,293.1499938964844,0.0066612279042601,-516.3786010742188,298.80377197265625,0.5323714017868042,0.050000000745058,0.0483874343335628,292.0677185058594,297.1499938964844,293.1499938964844,0.0053737028501927,-320.0560302734375,297.4300231933594,0.5323714017868042,0.050000000745058,0.0357387922704219,291.9937438964844,297.1499938964844,293.1499938964844,0.0057708895765244,-460.357666015625,297.87890625,0.5323714017868042,0.050000000745058,0.0483874343335628,292.474853515625,297.1499938964844,293.1499938964844,0.00333346077241,-1315.9244384765625,294.8405456542969,0.5323714017868042,0.050000000745058,0.2295291572809219,290.16265869140625,291.1499938964844,270.1117553710937,269.6356506347656,284.0152893066406,292.4751281738281,289.81121826171875,1.0,0.1559347361326217,1.0,1.0,0.998907506465912,1.0,-0.4896066784858703,0.2074984014034271,0.2821082770824432,0.081031359732151,0.0,0.0,0.0804357230663299,27.43742561340332,25.0,-1865.2568359375,-4512.595703125,29.52067947387696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5740051269531,301.66925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18760.375,19080.0,0.0,0.0,0.1253901720046997,0.0,0.0,0.0,0.0,1.0,0.0096733085811138,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739399865269661,0.135915920138359,-0.0619759336113929,0.0,0.0001272550871362,0.0,0.0,5.4434332847595215,0.0,0.0,0.0,0.2776685953140259,4.0,0.0,1.0
282840,292.0824279785156,297.1499938964844,293.1499938964844,0.0052019483409821,-400.0400390625,297.2279052734375,0.5323714017868042,0.050000000745058,0.0459498763084411,291.78143310546875,297.1499938964844,293.1499938964844,0.0066612279042601,-516.3786010742188,298.80377197265625,0.5323714017868042,0.050000000745058,0.0483874343335628,292.0677185058594,297.1499938964844,293.1499938964844,0.0053737028501927,-320.0560302734375,297.4300231933594,0.5323714017868042,0.050000000745058,0.0357387922704219,291.9937438964844,297.1499938964844,293.1499938964844,0.0057708895765244,-460.357666015625,297.87890625,0.5323714017868042,0.050000000745058,0.0483874343335628,292.474853515625,297.1499938964844,293.1499938964844,0.00333346077241,-1315.9244384765625,294.8405456542969,0.5323714017868042,0.050000000745058,0.2295291572809219,290.16265869140625,291.1499938964844,270.1117553710937,269.6356506347656,284.0152893066406,292.4751281738281,289.81121826171875,1.0,0.1559347361326217,1.0,1.0,0.998907506465912,1.0,-0.4896066784858703,0.2074984014034271,0.2821082770824432,0.081031359732151,0.0,0.0,0.0804357230663299,27.43742561340332,25.0,-1865.2568359375,-4512.595703125,29.52067947387696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5740051269531,301.66925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18760.375,19080.0,0.0,0.0,0.1253901720046997,0.0,0.0,0.0,0.0,1.0,0.0096733085811138,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739399865269661,0.135915920138359,-0.0619759336113929,0.0,0.0001272550871362,0.0,0.0,5.4434332847595215,0.0,0.0,0.0,0.2776685953140259,4.0,0.0,1.0
282900,292.08251953125,297.1499938964844,293.1499938964844,0.0054065915755927,-413.0355529785156,297.32098388671875,0.5334099531173706,0.050000000745058,0.0459408797323703,291.7814636230469,297.1499938964844,293.1499938964844,0.0069508529268205,-532.4261474609375,298.9792785644531,0.5334099531173706,0.050000000745058,0.0483779609203338,292.06842041015625,297.1499938964844,293.1499938964844,0.0055820816196501,-330.13580322265625,297.5273132324219,0.5334099531173706,0.050000000745058,0.0357317961752414,291.99493408203125,297.1499938964844,293.1499938964844,0.0059970133006572,-474.4544982910156,297.9959411621094,0.5334099531173706,0.050000000745058,0.0483779609203338,292.4739074707031,297.1499938964844,293.1499938964844,0.0034755324013531,-1368.687744140625,294.8241271972656,0.5334099531173706,0.050000000745058,0.2294842153787613,289.94049072265625,291.1499938964844,270.1232604980469,269.6513977050781,284.0189208984375,292.4740600585937,290.2099609375,1.0,0.1554288864135742,1.0,1.0,0.9986917972564696,1.0,-0.4895108044147491,0.2074692547321319,0.2820415496826172,0.0809978246688842,0.0,0.0,0.1903289258480072,27.1965446472168,25.0,210.9274139404297,-5454.46630859375,29.311742782592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3875732421875,310.2879333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18848.42578125,18000.0,0.0,0.0,0.0992714911699295,0.0,0.0,0.0,0.0,1.0,0.0040632132440805,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208864673972129,0.1489469558000564,-0.0280604902654886,0.0,0.0001007479440886,0.0,0.0,6.109447479248047,0.0,0.0,0.0,0.2673293054103851,4.0,0.0,1.0
