time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.085693359375,297.1499938964844,293.1499938964844,0.00541098928079,-402.8149719238281,297.8183898925781,0.5343562960624695,0.050000000745058,0.0459327958524227,291.7828369140625,297.1499938964844,293.1499938964844,0.0069716949947178,-520.0403442382812,299.4603576660156,0.5343562960624695,0.050000000745058,0.0483694449067115,292.0712890625,297.1499938964844,293.1499938964844,0.0055851954966783,-321.89312744140625,298.0187072753906,0.5343562960624695,0.050000000745058,0.0357255078852176,291.9977722167969,297.1499938964844,293.1499938964844,0.0060010012239217,-462.6398315429688,298.4792175292969,0.5343562960624695,0.050000000745058,0.0483694449067115,292.47564697265625,297.1499938964844,293.1499938964844,0.00348143838346,-1336.10791015625,295.36871337890625,0.5343562960624695,0.050000000745058,0.2294438183307647,290.5906066894531,291.1499938964844,270.1347351074219,269.6671142578125,284.0238647460937,292.4749450683594,290.92974853515625,1.0,0.1549728065729141,1.0,1.0,0.9984766244888306,1.0,-0.4894246459007263,0.207442432641983,0.2819822132587433,0.0809700489044189,0.0,0.0,0.1640218794345855,26.980098724365234,25.0,976.0361938476562,-5670.10546875,29.124069213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2266845703125,312.1712951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18078.02734375,18000.0,0.0,0.0,0.0825041159987449,0.0,0.0,0.0,0.0,1.0,0.000902350700926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135310098528862,0.1369689255952835,-0.0016588277649134,0.0,8.373118907911703e-05,0.0,0.0,5.415876388549805,0.0,0.0,0.0,0.2757661938667297,4.0,0.0,1.0
283020,292.0982971191406,297.1499938964844,293.1499938964844,0.0054937563836574,-396.9590759277344,298.5506896972656,0.536001980304718,0.050000000745058,0.045918982475996,291.7891540527344,297.1499938964844,293.1499938964844,0.0071599506773054,-515.8676147460938,300.20733642578125,0.536001980304718,0.050000000745058,0.048354897648096,292.0820007324219,297.1499938964844,293.1499938964844,0.0056743980385363,-317.32696533203125,298.748046875,0.536001980304718,0.050000000745058,0.0357147641479969,292.0074768066406,297.1499938964844,293.1499938964844,0.0061106863431632,-456.6814880371094,299.2068176269531,0.536001980304718,0.050000000745058,0.048354897648096,292.4847412109375,297.1499938964844,293.1499938964844,0.0035057761706411,-1308.5394287109375,296.13482666015625,0.536001980304718,0.050000000745058,0.2293748259544372,291.4576416015625,291.1499938964844,270.15753173828125,269.6983337402344,284.0376281738281,292.4831848144531,291.5299072265625,1.0,0.1541904062032699,1.0,1.0,0.9980462789535522,1.0,-0.4892774522304535,0.2073938548564911,0.2818835973739624,0.0809313282370567,0.0,0.0,0.052881933748722,26.610435485839844,25.0,674.2577514648438,-4759.26025390625,28.80368995666504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4744567871094,309.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18130.083984375,18000.0,0.0,0.0,0.0551720187067985,0.0,0.0,0.0,0.0,1.0,0.0018313825130462,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908932909369468,0.0972543582320213,-0.0063610631041228,0.0,5.599258656729944e-05,0.0,0.0,3.761841297149658,0.0,0.0,0.0,0.2696155607700348,4.0,0.0,1.0
283080,292.0982971191406,297.1499938964844,293.1499938964844,0.0054937563836574,-396.9590759277344,298.5506896972656,0.536001980304718,0.050000000745058,0.045918982475996,291.7891540527344,297.1499938964844,293.1499938964844,0.0071599506773054,-515.8676147460938,300.20733642578125,0.536001980304718,0.050000000745058,0.048354897648096,292.0820007324219,297.1499938964844,293.1499938964844,0.0056743980385363,-317.32696533203125,298.748046875,0.536001980304718,0.050000000745058,0.0357147641479969,292.0074768066406,297.1499938964844,293.1499938964844,0.0061106863431632,-456.6814880371094,299.2068176269531,0.536001980304718,0.050000000745058,0.048354897648096,292.4847412109375,297.1499938964844,293.1499938964844,0.0035057761706411,-1308.5394287109375,296.13482666015625,0.536001980304718,0.050000000745058,0.2293748259544372,291.4576416015625,291.1499938964844,270.15753173828125,269.6983337402344,284.0376281738281,292.4831848144531,291.5299072265625,1.0,0.1541904062032699,1.0,1.0,0.9980462789535522,1.0,-0.4892774522304535,0.2073938548564911,0.2818835973739624,0.0809313282370567,0.0,0.0,0.052881933748722,26.610435485839844,25.0,674.2577514648438,-4759.26025390625,28.80368995666504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4744567871094,309.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18130.083984375,18000.0,0.0,0.0,0.0551720187067985,0.0,0.0,0.0,0.0,1.0,0.0018313825130462,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908932909369468,0.0972543582320213,-0.0063610631041228,0.0,5.599258656729944e-05,0.0,0.0,3.761841297149658,0.0,0.0,0.0,0.2696155607700348,4.0,0.0,1.0
283140,292.1121826171875,297.1499938964844,293.1499938964844,0.0057645533233881,-412.7955932617188,298.9046325683594,0.5373629927635193,0.050000000745058,0.0459077879786491,291.7968444824219,297.1499938964844,293.1499938964844,0.0076393983326852,-539.4408569335938,300.6709899902344,0.5373629927635193,0.050000000745058,0.0483431108295917,292.0941772460937,297.1499938964844,293.1499938964844,0.0059606852009892,-330.0625915527344,299.1107788085937,0.5373629927635193,0.050000000745058,0.0357060544192791,292.0185852050781,297.1499938964844,293.1499938964844,0.0064414250664412,-475.5125732421875,299.5945129394531,0.5373629927635193,0.050000000745058,0.0483431108295917,292.4950561523437,297.1499938964844,293.1499938964844,0.0036405506543815,-1355.42138671875,296.3843994140625,0.5373629927635193,0.050000000745058,0.2293189018964767,291.54168701171875,291.1499938964844,270.1799621582031,269.7290344238281,284.0526428222656,292.4934997558594,291.5258483886719,1.0,0.1535534560680389,1.0,1.0,0.997615933418274,1.0,-0.4891581535339355,0.2073497474193573,0.2818084061145782,0.0809139013290405,0.0,0.0,0.0,26.311023712158203,25.0,114.40028381347656,-3461.22900390625,28.54432678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5644226074219,305.2726745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18183.634765625,18000.0,0.0,0.0,0.0327438153326511,0.0,0.0,0.0,0.0,1.0,0.0054285828955471,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0393540933728218,0.0776176452636718,-0.03826355189085,0.0,3.3230811823159456e-05,0.0,0.0,2.950433254241944,0.0,0.0,0.0,0.2649811506271362,4.0,0.0,1.0
283200,292.1121826171875,297.1499938964844,293.1499938964844,0.0057645533233881,-412.7955932617188,298.9046325683594,0.5373629927635193,0.050000000745058,0.0459077879786491,291.7968444824219,297.1499938964844,293.1499938964844,0.0076393983326852,-539.4408569335938,300.6709899902344,0.5373629927635193,0.050000000745058,0.0483431108295917,292.0941772460937,297.1499938964844,293.1499938964844,0.0059606852009892,-330.0625915527344,299.1107788085937,0.5373629927635193,0.050000000745058,0.0357060544192791,292.0185852050781,297.1499938964844,293.1499938964844,0.0064414250664412,-475.5125732421875,299.5945129394531,0.5373629927635193,0.050000000745058,0.0483431108295917,292.4950561523437,297.1499938964844,293.1499938964844,0.0036405506543815,-1355.42138671875,296.3843994140625,0.5373629927635193,0.050000000745058,0.2293189018964767,291.54168701171875,291.1499938964844,270.1799621582031,269.7290344238281,284.0526428222656,292.4934997558594,291.5258483886719,1.0,0.1535534560680389,1.0,1.0,0.997615933418274,1.0,-0.4891581535339355,0.2073497474193573,0.2818084061145782,0.0809139013290405,0.0,0.0,0.0,26.311023712158203,25.0,114.40028381347656,-3461.22900390625,28.54432678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5644226074219,305.2726745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18183.634765625,18000.0,0.0,0.0,0.0327438153326511,0.0,0.0,0.0,0.0,1.0,0.0054285828955471,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0393540933728218,0.0776176452636718,-0.03826355189085,0.0,3.3230811823159456e-05,0.0,0.0,2.950433254241944,0.0,0.0,0.0,0.2649811506271362,4.0,0.0,1.0
283260,292.1228942871094,297.1499938964844,293.1499938964844,0.0063994601368904,-469.3796691894531,298.8406982421875,0.5384865403175354,0.050000000745058,0.0458986945450305,291.803466796875,297.1499938964844,293.1499938964844,0.0087645733729004,-617.0699462890625,300.8705444335937,0.5384865403175354,0.050000000745058,0.0483335368335247,292.1040344238281,297.1499938964844,293.1499938964844,0.0066324425861239,-375.3549499511719,299.07196044921875,0.5384865403175354,0.050000000745058,0.0356989838182926,292.02813720703125,297.1499938964844,293.1499938964844,0.0072188409976661,-541.3853149414062,299.62158203125,0.5384865403175354,0.050000000745058,0.0483335368335247,292.5023803710937,297.1499938964844,293.1499938964844,0.0039447834715247,-1529.9554443359375,295.995361328125,0.5384865403175354,0.050000000745058,0.2292734831571579,290.5591125488281,291.1499938964844,270.201904296875,269.759033203125,284.0664367675781,292.5017395019531,290.1338195800781,1.0,0.1530344933271408,1.0,1.0,0.9971858859062196,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158682823181,0.0,0.0,0.1066503673791885,26.06809425354004,25.0,-1050.3978271484375,-4339.6181640625,28.333972930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.13922119140625,303.664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17760.345703125,18000.0,0.0,0.0,0.0084048053249716,0.0,0.0,0.0,0.0,1.0,0.0059648305177688,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773663148283958,0.1189178302884101,-0.0415515154600143,0.0,8.529809747415129e-06,0.0,0.0,4.5066094398498535,0.0,0.0,0.0,0.2695187628269195,4.0,0.0,1.0
283320,292.1228942871094,297.1499938964844,293.1499938964844,0.0063994601368904,-469.3796691894531,298.8406982421875,0.5384865403175354,0.050000000745058,0.0458986945450305,291.803466796875,297.1499938964844,293.1499938964844,0.0087645733729004,-617.0699462890625,300.8705444335937,0.5384865403175354,0.050000000745058,0.0483335368335247,292.1040344238281,297.1499938964844,293.1499938964844,0.0066324425861239,-375.3549499511719,299.07196044921875,0.5384865403175354,0.050000000745058,0.0356989838182926,292.02813720703125,297.1499938964844,293.1499938964844,0.0072188409976661,-541.3853149414062,299.62158203125,0.5384865403175354,0.050000000745058,0.0483335368335247,292.5023803710937,297.1499938964844,293.1499938964844,0.0039447834715247,-1529.9554443359375,295.995361328125,0.5384865403175354,0.050000000745058,0.2292734831571579,290.5591125488281,291.1499938964844,270.201904296875,269.759033203125,284.0664367675781,292.5017395019531,290.1338195800781,1.0,0.1530344933271408,1.0,1.0,0.9971858859062196,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158682823181,0.0,0.0,0.1066503673791885,26.06809425354004,25.0,-1050.3978271484375,-4339.6181640625,28.333972930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.13922119140625,303.664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17760.345703125,18000.0,0.0,0.0,0.0084048053249716,0.0,0.0,0.0,0.0,1.0,0.0059648305177688,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773663148283958,0.1189178302884101,-0.0415515154600143,0.0,8.529809747415129e-06,0.0,0.0,4.5066094398498535,0.0,0.0,0.0,0.2695187628269195,4.0,0.0,1.0
283380,292.1268615722656,297.1499938964844,293.1499938964844,0.0066287782974541,-480.5537109375,298.9739074707031,0.5390636324882507,0.050000000745058,0.0458940751850605,291.80621337890625,297.1499938964844,293.1499938964844,0.0091490112245082,-631.0848388671875,301.1094970703125,0.5390636324882507,0.050000000745058,0.0483286716043949,292.1078491210937,297.1499938964844,293.1499938964844,0.0068708751350641,-384.083251953125,299.2133178710937,0.5390636324882507,0.050000000745058,0.0356953926384449,292.03228759765625,297.1499938964844,293.1499938964844,0.0074865631759166,-553.557373046875,299.7873229980469,0.5390636324882507,0.050000000745058,0.0483286716043949,292.5044250488281,297.1499938964844,293.1499938964844,0.0040920604951679,-1578.240966796875,296.0058898925781,0.5390636324882507,0.050000000745058,0.2292504161596298,290.3477478027344,291.1499938964844,270.2147521972656,269.7765808105469,284.07305908203125,292.5037536621094,290.59832763671875,1.0,0.1527703702449798,1.0,1.0,0.9969278573989868,1.0,-0.4890120327472687,0.2072839438915252,0.2817281186580658,0.080925352871418,0.0,0.0,0.2026596963405609,25.944807052612305,25.0,423.2898559570313,-5184.8876953125,28.227245330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.24920654296875,309.3155212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17802.24609375,18000.0,0.0,0.0,0.0014481048565357,0.0,0.0,0.0,0.0,1.0,0.0009467971394769,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339519619941711,0.1357419639825821,-0.0017900037346407,0.0,1.4696423704663175e-06,0.0,0.0,5.286142349243164,0.0,0.0,0.0,0.2744052410125732,4.0,0.0,1.0
283440,292.130859375,297.1499938964844,293.1499938964844,0.0066266800276935,-472.9518432617188,299.2644958496094,0.5394127368927002,0.050000000745058,0.0458912998437881,291.8085327148437,297.1499938964844,293.1499938964844,0.0091678919270634,-622.01953125,301.38653564453125,0.5394127368927002,0.050000000745058,0.0483257472515106,292.1113586425781,297.1499938964844,293.1499938964844,0.0068691042251884,-378.0260925292969,299.50079345703125,0.5394127368927002,0.050000000745058,0.0356932319700717,292.0357971191406,297.1499938964844,293.1499938964844,0.0074861850589513,-544.9127807617188,300.0683898925781,0.5394127368927002,0.050000000745058,0.0483257472515106,292.5072021484375,297.1499938964844,293.1499938964844,0.0040897401049733,-1552.8243408203125,296.3346862792969,0.5394127368927002,0.050000000745058,0.2292365431785583,290.7613830566406,291.1499938964844,270.2231750488281,269.7880554199219,284.0781555175781,292.5060729980469,291.0147399902344,1.0,0.152611419558525,1.0,1.0,0.996755838394165,1.0,-0.4889824688434601,0.207268014550209,0.2817144393920898,0.0809347629547119,0.0,0.0,0.1794980466365814,25.870725631713867,25.0,756.3515014648438,-5170.5791015625,28.163122177124023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4051513671875,309.5790405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17905.8359375,18000.0,0.0,0.0,0.0007976678898558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411902755498886,0.14119453728199,-4.257458385836799e-06,0.0,8.095314569800394e-07,0.0,0.0,5.5521626472473145,0.0,0.0,0.0,0.2756234407424927,4.0,0.0,1.0
283500,292.1370544433594,297.1499938964844,293.1499938964844,0.0066531216725707,-467.8302917480469,299.5793762207031,0.5398125648498535,0.050000000745058,0.0458881333470344,291.81207275390625,297.1499938964844,293.1499938964844,0.0092564895749092,-616.9390869140625,301.69696044921875,0.5398125648498535,0.050000000745058,0.0483224131166935,292.11669921875,297.1499938964844,293.1499938964844,0.0068992697633802,-374.0172729492188,299.8138732910156,0.5398125648498535,0.050000000745058,0.0356907695531845,292.0409545898437,297.1499938964844,293.1499938964844,0.0075259837321937,-539.378173828125,300.376953125,0.5398125648498535,0.050000000745058,0.0483224131166935,292.5119323730469,297.1499938964844,293.1499938964844,0.0040926439687609,-1532.36083984375,296.6813049316406,0.5398125648498535,0.050000000745058,0.2292207330465316,291.18609619140625,291.1499938964844,270.2335205078125,269.8021545410156,284.08526611328125,292.5104064941406,291.3279113769531,1.0,0.1524301022291183,1.0,1.0,0.9965408444404602,1.0,-0.4889487326145172,0.2072483450174331,0.2817003726959228,0.0809496715664863,0.0,0.0,0.1334501802921295,25.78632926940918,25.0,683.6617431640625,-4752.60009765625,28.09007835388184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4057312011719,308.3348083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18067.08984375,18000.0,0.0,0.0,0.0013027884997427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231673657894134,0.1231716275215148,-4.262831225787522e-06,0.0,1.3221647350292187e-06,0.0,0.0,4.829212665557861,0.0,0.0,0.0,0.2734729945659637,4.0,0.0,1.0
283560,292.14373779296875,297.1499938964844,293.1499938964844,0.0067518875002861,-470.4660949707031,299.804443359375,0.5401753783226013,0.050000000745058,0.0458852760493755,291.8160400390625,297.1499938964844,293.1499938964844,0.0094785075634717,-622.1041870117188,301.9520263671875,0.5401753783226013,0.050000000745058,0.0483194030821323,292.1224975585937,297.1499938964844,293.1499938964844,0.0070065488107502,-376.21630859375,300.0411682128906,0.5401753783226013,0.050000000745058,0.0356885455548763,292.04656982421875,297.1499938964844,293.1499938964844,0.0076557262800633,-542.800048828125,300.6090087890625,0.5401753783226013,0.050000000745058,0.0483194030821323,292.51715087890625,297.1499938964844,293.1499938964844,0.0041305916383862,-1537.1539306640625,296.8909606933594,0.5401753783226013,0.050000000745058,0.2292064428329467,291.38525390625,291.1499938964844,270.2436218261719,269.81591796875,284.0927429199219,292.5155334472656,291.4248962402344,1.0,0.1522663235664367,1.0,1.0,0.9963257312774658,1.0,-0.488918274641037,0.2072288990020752,0.2816893756389618,0.0809677019715309,0.0,0.0,0.0966759324073791,25.71019554138184,25.0,408.2779846191406,-4342.8486328125,28.0241928100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5238037109375,306.8041076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18108.6171875,18000.0,0.0,0.0,0.0025092880241572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046869829297065,0.1046912297606468,-4.242247086949647e-06,0.0,2.5466083570790943e-06,0.0,0.0,4.070292949676514,0.0,0.0,0.0,0.270892471075058,4.0,0.0,1.0
283620,292.1568603515625,297.1499938964844,293.1499938964844,0.0070927795022726,-488.8689880371094,300.1090393066406,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8244323730469,297.1499938964844,293.1499938964844,0.0101962443441152,-649.3074951171875,302.382080078125,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1340637207031,297.1499938964844,293.1499938964844,0.0073734535835683,-391.06689453125,300.3572998046875,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0580749511719,297.1499938964844,293.1499938964844,0.0080923913046717,-564.562255859375,300.9514465332031,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5272521972656,297.1499938964844,293.1499938964844,0.0042810179293155,-1592.3638916015625,297.074951171875,0.5408028960227966,0.050000000745058,0.2291819006204605,291.3781433105469,291.1499938964844,270.2630920410156,269.8423767089844,284.1075134277344,292.5257568359375,291.34771728515625,1.0,0.1519847363233566,1.0,1.0,0.9958956241607666,1.0,-0.4888659119606018,0.2071907818317413,0.2816751301288605,0.0810116156935691,0.0,0.0,0.0633843913674354,25.57950592041016,25.0,-18.327919006347656,-3867.48388671875,27.911104202270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9427185058594,304.4345092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18038.736328125,18000.0,0.0,0.0,0.0080371769145131,0.0,0.0,0.0,0.0,1.0,0.0017649817746132,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874138623476028,0.0933018997311592,-0.0058880345895886,0.0,8.156713192875031e-06,0.0,0.0,3.584744930267334,0.0,0.0,0.0,0.2686339020729065,4.0,0.0,1.0
283680,292.1568603515625,297.1499938964844,293.1499938964844,0.0070927795022726,-488.8689880371094,300.1090393066406,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8244323730469,297.1499938964844,293.1499938964844,0.0101962443441152,-649.3074951171875,302.382080078125,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1340637207031,297.1499938964844,293.1499938964844,0.0073734535835683,-391.06689453125,300.3572998046875,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0580749511719,297.1499938964844,293.1499938964844,0.0080923913046717,-564.562255859375,300.9514465332031,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5272521972656,297.1499938964844,293.1499938964844,0.0042810179293155,-1592.3638916015625,297.074951171875,0.5408028960227966,0.050000000745058,0.2291819006204605,291.3781433105469,291.1499938964844,270.2630920410156,269.8423767089844,284.1075134277344,292.5257568359375,291.34771728515625,1.0,0.1519847363233566,1.0,1.0,0.9958956241607666,1.0,-0.4888659119606018,0.2071907818317413,0.2816751301288605,0.0810116156935691,0.0,0.0,0.0633843913674354,25.57950592041016,25.0,-18.327919006347656,-3867.48388671875,27.911104202270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9427185058594,304.4345092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18038.736328125,18000.0,0.0,0.0,0.0080371769145131,0.0,0.0,0.0,0.0,1.0,0.0017649817746132,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874138623476028,0.0933018997311592,-0.0058880345895886,0.0,8.156713192875031e-06,0.0,0.0,3.584744930267334,0.0,0.0,0.0,0.2686339020729065,4.0,0.0,1.0
283740,292.1689453125,297.1499938964844,293.1499938964844,0.0074954396113753,-511.4203796386719,300.3733825683594,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8328857421875,297.1499938964844,293.1499938964844,0.0110766971483826,-681.8634033203125,302.7955017089844,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1448974609375,297.1499938964844,293.1499938964844,0.0078078489750623,-409.2181701660156,300.6356811523437,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0694885253906,297.1499938964844,293.1499938964844,0.0086115514859557,-590.9632568359375,301.2608947753906,0.5413188934326172,0.050000000745058,0.0483100078999996,292.5364074707031,297.1499938964844,293.1499938964844,0.0044572413899004,-1662.253662109375,297.18682861328125,0.5413188934326172,0.050000000745058,0.2291618734598159,291.23846435546875,291.1499938964844,270.2814025878906,269.8671875,284.121337890625,292.5350341796875,291.1995544433594,1.0,0.1517548710107803,1.0,1.0,0.9954654574394226,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635462403297,0.0,0.0,0.060508906841278,25.4730281829834,25.0,-190.5414581298828,-3650.099609375,27.81897735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5393981933594,303.1305236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.419921875,18000.0,0.0,0.0,0.0177830681204795,0.0,0.0,0.0,0.0,1.0,0.0025716864038258,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841794684529304,0.0962396785616874,-0.012060216628015,0.0,1.804755265766289e-05,0.0,0.0,3.687221765518189,0.0,0.0,0.0,0.2685836851596832,4.0,0.0,1.0
283800,292.1689453125,297.1499938964844,293.1499938964844,0.0074954396113753,-511.4203796386719,300.3733825683594,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8328857421875,297.1499938964844,293.1499938964844,0.0110766971483826,-681.8634033203125,302.7955017089844,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1448974609375,297.1499938964844,293.1499938964844,0.0078078489750623,-409.2181701660156,300.6356811523437,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0694885253906,297.1499938964844,293.1499938964844,0.0086115514859557,-590.9632568359375,301.2608947753906,0.5413188934326172,0.050000000745058,0.0483100078999996,292.5364074707031,297.1499938964844,293.1499938964844,0.0044572413899004,-1662.253662109375,297.18682861328125,0.5413188934326172,0.050000000745058,0.2291618734598159,291.23846435546875,291.1499938964844,270.2814025878906,269.8671875,284.121337890625,292.5350341796875,291.1995544433594,1.0,0.1517548710107803,1.0,1.0,0.9954654574394226,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635462403297,0.0,0.0,0.060508906841278,25.4730281829834,25.0,-190.5414581298828,-3650.099609375,27.81897735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5393981933594,303.1305236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.419921875,18000.0,0.0,0.0,0.0177830681204795,0.0,0.0,0.0,0.0,1.0,0.0025716864038258,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841794684529304,0.0962396785616874,-0.012060216628015,0.0,1.804755265766289e-05,0.0,0.0,3.687221765518189,0.0,0.0,0.0,0.2685836851596832,4.0,0.0,1.0
283860,292.18017578125,297.1499938964844,293.1499938964844,0.0079298559576272,-534.7722778320312,300.63836669921875,0.5417430400848389,0.050000000745058,0.0458730719983577,291.84130859375,297.1499938964844,293.1499938964844,0.0120852533727884,-715.4627685546875,303.2142333984375,0.5417430400848389,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.0082788513973355,-428.0118103027344,300.9151916503906,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091794682666659,-618.208251953125,301.5712890625,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5447692871094,297.1499938964844,293.1499938964844,0.004640300758183,-1734.9410400390625,297.2934265136719,0.5417430400848389,0.050000000745058,0.2291454970836639,291.0830078125,291.1499938964844,270.29840087890625,269.89013671875,284.13427734375,292.54351806640625,291.04541015625,1.0,0.1515671908855438,1.0,1.0,0.9950351119041444,1.0,-0.4887882471084595,0.2071185559034347,0.2816697061061859,0.0811209306120872,0.0,0.0,0.079831875860691,25.38622093200684,25.0,-226.2038116455078,-3584.10986328125,27.743873596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39239501953125,302.6169128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.580078125,18000.0,0.0,0.0,0.0300771240144968,0.0,0.0,0.0,0.0,1.0,0.0025075231678783,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888247340917587,0.1003336980938911,-0.0115089612081646,0.0,3.052445754292421e-05,0.0,0.0,3.8502063751220703,0.0,0.0,0.0,0.2691633403301239,4.0,0.0,1.0
283920,292.18017578125,297.1499938964844,293.1499938964844,0.0079298559576272,-534.7722778320312,300.63836669921875,0.5417430400848389,0.050000000745058,0.0458730719983577,291.84130859375,297.1499938964844,293.1499938964844,0.0120852533727884,-715.4627685546875,303.2142333984375,0.5417430400848389,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.0082788513973355,-428.0118103027344,300.9151916503906,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091794682666659,-618.208251953125,301.5712890625,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5447692871094,297.1499938964844,293.1499938964844,0.004640300758183,-1734.9410400390625,297.2934265136719,0.5417430400848389,0.050000000745058,0.2291454970836639,291.0830078125,291.1499938964844,270.29840087890625,269.89013671875,284.13427734375,292.54351806640625,291.04541015625,1.0,0.1515671908855438,1.0,1.0,0.9950351119041444,1.0,-0.4887882471084595,0.2071185559034347,0.2816697061061859,0.0811209306120872,0.0,0.0,0.079831875860691,25.38622093200684,25.0,-226.2038116455078,-3584.10986328125,27.743873596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39239501953125,302.6169128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.580078125,18000.0,0.0,0.0,0.0300771240144968,0.0,0.0,0.0,0.0,1.0,0.0025075231678783,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888247340917587,0.1003336980938911,-0.0115089612081646,0.0,3.052445754292421e-05,0.0,0.0,3.8502063751220703,0.0,0.0,0.0,0.2691633403301239,4.0,0.0,1.0
283980,292.1908874511719,297.1499938964844,293.1499938964844,0.0083793913945555,-557.2207641601562,300.9140930175781,0.5420916080474854,0.050000000745058,0.0458703935146331,291.84979248046875,297.1499938964844,293.1499938964844,0.0132048986852169,-747.870361328125,303.6410522460937,0.5420916080474854,0.050000000745058,0.0483037307858467,292.16473388671875,297.1499938964844,293.1499938964844,0.0087692905217409,-446.0931091308594,301.2054138183594,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.0097784083336591,-644.4097900390625,301.8912658691406,0.5420916080474854,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.0048214974813163,-1804.7779541015625,297.4149780273437,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9514465332031,291.1499938964844,270.3139038085937,269.9109802246094,284.1463928222656,292.5515441894531,290.9257202148437,1.0,0.1514138877391815,1.0,1.0,0.9946048259735109,1.0,-0.488759696483612,0.2070848941802978,0.2816748023033142,0.0811817497014999,0.0,0.0,0.1155541315674781,25.315414428710938,25.0,-173.66213989257812,-3642.135498046875,27.68261337280273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.50164794921875,302.6942749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17973.375,18000.0,0.0,0.0,0.0438743382692337,0.0,0.0,0.0,0.0,1.0,0.0015166512457653,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006826534867286,0.1050833538174629,-0.0044006998650729,0.0,4.452687426237389e-05,0.0,0.0,4.050724506378174,0.0,0.0,0.0,0.2701838314533233,4.0,0.0,1.0
284040,292.1908874511719,297.1499938964844,293.1499938964844,0.0083793913945555,-557.2207641601562,300.9140930175781,0.5420916080474854,0.050000000745058,0.0458703935146331,291.84979248046875,297.1499938964844,293.1499938964844,0.0132048986852169,-747.870361328125,303.6410522460937,0.5420916080474854,0.050000000745058,0.0483037307858467,292.16473388671875,297.1499938964844,293.1499938964844,0.0087692905217409,-446.0931091308594,301.2054138183594,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.0097784083336591,-644.4097900390625,301.8912658691406,0.5420916080474854,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.0048214974813163,-1804.7779541015625,297.4149780273437,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9514465332031,291.1499938964844,270.3139038085937,269.9109802246094,284.1463928222656,292.5515441894531,290.9257202148437,1.0,0.1514138877391815,1.0,1.0,0.9946048259735109,1.0,-0.488759696483612,0.2070848941802978,0.2816748023033142,0.0811817497014999,0.0,0.0,0.1155541315674781,25.315414428710938,25.0,-173.66213989257812,-3642.135498046875,27.68261337280273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.50164794921875,302.6942749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17973.375,18000.0,0.0,0.0,0.0438743382692337,0.0,0.0,0.0,0.0,1.0,0.0015166512457653,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006826534867286,0.1050833538174629,-0.0044006998650729,0.0,4.452687426237389e-05,0.0,0.0,4.050724506378174,0.0,0.0,0.0,0.2701838314533233,4.0,0.0,1.0
284100,292.1961364746094,297.1499938964844,293.1499938964844,0.0086041316390037,-567.5836791992188,301.0580749511719,0.5422418117523193,0.050000000745058,0.0458692423999309,291.8540954589844,297.1499938964844,293.1499938964844,0.0137971621006727,-762.9212036132812,303.8568725585937,0.5422418117523193,0.050000000745058,0.0483025200664997,292.16949462890625,297.1499938964844,293.1499938964844,0.009015779942274,-454.4501953125,301.3563232421875,0.5422418117523193,0.050000000745058,0.0356760770082473,292.0966491699219,297.1499938964844,293.1499938964844,0.0100825615227222,-656.523193359375,302.0561218261719,0.5422418117523193,0.050000000745058,0.0483025200664997,292.55670166015625,297.1499938964844,293.1499938964844,0.0049089072272181,-1836.9197998046875,297.4869079589844,0.5422418117523193,0.050000000745058,0.2291263490915298,290.9068603515625,291.1499938964844,270.3210754394531,269.9205627441406,284.15216064453125,292.55548095703125,290.8900451660156,1.0,0.151348128914833,1.0,1.0,0.9943896532058716,1.0,-0.4887474179267883,0.2070687264204025,0.281678706407547,0.0812129974365234,0.0,0.0,0.1363150030374527,25.285064697265625,25.0,-125.45736694335938,-3705.987548828125,27.65635681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1434631347656,302.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17962.306640625,18000.0,0.0,0.0,0.0511200278997421,0.0,0.0,0.0,0.0,1.0,0.0004082028754055,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088539510965347,0.1092303320765495,-0.0003763869754038,0.0,5.188032810110599e-05,0.0,0.0,4.224080562591553,0.0,0.0,0.0,0.2709922194480896,4.0,0.0,1.0
284160,292.201416015625,297.1499938964844,293.1499938964844,0.0088241295889019,-577.088134765625,301.2062683105469,0.5423779487609863,0.050000000745058,0.0458681993186473,291.8585205078125,297.1499938964844,293.1499938964844,0.0144016183912754,-776.8442993164062,304.0732727050781,0.5423779487609863,0.050000000745058,0.0483014211058616,292.1742553710937,297.1499938964844,293.1499938964844,0.0092580895870924,-462.1271057128906,301.51123046875,0.5423779487609863,0.050000000745058,0.0356752648949623,292.10186767578125,297.1499938964844,293.1499938964844,0.0103838928043842,-667.6624145507812,302.2240295410156,0.5423779487609863,0.050000000745058,0.0483014211058616,292.5606689453125,297.1499938964844,293.1499938964844,0.0049921600148081,-1866.2127685546875,297.56787109375,0.5423779487609863,0.050000000745058,0.2291211485862732,290.8807373046875,291.1499938964844,270.3277893066406,269.92950439453125,284.15777587890625,292.5594177246094,290.873779296875,1.0,0.1512886881828308,1.0,1.0,0.9941744208335876,1.0,-0.4887363314628601,0.2070529609918594,0.2816833555698395,0.0812446326017379,0.0,0.0,0.1569804549217224,25.25764846801757,25.0,-68.90455627441406,-3793.738525390625,27.63263511657715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8363342285156,303.0350952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17941.4296875,18000.0,0.0,0.0,0.0585200078785419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179644390940666,0.1179686710238456,-4.225790235068416e-06,0.0,5.939036782365292e-05,0.0,0.0,4.580593109130859,0.0,0.0,0.0,0.2723034024238586,4.0,0.0,1.0
284220,292.2121887207031,297.1499938964844,293.1499938964844,0.009239537641406,-593.1429443359375,301.51226806640625,0.5466512441635132,0.050000000745058,0.0458363071084022,291.8791198730469,297.1499938964844,293.1499938964844,0.0250950958579778,-1031.325439453125,304.12762451171875,0.6118301153182983,0.0734938979148864,0.0642691850662231,292.1839904785156,297.1499938964844,293.1499938964844,0.0097189210355281,-475.1376647949219,301.8296813964844,0.5466512441635132,0.050000000745058,0.0356504619121551,292.1123046875,297.1499938964844,293.1499938964844,0.0109641421586275,-686.5809326171875,302.5657958984375,0.5466512441635132,0.050000000745058,0.048267837613821,292.56915283203125,297.1499938964844,293.1499938964844,0.0051413252949714,-1914.6629638671875,297.7544860839844,0.5466512441635132,0.050000000745058,0.2289618402719497,290.88494873046875,291.1499938964844,270.3398742675781,269.94549560546875,284.1739196777344,292.5677795410156,290.8920593261719,1.0,0.1514515727758407,1.0,1.0,0.993743896484375,1.0,-0.5075943470001221,0.2148738801479339,0.2927204668521881,0.0852772891521453,0.0,0.0,0.1927566826343536,24.55799865722656,25.0,20.25914192199707,-4012.210205078125,28.63627052307129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3837280273437,303.306396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17929.6484375,18000.0,0.0,0.0,0.0732783153653144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366157233715057,0.1366199702024459,-4.254762643540744e-06,0.0,7.436817395500839e-05,0.0,0.0,5.362897872924805,0.0,0.0,0.0,0.2752561271190643,4.0,0.0,1.0
284280,292.2121887207031,297.1499938964844,293.1499938964844,0.009239537641406,-593.1429443359375,301.51226806640625,0.5466512441635132,0.050000000745058,0.0458363071084022,291.8791198730469,297.1499938964844,293.1499938964844,0.0250950958579778,-1031.325439453125,304.12762451171875,0.6118301153182983,0.0734938979148864,0.0642691850662231,292.1839904785156,297.1499938964844,293.1499938964844,0.0097189210355281,-475.1376647949219,301.8296813964844,0.5466512441635132,0.050000000745058,0.0356504619121551,292.1123046875,297.1499938964844,293.1499938964844,0.0109641421586275,-686.5809326171875,302.5657958984375,0.5466512441635132,0.050000000745058,0.048267837613821,292.56915283203125,297.1499938964844,293.1499938964844,0.0051413252949714,-1914.6629638671875,297.7544860839844,0.5466512441635132,0.050000000745058,0.2289618402719497,290.88494873046875,291.1499938964844,270.3398742675781,269.94549560546875,284.1739196777344,292.5677795410156,290.8920593261719,1.0,0.1514515727758407,1.0,1.0,0.993743896484375,1.0,-0.5075943470001221,0.2148738801479339,0.2927204668521881,0.0852772891521453,0.0,0.0,0.1927566826343536,24.55799865722656,25.0,20.25914192199707,-4012.210205078125,28.63627052307129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3837280273437,303.306396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17929.6484375,18000.0,0.0,0.0,0.0732783153653144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366157233715057,0.1366199702024459,-4.254762643540744e-06,0.0,7.436817395500839e-05,0.0,0.0,5.362897872924805,0.0,0.0,0.0,0.2752561271190643,4.0,0.0,1.0
284340,292.2236328125,297.1499938964844,293.1499938964844,0.0096548944711685,-607.8250122070312,301.8169250488281,0.5516891479492188,0.050000000745058,0.0458006560802459,291.9388427734375,297.1499938964844,293.1499938964844,0.0435001365840435,-1359.6302490234375,304.1048583984375,0.6762471795082092,0.0936329737305641,0.0850622504949569,292.1943359375,297.1499938964844,293.1499938964844,0.0101837124675512,-487.076171875,302.1466064453125,0.5516891479492188,0.050000000745058,0.0356227345764637,292.12310791015625,297.1499938964844,293.1499938964844,0.0115598095580935,-704.0208129882812,302.9049987792969,0.5516891479492188,0.050000000745058,0.0482302978634834,292.580322265625,297.1499938964844,293.1499938964844,0.0052761225961148,-1956.26708984375,297.9423828125,0.5516891479492188,0.050000000745058,0.2287837713956833,290.9146423339844,291.1499938964844,270.3500061035156,269.95867919921875,284.1927795410156,292.5785827636719,290.9232482910156,1.0,0.1520506143569946,1.0,1.0,0.9933134317398072,1.0,-0.5322138071060181,0.2251149117946624,0.3070988953113556,0.0905627310276031,0.0,0.0,0.2222101390361786,23.80796241760254,25.0,54.81288528442383,-4261.3017578125,30.119253158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1206970214844,303.4647521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17929.916015625,18000.0,0.0,0.0,0.0875561311841011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539025008678436,0.1539067924022674,-4.286080184101593e-06,0.0,8.885834540706128e-05,0.0,0.0,6.112293720245361,0.0,0.0,0.0,0.2781746983528137,4.0,0.0,1.0
284400,292.2236328125,297.1499938964844,293.1499938964844,0.0096548944711685,-607.8250122070312,301.8169250488281,0.5516891479492188,0.050000000745058,0.0458006560802459,291.9388427734375,297.1499938964844,293.1499938964844,0.0435001365840435,-1359.6302490234375,304.1048583984375,0.6762471795082092,0.0936329737305641,0.0850622504949569,292.1943359375,297.1499938964844,293.1499938964844,0.0101837124675512,-487.076171875,302.1466064453125,0.5516891479492188,0.050000000745058,0.0356227345764637,292.12310791015625,297.1499938964844,293.1499938964844,0.0115598095580935,-704.0208129882812,302.9049987792969,0.5516891479492188,0.050000000745058,0.0482302978634834,292.580322265625,297.1499938964844,293.1499938964844,0.0052761225961148,-1956.26708984375,297.9423828125,0.5516891479492188,0.050000000745058,0.2287837713956833,290.9146423339844,291.1499938964844,270.3500061035156,269.95867919921875,284.1927795410156,292.5785827636719,290.9232482910156,1.0,0.1520506143569946,1.0,1.0,0.9933134317398072,1.0,-0.5322138071060181,0.2251149117946624,0.3070988953113556,0.0905627310276031,0.0,0.0,0.2222101390361786,23.80796241760254,25.0,54.81288528442383,-4261.3017578125,30.119253158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1206970214844,303.4647521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17929.916015625,18000.0,0.0,0.0,0.0875561311841011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539025008678436,0.1539067924022674,-4.286080184101593e-06,0.0,8.885834540706128e-05,0.0,0.0,6.112293720245361,0.0,0.0,0.0,0.2781746983528137,4.0,0.0,1.0
284460,292.23638916015625,297.1499938964844,293.1499938964844,0.0100688431411981,-621.0236206054688,302.11590576171875,0.5549918413162231,0.050000000745058,0.0457783341407775,292.0106506347656,297.1499938964844,293.1499938964844,0.0576042979955673,-1607.025390625,304.0966796875,0.7215096354484558,0.1097701489925384,0.1010208278894424,292.2060852050781,297.1499938964844,293.1499938964844,0.0106505751609802,-497.8402404785156,302.4574279785156,0.5549918413162231,0.050000000745058,0.0356053709983825,292.1348876953125,297.1499938964844,293.1499938964844,0.0121692940592765,-719.8417358398438,303.2377624511719,0.5549918413162231,0.050000000745058,0.0482067875564098,292.59478759765625,297.1499938964844,293.1499938964844,0.0053980844095349,-1991.2237548828125,298.1266174316406,0.5549918413162231,0.050000000745058,0.2286722511053085,290.9669189453125,291.1499938964844,270.35797119140625,269.9692077636719,284.20819091796875,292.5926818847656,290.9825744628906,1.0,0.1528547257184982,1.0,1.0,0.9930949211120604,1.0,-0.5511569976806641,0.233039379119873,0.318117618560791,0.0946000963449478,0.0,0.0,0.2435150891542434,23.368640899658203,25.0,93.76242065429688,-4485.17822265625,31.4211483001709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0249328613281,303.6585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17939.529296875,18000.0,0.0,0.0,0.1008760407567024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688827276229858,0.1688870340585708,-4.317019374866504e-06,0.0,0.0001023763543344,0.0,0.0,6.783771514892578,0.0,0.0,0.0,0.2808303236961365,4.0,0.0,1.0
284520,292.23638916015625,297.1499938964844,293.1499938964844,0.0100688431411981,-621.0236206054688,302.11590576171875,0.5549918413162231,0.050000000745058,0.0457783341407775,292.0106506347656,297.1499938964844,293.1499938964844,0.0576042979955673,-1607.025390625,304.0966796875,0.7215096354484558,0.1097701489925384,0.1010208278894424,292.2060852050781,297.1499938964844,293.1499938964844,0.0106505751609802,-497.8402404785156,302.4574279785156,0.5549918413162231,0.050000000745058,0.0356053709983825,292.1348876953125,297.1499938964844,293.1499938964844,0.0121692940592765,-719.8417358398438,303.2377624511719,0.5549918413162231,0.050000000745058,0.0482067875564098,292.59478759765625,297.1499938964844,293.1499938964844,0.0053980844095349,-1991.2237548828125,298.1266174316406,0.5549918413162231,0.050000000745058,0.2286722511053085,290.9669189453125,291.1499938964844,270.35797119140625,269.9692077636719,284.20819091796875,292.5926818847656,290.9825744628906,1.0,0.1528547257184982,1.0,1.0,0.9930949211120604,1.0,-0.5511569976806641,0.233039379119873,0.318117618560791,0.0946000963449478,0.0,0.0,0.2435150891542434,23.368640899658203,25.0,93.76242065429688,-4485.17822265625,31.4211483001709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0249328613281,303.6585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17939.529296875,18000.0,0.0,0.0,0.1008760407567024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688827276229858,0.1688870340585708,-4.317019374866504e-06,0.0,0.0001023763543344,0.0,0.0,6.783771514892578,0.0,0.0,0.0,0.2808303236961365,4.0,0.0,1.0
284580,292.250732421875,297.1499938964844,293.1499938964844,0.0104742180556058,-632.6363525390625,302.4068603515625,0.5573883056640625,0.050000000745058,0.0457626022398471,292.0831298828125,297.1499938964844,293.1499938964844,0.0689913108944892,-1815.9764404296875,304.0956115722656,0.7535395622253418,0.1239383965730667,0.1148287579417228,292.2194519042969,297.1499938964844,293.1499938964844,0.0111119784414768,-507.3548583984375,302.7597045898437,0.5573883056640625,0.050000000745058,0.0355931371450424,292.1478881835937,297.1499938964844,293.1499938964844,0.0127845359966158,-733.95751953125,303.5614013671875,0.5573883056640625,0.050000000745058,0.0481902249157428,292.6115417480469,297.1499938964844,293.1499938964844,0.005505668465048,-2019.4696044921875,298.30841064453125,0.5573883056640625,0.050000000745058,0.2285936772823333,291.0423889160156,291.1499938964844,270.36376953125,269.9775390625,284.2220764160156,292.6092529296875,291.0589599609375,1.0,0.153793528676033,1.0,1.0,0.9928764700889589,1.0,-0.5675804018974304,0.2399407029151916,0.3276396989822387,0.0980859845876693,0.0,0.0,0.2529071569442749,23.085786819458008,25.0,108.3772430419922,-4649.23583984375,32.67601013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.08563232421875,303.8173522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.33203125,18000.0,0.0,0.0,0.1126971989870071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772826611995697,0.1772869974374771,-4.339947281550849e-06,0.0,0.0001143733315984,0.0,0.0,7.176621913909912,0.0,0.0,0.0,0.2824513018131256,4.0,0.0,1.0
284640,292.250732421875,297.1499938964844,293.1499938964844,0.0104742180556058,-632.6363525390625,302.4068603515625,0.5573883056640625,0.050000000745058,0.0457626022398471,292.0831298828125,297.1499938964844,293.1499938964844,0.0689913108944892,-1815.9764404296875,304.0956115722656,0.7535395622253418,0.1239383965730667,0.1148287579417228,292.2194519042969,297.1499938964844,293.1499938964844,0.0111119784414768,-507.3548583984375,302.7597045898437,0.5573883056640625,0.050000000745058,0.0355931371450424,292.1478881835937,297.1499938964844,293.1499938964844,0.0127845359966158,-733.95751953125,303.5614013671875,0.5573883056640625,0.050000000745058,0.0481902249157428,292.6115417480469,297.1499938964844,293.1499938964844,0.005505668465048,-2019.4696044921875,298.30841064453125,0.5573883056640625,0.050000000745058,0.2285936772823333,291.0423889160156,291.1499938964844,270.36376953125,269.9775390625,284.2220764160156,292.6092529296875,291.0589599609375,1.0,0.153793528676033,1.0,1.0,0.9928764700889589,1.0,-0.5675804018974304,0.2399407029151916,0.3276396989822387,0.0980859845876693,0.0,0.0,0.2529071569442749,23.085786819458008,25.0,108.3772430419922,-4649.23583984375,32.67601013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.08563232421875,303.8173522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.33203125,18000.0,0.0,0.0,0.1126971989870071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772826611995697,0.1772869974374771,-4.339947281550849e-06,0.0,0.0001143733315984,0.0,0.0,7.176621913909912,0.0,0.0,0.0,0.2824513018131256,4.0,0.0,1.0
