time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2583923339844,297.1499938964844,293.1499938964844,0.0106799229979515,-638.2919311523438,302.5478210449219,0.5583346486091614,0.050000000745058,0.045756496489048,292.1188049316406,297.1499938964844,293.1499938964844,0.0740128234028816,-1910.8377685546875,304.09637451171875,0.7680379152297974,0.1304463297128677,0.1211554333567619,292.2266540527344,297.1499938964844,293.1499938964844,0.0113477008417248,-512.00048828125,302.9063720703125,0.5583346486091614,0.050000000745058,0.0355883836746215,292.15478515625,297.1499938964844,293.1499938964844,0.0131036471575498,-740.8861694335938,303.7190246582031,0.5583346486091614,0.050000000745058,0.0481837913393974,292.6204528808594,297.1499938964844,293.1499938964844,0.0055567026138305,-2032.653564453125,298.3946533203125,0.5583346486091614,0.050000000745058,0.2285631746053695,291.07928466796875,291.1499938964844,270.36590576171875,269.9809265136719,284.228515625,292.6181335449219,291.0941162109375,1.0,0.1542974859476089,1.0,1.0,0.9927672147750854,1.0,-0.5751157999038696,0.2431167811155319,0.3319990336894989,0.0996811389923095,0.0,0.0,0.2539044320583343,22.985960006713867,25.0,103.02210998535156,-4708.76318359375,33.293121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.171875,303.8851928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.908203125,18000.0,0.0,0.0,0.1178820952773094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788265109062194,0.178830862045288,-4.346403784438735e-06,0.0,0.0001196353405248,0.0,0.0,7.2531418800354,0.0,0.0,0.0,0.2827952802181244,4.0,0.0,1.0
284760,292.26629638671875,297.1499938964844,293.1499938964844,0.0108915045857429,-644.0487670898438,302.6854553222656,0.559135913848877,0.050000000745058,0.045751366764307,292.1539611816406,297.1499938964844,293.1499938964844,0.0786959901452064,-2000.559326171875,304.0976257324219,0.7816187143325806,0.1366049796342849,0.1271398067474365,292.23406982421875,297.1499938964844,293.1499938964844,0.011591232381761,-516.7341918945312,303.0499267578125,0.559135913848877,0.050000000745058,0.0355843938887119,292.16192626953125,297.1499938964844,293.1499938964844,0.0134362941607832,-747.955810546875,303.87384033203125,0.559135913848877,0.050000000745058,0.0481783896684646,292.62957763671875,297.1499938964844,293.1499938964844,0.0056074257008731,-2045.960205078125,298.4765014648437,0.559135913848877,0.050000000745058,0.2285375446081161,291.1118469238281,291.1499938964844,270.3675842285156,269.9837951660156,284.2346496582031,292.6272277832031,291.124267578125,1.0,0.1548173278570175,1.0,1.0,0.9926900267601012,1.0,-0.582249641418457,0.2461285889148712,0.3361210227012634,0.1011884436011314,0.0,0.0,0.2531553506851196,22.909135818481445,25.0,91.62454986572266,-4757.08984375,33.902732849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.29266357421875,303.95220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.666015625,18000.0,0.0,0.0,0.1225133687257766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789708882570266,0.1789752393960952,-4.349585196905537e-06,0.0,0.0001243354927282,0.0,0.0,7.264493465423584,0.0,0.0,0.0,0.2828776836395263,4.0,0.0,1.0
284820,292.2826843261719,297.1499938964844,293.1499938964844,0.0113363368436694,-656.0392456054688,302.9515075683594,0.5604563355445862,0.050000000745058,0.0457429960370063,292.2212829589844,297.1499938964844,293.1499938964844,0.0873699933290481,-2169.0498046875,304.1006164550781,0.8061119914054871,0.1481802612543106,0.1383036226034164,292.2494812011719,297.1499938964844,293.1499938964844,0.0121065340936183,-526.6012573242188,303.3284912109375,0.5604563355445862,0.050000000745058,0.0355778858065605,292.17657470703125,297.1499938964844,293.1499938964844,0.0140130659565329,-760.3674926757812,304.14703369140625,0.5611509680747986,0.0521619319915771,0.0483141243457794,292.6481018066406,297.1499938964844,293.1499938964844,0.0057091419585049,-2073.596923828125,298.6263427734375,0.5604563355445862,0.050000000745058,0.2284957319498062,291.1598815917969,291.1499938964844,270.3695983886719,269.9881591796875,284.2459411621094,292.6457824707031,291.16717529296875,1.0,0.1558912098407745,1.0,1.0,0.9925355315208436,1.0,-0.5957415699958801,0.2518439590930938,0.3438975811004638,0.1040222495794296,0.0,0.0,0.2483702898025512,22.799835205078125,25.0,60.21421432495117,-4833.44384765625,35.11476516723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6244201660156,304.0989990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.017578125,18000.0,0.0,0.0,0.1299952268600464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764664500951767,0.1764708012342453,-4.348390120867407e-06,0.0,0.0001319286238867,0.0,0.0,7.155243873596191,0.0,0.0,0.0,0.2824997901916504,4.0,0.0,1.0
284880,292.2826843261719,297.1499938964844,293.1499938964844,0.0113363368436694,-656.0392456054688,302.9515075683594,0.5604563355445862,0.050000000745058,0.0457429960370063,292.2212829589844,297.1499938964844,293.1499938964844,0.0873699933290481,-2169.0498046875,304.1006164550781,0.8061119914054871,0.1481802612543106,0.1383036226034164,292.2494812011719,297.1499938964844,293.1499938964844,0.0121065340936183,-526.6012573242188,303.3284912109375,0.5604563355445862,0.050000000745058,0.0355778858065605,292.17657470703125,297.1499938964844,293.1499938964844,0.0140130659565329,-760.3674926757812,304.14703369140625,0.5611509680747986,0.0521619319915771,0.0483141243457794,292.6481018066406,297.1499938964844,293.1499938964844,0.0057091419585049,-2073.596923828125,298.6263427734375,0.5604563355445862,0.050000000745058,0.2284957319498062,291.1598815917969,291.1499938964844,270.3695983886719,269.9881591796875,284.2459411621094,292.6457824707031,291.16717529296875,1.0,0.1558912098407745,1.0,1.0,0.9925355315208436,1.0,-0.5957415699958801,0.2518439590930938,0.3438975811004638,0.1040222495794296,0.0,0.0,0.2483702898025512,22.799835205078125,25.0,60.21421432495117,-4833.44384765625,35.11476516723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6244201660156,304.0989990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.017578125,18000.0,0.0,0.0,0.1299952268600464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764664500951767,0.1764708012342453,-4.348390120867407e-06,0.0,0.0001319286238867,0.0,0.0,7.155243873596191,0.0,0.0,0.0,0.2824997901916504,4.0,0.0,1.0
284940,292.29931640625,297.1499938964844,293.1499938964844,0.0118140345439314,-668.8924560546875,303.2069396972656,0.5666833519935608,0.050000000745058,0.0457050688564777,292.2877502441406,297.1499938964844,293.1499938964844,0.0952553376555442,-2323.4208984375,304.1039733886719,0.8313882350921631,0.1582436114549636,0.1482425332069397,292.2654113769531,297.1499938964844,293.1499938964844,0.0126632144674658,-537.1465454101562,303.5968322753906,0.5666833519935608,0.050000000745058,0.0355483889579772,292.2045593261719,297.1499938964844,293.1499938964844,0.0240520350635051,-1005.8903198242188,304.1309509277344,0.6291735172271729,0.0712147504091262,0.0640582889318466,292.6669921875,297.1499938964844,293.1499938964844,0.0058089583180844,-2102.752685546875,298.7547607421875,0.5666833519935608,0.050000000745058,0.2283062785863876,291.1763000488281,291.1499938964844,270.3699951171875,269.9907531738281,284.25152587890625,292.6646728515625,291.1726989746094,1.0,0.1573238968849182,1.0,1.0,0.9923810958862304,1.0,-0.6262524127960205,0.2649081349372864,0.3613443076610565,0.1102305278182029,0.0,0.0,0.2431935966014862,22.04658508300781,25.0,-2.8390583992004395,-4962.09619140625,37.43560409545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0403747558594,304.19854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.0625,18000.0,0.0,0.0,0.1351231336593628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725991070270538,0.1726034432649612,-4.341495696280617e-06,0.0,0.0001371328107779,0.0,0.0,6.979235649108887,0.0,0.0,0.0,0.2818304598331451,4.0,0.0,1.0
285000,292.29931640625,297.1499938964844,293.1499938964844,0.0118140345439314,-668.8924560546875,303.2069396972656,0.5666833519935608,0.050000000745058,0.0457050688564777,292.2877502441406,297.1499938964844,293.1499938964844,0.0952553376555442,-2323.4208984375,304.1039733886719,0.8313882350921631,0.1582436114549636,0.1482425332069397,292.2654113769531,297.1499938964844,293.1499938964844,0.0126632144674658,-537.1465454101562,303.5968322753906,0.5666833519935608,0.050000000745058,0.0355483889579772,292.2045593261719,297.1499938964844,293.1499938964844,0.0240520350635051,-1005.8903198242188,304.1309509277344,0.6291735172271729,0.0712147504091262,0.0640582889318466,292.6669921875,297.1499938964844,293.1499938964844,0.0058089583180844,-2102.752685546875,298.7547607421875,0.5666833519935608,0.050000000745058,0.2283062785863876,291.1763000488281,291.1499938964844,270.3699951171875,269.9907531738281,284.25152587890625,292.6646728515625,291.1726989746094,1.0,0.1573238968849182,1.0,1.0,0.9923810958862304,1.0,-0.6262524127960205,0.2649081349372864,0.3613443076610565,0.1102305278182029,0.0,0.0,0.2431935966014862,22.04658508300781,25.0,-2.8390583992004395,-4962.09619140625,37.43560409545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0403747558594,304.19854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.0625,18000.0,0.0,0.0,0.1351231336593628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725991070270538,0.1726034432649612,-4.341495696280617e-06,0.0,0.0001371328107779,0.0,0.0,6.979235649108887,0.0,0.0,0.0,0.2818304598331451,4.0,0.0,1.0
285060,292.3160095214844,297.1499938964844,293.1499938964844,0.0123658096417784,-684.0799560546875,303.4530029296875,0.5713345408439636,0.050000000745058,0.045678112655878,292.3540344238281,297.1499938964844,293.1499938964844,0.1022523865103721,-2460.011474609375,304.1076354980469,0.8512448072433472,0.1666454970836639,0.1564748883247375,292.28179931640625,297.1499938964844,293.1499938964844,0.0133083816617727,-549.5399169921875,303.8565673828125,0.5713345408439636,0.050000000745058,0.0355274192988872,292.2528381347656,297.1499938964844,293.1499938964844,0.0363540612161159,-1233.067626953125,304.11700439453125,0.6776337027549744,0.0854033678770065,0.0783860608935356,292.6869812011719,297.1499938964844,293.1499938964844,0.0059169847518205,-2137.765625,298.8525085449219,0.5713345408439636,0.050000000745058,0.22817163169384,291.1418151855469,291.1499938964844,270.368896484375,269.9917907714844,284.25518798828125,292.6846618652344,291.1350402832031,1.0,0.159015879034996,1.0,1.0,0.9923112988471984,1.0,-0.6531094312667847,0.2764859199523926,0.3766235411167145,0.1156559437513351,0.0,0.0,0.2463537156581878,21.55909538269043,25.0,-42.93092727661133,-5134.84814453125,39.77241134643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.48211669921875,304.4075012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.23046875,18000.0,0.0,0.0,0.1382593959569931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731210350990295,0.1731253862380981,-4.338057806307916e-06,0.0,0.0001403157075401,0.0,0.0,6.996072292327881,0.0,0.0,0.0,0.2818534672260284,4.0,0.0,1.0
285120,292.3160095214844,297.1499938964844,293.1499938964844,0.0123658096417784,-684.0799560546875,303.4530029296875,0.5713345408439636,0.050000000745058,0.045678112655878,292.3540344238281,297.1499938964844,293.1499938964844,0.1022523865103721,-2460.011474609375,304.1076354980469,0.8512448072433472,0.1666454970836639,0.1564748883247375,292.28179931640625,297.1499938964844,293.1499938964844,0.0133083816617727,-549.5399169921875,303.8565673828125,0.5713345408439636,0.050000000745058,0.0355274192988872,292.2528381347656,297.1499938964844,293.1499938964844,0.0363540612161159,-1233.067626953125,304.11700439453125,0.6776337027549744,0.0854033678770065,0.0783860608935356,292.6869812011719,297.1499938964844,293.1499938964844,0.0059169847518205,-2137.765625,298.8525085449219,0.5713345408439636,0.050000000745058,0.22817163169384,291.1418151855469,291.1499938964844,270.368896484375,269.9917907714844,284.25518798828125,292.6846618652344,291.1350402832031,1.0,0.159015879034996,1.0,1.0,0.9923112988471984,1.0,-0.6531094312667847,0.2764859199523926,0.3766235411167145,0.1156559437513351,0.0,0.0,0.2463537156581878,21.55909538269043,25.0,-42.93092727661133,-5134.84814453125,39.77241134643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.48211669921875,304.4075012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.23046875,18000.0,0.0,0.0,0.1382593959569931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731210350990295,0.1731253862380981,-4.338057806307916e-06,0.0,0.0001403157075401,0.0,0.0,6.996072292327881,0.0,0.0,0.0,0.2818534672260284,4.0,0.0,1.0
285180,292.3330993652344,297.1499938964844,293.1499938964844,0.0129307359457015,-698.3499145507812,303.6939697265625,0.574294924736023,0.050000000745058,0.0456615015864372,292.4166259765625,297.1499938964844,293.1499938964844,0.1084439009428024,-2579.02294921875,304.1114501953125,0.8677460551261902,0.1741129010915756,0.1637191921472549,292.2985534667969,297.1499938964844,293.1499938964844,0.0139749757945537,-561.2053833007812,304.1109619140625,0.574294924736023,0.050000000745058,0.0355144999921321,292.3065795898437,297.1499938964844,293.1499938964844,0.0470624379813671,-1418.089111328125,304.1103210449219,0.7147737145423889,0.0972386822104454,0.0900330990552902,292.70806884765625,297.1499938964844,293.1499938964844,0.0060162334702908,-2168.749267578125,298.94488525390625,0.574294924736023,0.050000000745058,0.2280886471271515,291.1174011230469,291.1499938964844,270.3665466308594,269.9913635253906,284.2583312988281,292.7057189941406,291.1156311035156,1.0,0.1608215570449829,1.0,1.0,0.9922415018081664,1.0,-0.6756468415260315,0.2862683236598968,0.3893785178661346,0.1201595440506935,0.0,0.0,0.2526267170906067,21.312774658203125,25.0,-27.29600524902344,-5337.59228515625,42.009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.89776611328125,304.705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.369140625,18000.0,0.0,0.0,0.1399260014295578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771648228168487,0.1771691739559173,-4.343559794506291e-06,0.0,0.0001420071057509,0.0,0.0,7.1773858070373535,0.0,0.0,0.0,0.282525897026062,4.0,0.0,1.0
285240,292.3330993652344,297.1499938964844,293.1499938964844,0.0129307359457015,-698.3499145507812,303.6939697265625,0.574294924736023,0.050000000745058,0.0456615015864372,292.4166259765625,297.1499938964844,293.1499938964844,0.1084439009428024,-2579.02294921875,304.1114501953125,0.8677460551261902,0.1741129010915756,0.1637191921472549,292.2985534667969,297.1499938964844,293.1499938964844,0.0139749757945537,-561.2053833007812,304.1109619140625,0.574294924736023,0.050000000745058,0.0355144999921321,292.3065795898437,297.1499938964844,293.1499938964844,0.0470624379813671,-1418.089111328125,304.1103210449219,0.7147737145423889,0.0972386822104454,0.0900330990552902,292.70806884765625,297.1499938964844,293.1499938964844,0.0060162334702908,-2168.749267578125,298.94488525390625,0.574294924736023,0.050000000745058,0.2280886471271515,291.1174011230469,291.1499938964844,270.3665466308594,269.9913635253906,284.2583312988281,292.7057189941406,291.1156311035156,1.0,0.1608215570449829,1.0,1.0,0.9922415018081664,1.0,-0.6756468415260315,0.2862683236598968,0.3893785178661346,0.1201595440506935,0.0,0.0,0.2526267170906067,21.312774658203125,25.0,-27.29600524902344,-5337.59228515625,42.009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.89776611328125,304.705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.369140625,18000.0,0.0,0.0,0.1399260014295578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771648228168487,0.1771691739559173,-4.343559794506291e-06,0.0,0.0001420071057509,0.0,0.0,7.1773858070373535,0.0,0.0,0.0,0.282525897026062,4.0,0.0,1.0
285300,292.341796875,297.1499938964844,293.1499938964844,0.0132096884772181,-704.8433837890625,303.8123474121094,0.5761345624923706,0.050000000745058,0.0456513985991478,292.4465637207031,297.1499938964844,293.1499938964844,0.111249454319477,-2632.301025390625,304.11334228515625,0.8760432600975037,0.1775234490633011,0.1670455932617187,292.3074951171875,297.1499938964844,293.1499938964844,0.0152107924222946,-588.4229125976562,304.1452331542969,0.5872591733932495,0.0564038567245006,0.0372625961899757,292.3334655761719,297.1499938964844,293.1499938964844,0.0517956763505935,-1500.820068359375,304.10894775390625,0.7294685244560242,0.1026433408260345,0.0952766239643096,292.7188720703125,297.1499938964844,293.1499938964844,0.0060599572025239,-2181.70263671875,298.9913635253906,0.5761345624923706,0.050000000745058,0.2280381917953491,291.1142272949219,291.1499938964844,270.36492919921875,269.9906921386719,284.2588806152344,292.7165222167969,291.1138916015625,1.0,0.1617746353149414,1.0,1.0,0.992206573486328,1.0,-0.6879547238349915,0.2916487157344818,0.3963060081005096,0.1225707083940506,0.0,0.0,0.2553540468215942,21.15117454528809,25.0,-16.693693161010742,-5439.33056640625,43.24077606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0846862792969,304.8402099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.96875,18000.0,0.0,0.0,0.1403699368238449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791616827249527,0.1791660338640213,-4.347558387962636e-06,0.0,0.0001424576330464,0.0,0.0,7.269389152526855,0.0,0.0,0.0,0.2828860580921173,4.0,0.0,1.0
285360,292.3506164550781,297.1499938964844,293.1499938964844,0.0134910186752676,-711.1702880859375,303.9289855957031,0.5792648196220398,0.050000000745058,0.0456345789134502,292.4767150878906,297.1499938964844,293.1499938964844,0.1138255149126052,-2680.92919921875,304.1153259277344,0.8855835795402527,0.1805178970098495,0.1700662523508072,292.3221435546875,297.1499938964844,293.1499938964844,0.019728722050786,-674.274658203125,304.1378479003906,0.6199840307235718,0.064207337796688,0.0427060350775718,292.3598022460937,297.1499938964844,293.1499938964844,0.056237194687128,-1579.6658935546875,304.1083374023437,0.744320809841156,0.1078158393502235,0.1002627164125442,292.7298278808594,297.1499938964844,293.1499938964844,0.0061003430746495,-2193.641357421875,299.0357971191406,0.5792648196220398,0.050000000745058,0.227954164147377,291.1117553710937,291.1499938964844,270.363037109375,269.9896850585937,284.25714111328125,292.7275085449219,291.1098327636719,1.0,0.1628264635801315,1.0,1.0,0.9922369718551636,1.0,-0.7039753198623657,0.2986709773540497,0.4053043723106384,0.1257022321224212,0.0,0.0,0.2581288814544678,20.84427261352539,25.0,-18.89924049377441,-5548.43701171875,44.7707405090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2539978027344,304.9400939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.279296875,18000.0,0.0,0.0,0.1406344771385193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810216307640075,0.1810259819030761,-4.351466031948803e-06,0.0,0.0001427261158823,0.0,0.0,7.355658531188965,0.0,0.0,0.0,0.2832309603691101,4.0,0.0,1.0
285420,292.3684997558594,297.1499938964844,293.1499938964844,0.0141944168135523,-726.6024780273438,304.14703369140625,0.5839280486106873,0.0507117472589015,0.0456275977194309,292.5364990234375,297.1499938964844,293.1499938964844,0.1182410195469856,-2763.800537109375,304.1195373535156,0.900607705116272,0.185448482632637,0.1750081479549408,292.3646545410156,297.1499938964844,293.1499938964844,0.0294414088129997,-820.619384765625,304.1258544921875,0.6653367877006531,0.0765809565782547,0.0519859753549099,292.41033935546875,297.1499938964844,293.1499938964844,0.0645038187503814,-1730.3280029296875,304.1084899902344,0.7715470790863037,0.1175839230418205,0.1096610128879547,292.7526550292969,297.1499938964844,293.1499938964844,0.006179632153362,-2218.031982421875,299.1112060546875,0.5838428735733032,0.050000000745058,0.2278349101543426,291.09295654296875,291.1499938964844,270.35858154296875,269.9869079589844,284.254150390625,292.7502746582031,291.0902099609375,1.0,0.1650528758764267,1.0,1.0,0.9922977089881896,1.0,-0.7321720719337463,0.3110937774181366,0.4210782945156097,0.1311789005994796,0.0,0.0,0.2669127881526947,20.460453033447266,25.0,-23.07889747619629,-5769.046875,47.767696380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5313720703125,305.1390686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.080078125,18000.0,0.0,0.0,0.1408609002828598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864669471979141,0.1864713132381439,-4.360781986179063e-06,0.0,0.0001429559051757,0.0,0.0,7.606200695037842,0.0,0.0,0.0,0.284212589263916,4.0,0.0,1.0
285480,292.3684997558594,297.1499938964844,293.1499938964844,0.0141944168135523,-726.6024780273438,304.14703369140625,0.5839280486106873,0.0507117472589015,0.0456275977194309,292.5364990234375,297.1499938964844,293.1499938964844,0.1182410195469856,-2763.800537109375,304.1195373535156,0.900607705116272,0.185448482632637,0.1750081479549408,292.3646545410156,297.1499938964844,293.1499938964844,0.0294414088129997,-820.619384765625,304.1258544921875,0.6653367877006531,0.0765809565782547,0.0519859753549099,292.41033935546875,297.1499938964844,293.1499938964844,0.0645038187503814,-1730.3280029296875,304.1084899902344,0.7715470790863037,0.1175839230418205,0.1096610128879547,292.7526550292969,297.1499938964844,293.1499938964844,0.006179632153362,-2218.031982421875,299.1112060546875,0.5838428735733032,0.050000000745058,0.2278349101543426,291.09295654296875,291.1499938964844,270.35858154296875,269.9869079589844,284.254150390625,292.7502746582031,291.0902099609375,1.0,0.1650528758764267,1.0,1.0,0.9922977089881896,1.0,-0.7321720719337463,0.3110937774181366,0.4210782945156097,0.1311789005994796,0.0,0.0,0.2669127881526947,20.460453033447266,25.0,-23.07889747619629,-5769.046875,47.767696380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5313720703125,305.1390686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.080078125,18000.0,0.0,0.0,0.1408609002828598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864669471979141,0.1864713132381439,-4.360781986179063e-06,0.0,0.0001429559051757,0.0,0.0,7.606200695037842,0.0,0.0,0.0,0.284212589263916,4.0,0.0,1.0
285540,292.39862060546875,297.1499938964844,293.1499938964844,0.0205007903277874,-884.2810668945312,304.13720703125,0.634236752986908,0.0644682720303535,0.0558590553700923,292.59375,297.1499938964844,293.1499938964844,0.1217139810323715,-2828.31640625,304.1239013671875,0.919355809688568,0.1893770545721054,0.1788221448659896,292.41131591796875,297.1499938964844,293.1499938964844,0.0386803671717643,-940.863525390625,304.11865234375,0.7065843939781189,0.0870209038257598,0.0595137067139148,292.4581298828125,297.1499938964844,293.1499938964844,0.0719306245446205,-1869.81005859375,304.1099853515625,0.8013463616371155,0.1266279965639114,0.1183465793728828,292.7767028808594,297.1499938964844,293.1499938964844,0.0062450421974062,-2237.89599609375,299.1769104003906,0.5915830731391907,0.050000000745058,0.2276428937911987,291.0777587890625,291.1499938964844,270.3533630371094,269.9831848144531,284.24560546875,292.7743225097656,291.0739440917969,1.0,0.1676000207662582,1.0,1.0,0.9923584461212158,1.0,-0.7682536244392395,0.3271290063858032,0.4411246478557586,0.1380734592676162,0.0,0.0,0.2774809598922729,19.764034271240234,25.0,-27.971166610717773,-6026.82763671875,51.57097244262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7161865234375,305.28472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.33984375,18000.0,0.0,0.0,0.1410834938287735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938027441501617,0.1938071101903915,-4.37477456216584e-06,0.0,0.0001431818236596,0.0,0.0,7.949646949768066,0.0,0.0,0.0,0.2855655550956726,4.0,0.0,1.0
285600,292.39862060546875,297.1499938964844,293.1499938964844,0.0205007903277874,-884.2810668945312,304.13720703125,0.634236752986908,0.0644682720303535,0.0558590553700923,292.59375,297.1499938964844,293.1499938964844,0.1217139810323715,-2828.31640625,304.1239013671875,0.919355809688568,0.1893770545721054,0.1788221448659896,292.41131591796875,297.1499938964844,293.1499938964844,0.0386803671717643,-940.863525390625,304.11865234375,0.7065843939781189,0.0870209038257598,0.0595137067139148,292.4581298828125,297.1499938964844,293.1499938964844,0.0719306245446205,-1869.81005859375,304.1099853515625,0.8013463616371155,0.1266279965639114,0.1183465793728828,292.7767028808594,297.1499938964844,293.1499938964844,0.0062450421974062,-2237.89599609375,299.1769104003906,0.5915830731391907,0.050000000745058,0.2276428937911987,291.0777587890625,291.1499938964844,270.3533630371094,269.9831848144531,284.24560546875,292.7743225097656,291.0739440917969,1.0,0.1676000207662582,1.0,1.0,0.9923584461212158,1.0,-0.7682536244392395,0.3271290063858032,0.4411246478557586,0.1380734592676162,0.0,0.0,0.2774809598922729,19.764034271240234,25.0,-27.971166610717773,-6026.82763671875,51.57097244262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7161865234375,305.28472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.33984375,18000.0,0.0,0.0,0.1410834938287735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938027441501617,0.1938071101903915,-4.37477456216584e-06,0.0,0.0001431818236596,0.0,0.0,7.949646949768066,0.0,0.0,0.0,0.2855655550956726,4.0,0.0,1.0
285660,292.44647216796875,297.1499938964844,293.1499938964844,0.0276596825569868,-1028.099365234375,304.1297607421875,0.6735566258430481,0.0738146528601646,0.0649429634213447,292.638671875,297.1499938964844,293.1499938964844,0.1257297098636627,-2903.024169921875,304.1258239746094,0.938557505607605,0.1943390667438507,0.1831882745027542,292.4571228027344,297.1499938964844,293.1499938964844,0.0471498481929302,-1048.8629150390625,304.11505126953125,0.7379997968673706,0.0964473858475685,0.0662416368722915,292.5032958984375,297.1499938964844,293.1499938964844,0.0787426382303237,-2000.813232421875,304.1119689941406,0.8263674974441528,0.1349957138299942,0.1263894140720367,292.80206298828125,297.1499938964844,293.1499938964844,0.0063038431107997,-2256.458740234375,299.2272033691406,0.5980029106140137,0.050000000745058,0.2274914979934692,291.0534362792969,291.1499938964844,270.3475341796875,269.97869873046875,284.23736572265625,292.7996826171875,291.0511169433594,1.0,0.1704044193029403,1.0,1.0,0.9925952553749084,1.0,-0.8019420504570007,0.3421919643878937,0.4597500562667846,0.1444923132658004,0.0,0.0,0.2920732200145721,19.270437240600582,25.0,-26.006765365600582,-6301.677734375,55.5651741027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7984313964844,305.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.607421875,18000.0,0.0,0.0,0.1417982429265976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041872888803482,0.2041916847229004,-4.394295501697343e-06,0.0,0.000143907192978,0.0,0.0,8.44239330291748,0.0,0.0,0.0,0.2875109910964966,4.0,0.0,1.0
285720,292.44647216796875,297.1499938964844,293.1499938964844,0.0276596825569868,-1028.099365234375,304.1297607421875,0.6735566258430481,0.0738146528601646,0.0649429634213447,292.638671875,297.1499938964844,293.1499938964844,0.1257297098636627,-2903.024169921875,304.1258239746094,0.938557505607605,0.1943390667438507,0.1831882745027542,292.4571228027344,297.1499938964844,293.1499938964844,0.0471498481929302,-1048.8629150390625,304.11505126953125,0.7379997968673706,0.0964473858475685,0.0662416368722915,292.5032958984375,297.1499938964844,293.1499938964844,0.0787426382303237,-2000.813232421875,304.1119689941406,0.8263674974441528,0.1349957138299942,0.1263894140720367,292.80206298828125,297.1499938964844,293.1499938964844,0.0063038431107997,-2256.458740234375,299.2272033691406,0.5980029106140137,0.050000000745058,0.2274914979934692,291.0534362792969,291.1499938964844,270.3475341796875,269.97869873046875,284.23736572265625,292.7996826171875,291.0511169433594,1.0,0.1704044193029403,1.0,1.0,0.9925952553749084,1.0,-0.8019420504570007,0.3421919643878937,0.4597500562667846,0.1444923132658004,0.0,0.0,0.2920732200145721,19.270437240600582,25.0,-26.006765365600582,-6301.677734375,55.5651741027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7984313964844,305.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.607421875,18000.0,0.0,0.0,0.1417982429265976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041872888803482,0.2041916847229004,-4.394295501697343e-06,0.0,0.000143907192978,0.0,0.0,8.44239330291748,0.0,0.0,0.0,0.2875109910964966,4.0,0.0,1.0
285780,292.4958190917969,297.1499938964844,293.1499938964844,0.0344160087406635,-1141.70703125,304.1255187988281,0.705101728439331,0.0816339552402496,0.0722143873572349,292.676513671875,297.1499938964844,293.1499938964844,0.1300723254680633,-2983.11572265625,304.12664794921875,0.9559789896011353,0.1996127068996429,0.1881354004144668,292.5011291503906,297.1499938964844,293.1499938964844,0.0546961612999439,-1146.7154541015625,304.1141967773437,0.7649291753768921,0.1050737500190734,0.0723886638879776,292.5459899902344,297.1499938964844,293.1499938964844,0.0848617106676101,-2119.93115234375,304.1144714355469,0.8473554253578186,0.1427186876535415,0.133820578455925,292.82818603515625,297.1499938964844,293.1499938964844,0.0063484995625913,-2269.54296875,299.2728881835937,0.6029577255249023,0.050000000745058,0.227379024028778,291.0456237792969,291.1499938964844,270.3412780761719,269.9735717773437,284.23046875,292.8258361816406,291.0455017089844,1.0,0.1733550578355789,1.0,1.0,0.9928320646286012,1.0,-0.8327676653862,0.3560506999492645,0.4767169654369354,0.150359645485878,0.0,0.0,0.3066728711128235,18.96454429626465,25.0,-9.730643272399902,-6567.37255859375,59.647926330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7841796875,305.51092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.775390625,18000.0,0.0,0.0,0.1433471888303756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160766273736953,0.2160810381174087,-4.420363893586909e-06,0.0,0.0001454791781725,0.0,0.0,9.02424430847168,0.0,0.0,0.0,0.2898413240909576,4.0,0.0,1.0
285840,292.4958190917969,297.1499938964844,293.1499938964844,0.0344160087406635,-1141.70703125,304.1255187988281,0.705101728439331,0.0816339552402496,0.0722143873572349,292.676513671875,297.1499938964844,293.1499938964844,0.1300723254680633,-2983.11572265625,304.12664794921875,0.9559789896011353,0.1996127068996429,0.1881354004144668,292.5011291503906,297.1499938964844,293.1499938964844,0.0546961612999439,-1146.7154541015625,304.1141967773437,0.7649291753768921,0.1050737500190734,0.0723886638879776,292.5459899902344,297.1499938964844,293.1499938964844,0.0848617106676101,-2119.93115234375,304.1144714355469,0.8473554253578186,0.1427186876535415,0.133820578455925,292.82818603515625,297.1499938964844,293.1499938964844,0.0063484995625913,-2269.54296875,299.2728881835937,0.6029577255249023,0.050000000745058,0.227379024028778,291.0456237792969,291.1499938964844,270.3412780761719,269.9735717773437,284.23046875,292.8258361816406,291.0455017089844,1.0,0.1733550578355789,1.0,1.0,0.9928320646286012,1.0,-0.8327676653862,0.3560506999492645,0.4767169654369354,0.150359645485878,0.0,0.0,0.3066728711128235,18.96454429626465,25.0,-9.730643272399902,-6567.37255859375,59.647926330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7841796875,305.51092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.775390625,18000.0,0.0,0.0,0.1433471888303756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160766273736953,0.2160810381174087,-4.420363893586909e-06,0.0,0.0001454791781725,0.0,0.0,9.02424430847168,0.0,0.0,0.0,0.2898413240909576,4.0,0.0,1.0
285900,292.5198059082031,297.1499938964844,293.1499938964844,0.0379030853509902,-1197.0655517578125,304.1236877441406,0.7180411219596863,0.0852084383368492,0.0755124539136886,292.69403076171875,297.1499938964844,293.1499938964844,0.1321891695261001,-3021.890380859375,304.1270446777344,0.9634088277816772,0.2021661251783371,0.190572515130043,292.5223693847656,297.1499938964844,293.1499938964844,0.0581531189382076,-1192.4010009765625,304.1144104003906,0.7774671912193298,0.1091185510158538,0.0752700567245483,292.5664367675781,297.1499938964844,293.1499938964844,0.0877067744731903,-2175.5869140625,304.1157531738281,0.8570321202278137,0.1463528722524643,0.1373185962438583,292.84136962890625,297.1499938964844,293.1499938964844,0.0063664657063782,-2274.5791015625,299.29327392578125,0.6049570441246033,0.050000000745058,0.2273346334695816,291.0452575683594,291.1499938964844,270.3380432128906,269.9708251953125,284.2275085449219,292.83905029296875,291.0453796386719,1.0,0.1748631447553634,1.0,1.0,0.9929504990577698,1.0,-0.8472541570663452,0.3625845611095428,0.4846696257591247,0.1531242281198501,0.0,0.0,0.3136994838714599,18.868364334106445,25.0,-4.394556522369385,-6689.693359375,61.71650695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7480773925781,305.5372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.400390625,18000.0,0.0,0.0,0.1444741785526275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220194041728973,0.2220238447189331,-4.434349648363423e-06,0.0,0.0001466229296056,0.0,0.0,9.32158088684082,0.0,0.0,0.0,0.2910462915897369,4.0,0.0,1.0
285960,292.5431823730469,297.1499938964844,293.1499938964844,0.0409304872155189,-1246.4384765625,304.1229553222656,0.7289707064628601,0.0885952338576316,0.0786344781517982,292.7109069824219,297.1499938964844,293.1499938964844,0.1342393606901168,-3059.288818359375,304.12750244140625,0.9699285626411438,0.2046267241239547,0.1929336786270141,292.5431213378906,297.1499938964844,293.1499938964844,0.0614222921431064,-1236.178955078125,304.1149597167969,0.789237380027771,0.1129978075623512,0.0780339315533638,292.5863037109375,297.1499938964844,293.1499938964844,0.0904318913817405,-2228.9638671875,304.11700439453125,0.8661725521087646,0.1498449295759201,0.1406808495521545,292.8546142578125,297.1499938964844,293.1499938964844,0.0063820634968578,-2278.8779296875,299.3115539550781,0.6066539287567139,0.050000000745058,0.2272973656654358,291.04571533203125,291.1499938964844,270.3347473144531,269.96795654296875,284.2249450683594,292.8523254394531,291.0460510253906,1.0,0.1763821095228195,1.0,1.0,0.9931215643882751,1.0,-0.8611428737640381,0.368858128786087,0.4922847151756286,0.1557823419570922,0.0,0.0,0.3206096589565277,18.80597686767578,25.0,-0.553215742111206,-6806.47998046875,63.79575347900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6976318359375,305.55322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.99609375,18000.0,0.0,0.0,0.1458314508199691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280080020427703,0.2280124574899673,-4.448782874533208e-06,0.0,0.0001480003847973,0.0,0.0,9.625163078308104,0.0,0.0,0.0,0.2922804653644562,4.0,0.0,1.0
286020,292.588134765625,297.1499938964844,293.1499938964844,0.0465095676481723,-1337.50244140625,304.1227111816406,0.747996985912323,0.0948539599776268,0.0844027623534202,292.7430419921875,297.1499938964844,293.1499938964844,0.1380923688411712,-3129.146484375,304.1285705566406,0.9804304838180542,0.2092367857694625,0.1973753273487091,292.5830078125,297.1499938964844,293.1499938964844,0.0674399733543396,-1318.2330322265625,304.1166076660156,0.8100461959838867,0.1202781647443771,0.0832249224185943,292.6242980957031,297.1499938964844,293.1499938964844,0.0955511406064033,-2329.1220703125,304.1194763183594,0.8826818466186523,0.156417891383171,0.1470140665769577,292.8812866210937,297.1499938964844,293.1499938964844,0.0064057460986077,-2285.177978515625,299.3413391113281,0.6091848611831665,0.050000000745058,0.2272423803806305,291.0488586425781,291.1499938964844,270.328125,269.96209716796875,284.2211303710937,292.8790588378906,291.0495910644531,1.0,0.1794240474700927,1.0,1.0,0.9934636354446412,1.0,-0.8871622085571289,0.3806335628032684,0.5065286755561829,0.1607972085475921,0.0,0.0,0.3339106440544128,18.7728214263916,25.0,4.711253643035889,-7024.5634765625,67.96234893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.566650390625,305.5627136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17938.73828125,18000.0,0.0,0.0,0.149204671382904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400372326374054,0.2400417029857635,-4.478975824895315e-06,0.0,0.0001514237810624,0.0,0.0,10.24774932861328,0.0,0.0,0.0,0.2948214411735534,4.0,0.0,1.0
286080,292.588134765625,297.1499938964844,293.1499938964844,0.0465095676481723,-1337.50244140625,304.1227111816406,0.747996985912323,0.0948539599776268,0.0844027623534202,292.7430419921875,297.1499938964844,293.1499938964844,0.1380923688411712,-3129.146484375,304.1285705566406,0.9804304838180542,0.2092367857694625,0.1973753273487091,292.5830078125,297.1499938964844,293.1499938964844,0.0674399733543396,-1318.2330322265625,304.1166076660156,0.8100461959838867,0.1202781647443771,0.0832249224185943,292.6242980957031,297.1499938964844,293.1499938964844,0.0955511406064033,-2329.1220703125,304.1194763183594,0.8826818466186523,0.156417891383171,0.1470140665769577,292.8812866210937,297.1499938964844,293.1499938964844,0.0064057460986077,-2285.177978515625,299.3413391113281,0.6091848611831665,0.050000000745058,0.2272423803806305,291.0488586425781,291.1499938964844,270.328125,269.96209716796875,284.2211303710937,292.8790588378906,291.0495910644531,1.0,0.1794240474700927,1.0,1.0,0.9934636354446412,1.0,-0.8871622085571289,0.3806335628032684,0.5065286755561829,0.1607972085475921,0.0,0.0,0.3339106440544128,18.7728214263916,25.0,4.711253643035889,-7024.5634765625,67.96234893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.566650390625,305.5627136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17938.73828125,18000.0,0.0,0.0,0.149204671382904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400372326374054,0.2400417029857635,-4.478975824895315e-06,0.0,0.0001514237810624,0.0,0.0,10.24774932861328,0.0,0.0,0.0,0.2948214411735534,4.0,0.0,1.0
286140,292.6304626464844,297.1499938964844,293.1499938964844,0.0514701828360557,-1419.397216796875,304.1235656738281,0.7644637227058411,0.1004995554685592,0.0896030142903328,292.7731628417969,297.1499938964844,293.1499938964844,0.1416061222553253,-3192.375,304.1298522949219,0.9881101846694946,0.2134368568658828,0.2014303356409073,292.62091064453125,297.1499938964844,293.1499938964844,0.0728360339999198,-1393.3255615234375,304.1187438964844,0.8263081312179565,0.1269566565752029,0.0879891961812973,292.6600952148437,297.1499938964844,293.1499938964844,0.1002736911177635,-2420.971923828125,304.12176513671875,0.8967143893241882,0.1624713540077209,0.1528507471084594,292.9078063964844,297.1499938964844,293.1499938964844,0.0064211501739919,-2288.986328125,299.3630676269531,0.6106865406036377,0.050000000745058,0.2272099703550338,291.05426025390625,291.1499938964844,270.32159423828125,269.9560546875,284.218994140625,292.9056701660156,291.05517578125,1.0,0.1824305206537246,1.0,1.0,0.993805766105652,1.0,-0.9109549522399902,0.3914193511009216,0.5195356011390686,0.1654412895441055,0.0,0.0,0.3463335335254669,18.843408584594727,25.0,7.726283550262451,-7223.02392578125,72.1049575805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4155578613281,305.55279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.8359375,18000.0,0.0,0.0,0.1533500254154205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518777847290039,0.2518822848796844,-4.510441158345202e-06,0.0,0.0001556307834107,0.0,0.0,10.878379821777344,0.0,0.0,0.0,0.2974090278148651,4.0,0.0,1.0
286200,292.6304626464844,297.1499938964844,293.1499938964844,0.0514701828360557,-1419.397216796875,304.1235656738281,0.7644637227058411,0.1004995554685592,0.0896030142903328,292.7731628417969,297.1499938964844,293.1499938964844,0.1416061222553253,-3192.375,304.1298522949219,0.9881101846694946,0.2134368568658828,0.2014303356409073,292.62091064453125,297.1499938964844,293.1499938964844,0.0728360339999198,-1393.3255615234375,304.1187438964844,0.8263081312179565,0.1269566565752029,0.0879891961812973,292.6600952148437,297.1499938964844,293.1499938964844,0.1002736911177635,-2420.971923828125,304.12176513671875,0.8967143893241882,0.1624713540077209,0.1528507471084594,292.9078063964844,297.1499938964844,293.1499938964844,0.0064211501739919,-2288.986328125,299.3630676269531,0.6106865406036377,0.050000000745058,0.2272099703550338,291.05426025390625,291.1499938964844,270.32159423828125,269.9560546875,284.218994140625,292.9056701660156,291.05517578125,1.0,0.1824305206537246,1.0,1.0,0.993805766105652,1.0,-0.9109549522399902,0.3914193511009216,0.5195356011390686,0.1654412895441055,0.0,0.0,0.3463335335254669,18.843408584594727,25.0,7.726283550262451,-7223.02392578125,72.1049575805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4155578613281,305.55279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.8359375,18000.0,0.0,0.0,0.1533500254154205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518777847290039,0.2518822848796844,-4.510441158345202e-06,0.0,0.0001556307834107,0.0,0.0,10.878379821777344,0.0,0.0,0.0,0.2974090278148651,4.0,0.0,1.0
286260,292.67010498046875,297.1499938964844,293.1499938964844,0.0558869689702987,-1493.41845703125,304.1250305175781,0.7786163687705994,0.1056186482310295,0.0943149998784065,292.8013610839844,297.1499938964844,293.1499938964844,0.1448042392730713,-3249.544677734375,304.1312561035156,0.9936982989311218,0.217260330915451,0.205124482512474,292.6566467285156,297.1499938964844,293.1499938964844,0.077710635960102,-1462.20947265625,304.1210327148437,0.8397776484489441,0.1331053227186203,0.0923720672726631,292.6937255859375,297.1499938964844,293.1499938964844,0.104652389883995,-2505.329833984375,304.1238708496094,0.9086484313011168,0.1680574417114257,0.1582352817058563,292.9334411621094,297.1499938964844,293.1499938964844,0.0064302706159651,-2290.941650390625,299.37847900390625,0.6113670468330383,0.050000000745058,0.2271951138973236,291.0609436035156,291.1499938964844,270.3153076171875,269.9500427246094,284.21807861328125,292.9314270019531,291.0619812011719,1.0,0.1853631287813186,1.0,1.0,0.9941627979278564,1.0,-0.9327493906021118,0.4013061225414276,0.5314432978630066,0.1697634160518646,0.0,0.0,0.3577678203582763,18.992403030395508,25.0,9.56602382659912,-7404.962890625,76.19237518310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2653503417969,305.5361633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17938.16015625,18000.0,0.0,0.0,0.1580964028835296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633139491081238,0.2633184790611267,-4.5425176722346805e-06,0.0,0.0001604477583896,0.0,0.0,11.505209922790527,0.0,0.0,0.0,0.299991250038147,4.0,0.0,1.0
286320,292.67010498046875,297.1499938964844,293.1499938964844,0.0558869689702987,-1493.41845703125,304.1250305175781,0.7786163687705994,0.1056186482310295,0.0943149998784065,292.8013610839844,297.1499938964844,293.1499938964844,0.1448042392730713,-3249.544677734375,304.1312561035156,0.9936982989311218,0.217260330915451,0.205124482512474,292.6566467285156,297.1499938964844,293.1499938964844,0.077710635960102,-1462.20947265625,304.1210327148437,0.8397776484489441,0.1331053227186203,0.0923720672726631,292.6937255859375,297.1499938964844,293.1499938964844,0.104652389883995,-2505.329833984375,304.1238708496094,0.9086484313011168,0.1680574417114257,0.1582352817058563,292.9334411621094,297.1499938964844,293.1499938964844,0.0064302706159651,-2290.941650390625,299.37847900390625,0.6113670468330383,0.050000000745058,0.2271951138973236,291.0609436035156,291.1499938964844,270.3153076171875,269.9500427246094,284.21807861328125,292.9314270019531,291.0619812011719,1.0,0.1853631287813186,1.0,1.0,0.9941627979278564,1.0,-0.9327493906021118,0.4013061225414276,0.5314432978630066,0.1697634160518646,0.0,0.0,0.3577678203582763,18.992403030395508,25.0,9.56602382659912,-7404.962890625,76.19237518310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2653503417969,305.5361633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17938.16015625,18000.0,0.0,0.0,0.1580964028835296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633139491081238,0.2633184790611267,-4.5425176722346805e-06,0.0,0.0001604477583896,0.0,0.0,11.505209922790527,0.0,0.0,0.0,0.299991250038147,4.0,0.0,1.0
286380,292.70703125,297.1499938964844,293.1499938964844,0.0598324052989482,-1560.572509765625,304.12677001953125,0.789900004863739,0.110281765460968,0.0986057519912719,292.8273620605469,297.1499938964844,293.1499938964844,0.1470321714878082,-3288.475830078125,304.1339111328125,0.9961398243904114,0.2208149284124374,0.2076466381549835,292.690185546875,297.1499938964844,293.1499938964844,0.0821541622281074,-1525.670166015625,304.123291015625,0.850695013999939,0.138797327876091,0.096426248550415,292.7251892089844,297.1499938964844,293.1499938964844,0.1087221354246139,-2583.009765625,304.12579345703125,0.9185014367103576,0.1732320189476013,0.1632219702005386,292.95751953125,297.1499938964844,293.1499938964844,0.0064355414360761,-2291.722900390625,299.3896789550781,0.610857367515564,0.050000000745058,0.2272053807973861,291.0690002441406,291.1499938964844,270.3094482421875,269.9442443847656,284.218505859375,292.9556884765625,291.0703125,1.0,0.1881756633520126,1.0,1.0,0.994519829750061,1.0,-0.9518405199050904,0.4099627733230591,0.5418777465820312,0.1736255586147308,0.0,0.0,0.3680453896522522,19.251935958862305,25.0,12.039594650268556,-7569.697265625,80.11032104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13232421875,305.5249938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17940.10546875,18000.0,0.0,0.0,0.1632412672042846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741086184978485,0.2741131782531738,-4.574484592012595e-06,0.0,0.0001656691310927,0.0,0.0,12.114059448242188,0.0,0.0,0.0,0.3025062382221222,4.0,0.0,1.0
