time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.70703125,297.1499938964844,293.1499938964844,0.0598324052989482,-1560.572509765625,304.12677001953125,0.789900004863739,0.110281765460968,0.0986057519912719,292.8273620605469,297.1499938964844,293.1499938964844,0.1470321714878082,-3288.475830078125,304.1339111328125,0.9961398243904114,0.2208149284124374,0.2076466381549835,292.690185546875,297.1499938964844,293.1499938964844,0.0821541622281074,-1525.670166015625,304.123291015625,0.850695013999939,0.138797327876091,0.096426248550415,292.7251892089844,297.1499938964844,293.1499938964844,0.1087221354246139,-2583.009765625,304.12579345703125,0.9185014367103576,0.1732320189476013,0.1632219702005386,292.95751953125,297.1499938964844,293.1499938964844,0.0064355414360761,-2291.722900390625,299.3896789550781,0.610857367515564,0.050000000745058,0.2272053807973861,291.0690002441406,291.1499938964844,270.3094482421875,269.9442443847656,284.218505859375,292.9556884765625,291.0703125,1.0,0.1881756633520126,1.0,1.0,0.994519829750061,1.0,-0.9518405199050904,0.4099627733230591,0.5418777465820312,0.1736255586147308,0.0,0.0,0.3680453896522522,19.251935958862305,25.0,12.039594650268556,-7569.697265625,80.11032104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13232421875,305.5249938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17940.10546875,18000.0,0.0,0.0,0.1632412672042846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741086184978485,0.2741131782531738,-4.574484592012595e-06,0.0,0.0001656691310927,0.0,0.0,12.114059448242188,0.0,0.0,0.0,0.3025062382221222,4.0,0.0,1.0
286500,292.7244567871094,297.1499938964844,293.1499938964844,0.0616491958498954,-1591.81787109375,304.127685546875,0.7922903299331665,0.1124674081802368,0.1006213352084159,292.8381042480469,297.1499938964844,293.1499938964844,0.1456034481525421,-3291.638671875,304.1396179199219,0.996411681175232,0.2227876186370849,0.210267037153244,292.7060852050781,297.1499938964844,293.1499938964844,0.0842350795865058,-1555.5274658203125,304.1243591308594,0.8529964685440063,0.1414982229471206,0.0983526706695556,292.7401123046875,297.1499938964844,293.1499938964844,0.1106441766023635,-2619.427001953125,304.126708984375,0.919559121131897,0.1756859868764877,0.1655916422605514,292.96881103515625,297.1499938964844,293.1499938964844,0.0064384760335087,-2292.052734375,299.3948669433594,0.608433187007904,0.050000000745058,0.2272567451000213,291.0749206542969,291.1499938964844,270.3067321777344,269.9414367675781,284.2205810546875,292.96710205078125,291.076904296875,1.0,0.1894655972719192,1.0,1.0,0.9946983456611632,1.0,-0.9572334885597228,0.4123628437519073,0.5448706150054932,0.1748373657464981,0.0,0.0,0.3724724054336548,19.58711624145508,25.0,16.654741287231445,-7633.470703125,82.12876892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0767822265625,305.5298767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17942.84765625,18000.0,0.0,0.0,0.1658893227577209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2790751755237579,0.2790797650814056,-4.590050593833439e-06,0.0,0.0001683565787971,0.0,0.0,12.40078353881836,0.0,0.0,0.0,0.3036913275718689,4.0,0.0,1.0
286560,292.74127197265625,297.1499938964844,293.1499938964844,0.0633519738912582,-1621.281982421875,304.128662109375,0.797203004360199,0.1145550683140754,0.1025419160723686,292.847412109375,297.1499938964844,293.1499938964844,0.1466117054224014,-3279.80419921875,304.1399230957031,0.9925804138183594,0.2249084562063217,0.2072586268186569,292.7214660644531,297.1499938964844,293.1499938964844,0.0862127989530563,-1583.9512939453125,304.1254272460937,0.8579544425010681,0.1441021263599395,0.1002058014273643,292.7545166015625,297.1499938964844,293.1499938964844,0.1124739125370979,-2653.927978515625,304.1275939941406,0.9241207242012024,0.178048625588417,0.167868286371231,292.9796142578125,297.1499938964844,293.1499938964844,0.0064378716051578,-2291.19091796875,299.4002685546875,0.608241617679596,0.050000000745058,0.2272606641054153,291.0830993652344,291.1499938964844,270.3041687011719,269.93878173828125,284.2210388183594,292.9779663085937,291.0851745605469,1.0,0.1907575875520706,1.0,1.0,0.9948714971542358,1.0,-0.9662299156188964,0.4164859354496002,0.5497439503669739,0.1765764951705932,0.0,0.0,0.3761206865310669,19.704111099243164,25.0,19.36312294006348,-7704.796875,83.5814437866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0312194824219,305.5286865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17948.529296875,18000.0,0.0,0.0,0.1685387790203094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834053039550781,0.2834099233150482,-4.604597506840946e-06,0.0,0.0001710454234853,0.0,0.0,12.65563678741455,0.0,0.0,0.0,0.3047479391098022,4.0,0.0,1.0
286620,292.77294921875,297.1499938964844,293.1499938964844,0.0665251165628433,-1676.712646484375,304.1304626464844,0.8028197288513184,0.1184837967157363,0.1061600968241691,292.8612976074219,297.1499938964844,293.1499938964844,0.1452453583478927,-3254.003662109375,304.1455078125,0.986941933631897,0.2297460287809372,0.2057884037494659,292.7505187988281,297.1499938964844,293.1499938964844,0.089973047375679,-1638.1107177734375,304.1273498535156,0.8637714982032776,0.1490674912929535,0.1037411987781524,292.78173828125,297.1499938964844,293.1499938964844,0.1159719824790954,-2719.551025390625,304.1292419433594,0.9281988739967346,0.182544320821762,0.1722039431333542,292.9995422363281,297.1499938964844,293.1499938964844,0.0064384038560092,-2290.08447265625,299.40966796875,0.6052033305168152,0.050000000745058,0.2273261547088623,291.0986022949219,291.1499938964844,270.2996826171875,269.9338073730469,284.2241516113281,292.9980773925781,291.1005554199219,1.0,0.1931041926145553,1.0,1.0,0.9952178001403807,1.0,-0.9783297777175904,0.4219668805599212,0.5563628673553467,0.1790934801101684,0.0,0.0,0.3819268643856048,20.18788146972656,25.0,20.94628143310547,-7813.3232421875,86.73930358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9750366210937,305.539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.326171875,18000.0,0.0,0.0,0.1737033724784851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903141677379608,0.2903187870979309,-4.628876013157424e-06,0.0,0.0001762868487276,0.0,0.0,13.069846153259276,0.0,0.0,0.0,0.3064756393432617,4.0,0.0,1.0
286680,292.77294921875,297.1499938964844,293.1499938964844,0.0665251165628433,-1676.712646484375,304.1304626464844,0.8028197288513184,0.1184837967157363,0.1061600968241691,292.8612976074219,297.1499938964844,293.1499938964844,0.1452453583478927,-3254.003662109375,304.1455078125,0.986941933631897,0.2297460287809372,0.2057884037494659,292.7505187988281,297.1499938964844,293.1499938964844,0.089973047375679,-1638.1107177734375,304.1273498535156,0.8637714982032776,0.1490674912929535,0.1037411987781524,292.78173828125,297.1499938964844,293.1499938964844,0.1159719824790954,-2719.551025390625,304.1292419433594,0.9281988739967346,0.182544320821762,0.1722039431333542,292.9995422363281,297.1499938964844,293.1499938964844,0.0064384038560092,-2290.08447265625,299.40966796875,0.6052033305168152,0.050000000745058,0.2273261547088623,291.0986022949219,291.1499938964844,270.2996826171875,269.9338073730469,284.2241516113281,292.9980773925781,291.1005554199219,1.0,0.1931041926145553,1.0,1.0,0.9952178001403807,1.0,-0.9783297777175904,0.4219668805599212,0.5563628673553467,0.1790934801101684,0.0,0.0,0.3819268643856048,20.18788146972656,25.0,20.94628143310547,-7813.3232421875,86.73930358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9750366210937,305.539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.326171875,18000.0,0.0,0.0,0.1737033724784851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903141677379608,0.2903187870979309,-4.628876013157424e-06,0.0,0.0001762868487276,0.0,0.0,13.069846153259276,0.0,0.0,0.0,0.3064756393432617,4.0,0.0,1.0
286740,292.8022155761719,297.1499938964844,293.1499938964844,0.0694115310907363,-1727.7313232421875,304.1321716308594,0.8093597888946533,0.1221007630228996,0.10948496311903,292.871826171875,297.1499938964844,293.1499938964844,0.1452998369932174,-3254.054443359375,304.1467590332031,0.9852519035339355,0.2349258065223693,0.2059385478496551,292.7774353027344,297.1499938964844,293.1499938964844,0.0934986621141433,-1688.9384765625,304.1289978027344,0.8708869218826294,0.153727725148201,0.1070528775453567,292.8070068359375,297.1499938964844,293.1499938964844,0.1192663162946701,-2780.99169921875,304.1306457519531,0.9341216683387756,0.1867479830980301,0.1762503534555435,293.0173645019531,297.1499938964844,293.1499938964844,0.0064374948851764,-2288.776611328125,299.41717529296875,0.6037231683731079,0.050000000745058,0.2273583710193634,291.1117553710937,291.1499938964844,270.296142578125,269.92950439453125,284.226318359375,293.0160827636719,291.1128234863281,1.0,0.1952851712703704,1.0,1.0,0.995564103126526,1.0,-0.9914580583572388,0.4279081225395202,0.5635499358177185,0.1818722188472747,0.0,0.0,0.3860815763473511,20.50766944885254,25.0,16.110519409179688,-7915.67236328125,89.8890609741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9673156738281,305.5606994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17970.56640625,18000.0,0.0,0.0,0.1785105466842651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953380942344665,0.295342743396759,-4.64725962956436e-06,0.0,0.0001811655092751,0.0,0.0,13.376802444458008,0.0,0.0,0.0,0.3077581524848938,4.0,0.0,1.0
286800,292.8022155761719,297.1499938964844,293.1499938964844,0.0694115310907363,-1727.7313232421875,304.1321716308594,0.8093597888946533,0.1221007630228996,0.10948496311903,292.871826171875,297.1499938964844,293.1499938964844,0.1452998369932174,-3254.054443359375,304.1467590332031,0.9852519035339355,0.2349258065223693,0.2059385478496551,292.7774353027344,297.1499938964844,293.1499938964844,0.0934986621141433,-1688.9384765625,304.1289978027344,0.8708869218826294,0.153727725148201,0.1070528775453567,292.8070068359375,297.1499938964844,293.1499938964844,0.1192663162946701,-2780.99169921875,304.1306457519531,0.9341216683387756,0.1867479830980301,0.1762503534555435,293.0173645019531,297.1499938964844,293.1499938964844,0.0064374948851764,-2288.776611328125,299.41717529296875,0.6037231683731079,0.050000000745058,0.2273583710193634,291.1117553710937,291.1499938964844,270.296142578125,269.92950439453125,284.226318359375,293.0160827636719,291.1128234863281,1.0,0.1952851712703704,1.0,1.0,0.995564103126526,1.0,-0.9914580583572388,0.4279081225395202,0.5635499358177185,0.1818722188472747,0.0,0.0,0.3860815763473511,20.50766944885254,25.0,16.110519409179688,-7915.67236328125,89.8890609741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9673156738281,305.5606994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17970.56640625,18000.0,0.0,0.0,0.1785105466842651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953380942344665,0.295342743396759,-4.64725962956436e-06,0.0,0.0001811655092751,0.0,0.0,13.376802444458008,0.0,0.0,0.0,0.3077581524848938,4.0,0.0,1.0
286860,292.8292236328125,297.1499938964844,293.1499938964844,0.0720737725496292,-1775.32568359375,304.1336669921875,0.8156231641769409,0.1254316568374633,0.1125444769859314,292.8833312988281,297.1499938964844,293.1499938964844,0.146161288022995,-3269.956298828125,304.1463928222656,0.9857575297355652,0.2396468669176101,0.2070939540863037,292.8023681640625,297.1499938964844,293.1499938964844,0.0968563258647918,-1737.317626953125,304.1304016113281,0.8782374262809753,0.1581086814403534,0.1101628765463829,292.8304443359375,297.1499938964844,293.1499938964844,0.1224185451865196,-2839.549072265625,304.1318359375,0.9404305815696716,0.1906847506761551,0.1800353825092315,293.0332946777344,297.1499938964844,293.1499938964844,0.0064373766072094,-2288.219482421875,299.4212951660156,0.6029088497161865,0.050000000745058,0.2273760586977005,291.11822509765625,291.1499938964844,270.2936706542969,269.9260559082031,284.2281799316406,293.0321655273437,291.1190795898437,1.0,0.1973550766706466,1.0,1.0,0.9958895444869996,1.0,-1.0047295093536377,0.4339028596878052,0.5708266496658325,0.1847457289695739,0.0,0.0,0.3898630738258362,20.7545108795166,25.0,10.64127254486084,-8021.71435546875,93.03180694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008850097656,305.6032409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17973.845703125,18000.0,0.0,0.0,0.1828492581844329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996881902217865,0.299692839384079,-4.6621566980320495e-06,0.0,0.0001855687442002,0.0,0.0,13.642477989196776,0.0,0.0,0.0,0.3088610470294952,4.0,0.0,1.0
286920,292.8292236328125,297.1499938964844,293.1499938964844,0.0720737725496292,-1775.32568359375,304.1336669921875,0.8156231641769409,0.1254316568374633,0.1125444769859314,292.8833312988281,297.1499938964844,293.1499938964844,0.146161288022995,-3269.956298828125,304.1463928222656,0.9857575297355652,0.2396468669176101,0.2070939540863037,292.8023681640625,297.1499938964844,293.1499938964844,0.0968563258647918,-1737.317626953125,304.1304016113281,0.8782374262809753,0.1581086814403534,0.1101628765463829,292.8304443359375,297.1499938964844,293.1499938964844,0.1224185451865196,-2839.549072265625,304.1318359375,0.9404305815696716,0.1906847506761551,0.1800353825092315,293.0332946777344,297.1499938964844,293.1499938964844,0.0064373766072094,-2288.219482421875,299.4212951660156,0.6029088497161865,0.050000000745058,0.2273760586977005,291.11822509765625,291.1499938964844,270.2936706542969,269.9260559082031,284.2281799316406,293.0321655273437,291.1190795898437,1.0,0.1973550766706466,1.0,1.0,0.9958895444869996,1.0,-1.0047295093536377,0.4339028596878052,0.5708266496658325,0.1847457289695739,0.0,0.0,0.3898630738258362,20.7545108795166,25.0,10.64127254486084,-8021.71435546875,93.03180694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0008850097656,305.6032409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17973.845703125,18000.0,0.0,0.0,0.1828492581844329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996881902217865,0.299692839384079,-4.6621566980320495e-06,0.0,0.0001855687442002,0.0,0.0,13.642477989196776,0.0,0.0,0.0,0.3088610470294952,4.0,0.0,1.0
286980,292.8542175292969,297.1499938964844,293.1499938964844,0.0744908228516578,-1818.870361328125,304.13507080078125,0.8210515379905701,0.1284867525100708,0.1153544783592224,292.8952941894531,297.1499938964844,293.1499938964844,0.14704230427742,-3285.660888671875,304.1461181640625,0.9862339496612548,0.2439744025468826,0.2082044780254364,292.82550048828125,297.1499938964844,293.1499938964844,0.100013144314289,-1782.5870361328125,304.1316833496094,0.8850111961364746,0.1622198969125747,0.1130832433700561,292.8522033691406,297.1499938964844,293.1499938964844,0.1253727078437805,-2894.10498046875,304.1329650878906,0.9460955262184144,0.1943664997816085,0.183577224612236,293.0476379394531,297.1499938964844,293.1499938964844,0.0064360662363469,-2287.291259765625,299.42437744140625,0.6021251082420349,0.050000000745058,0.2273931801319122,291.1250305175781,291.1499938964844,270.2925109863281,269.923583984375,284.2304077148437,293.046630859375,291.1259155273437,1.0,0.1993098556995391,1.0,1.0,0.9962149858474731,1.0,-1.0172119140625,0.439529538154602,0.5776824355125427,0.1875075548887252,0.0,0.0,0.3927423655986786,20.99193000793457,25.0,9.601045608520508,-8124.77197265625,96.0547332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0658874511719,305.66363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.87890625,18000.0,0.0,0.0,0.1866732984781265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032783567905426,0.3032830357551574,-4.675149284594227e-06,0.0,0.0001894496672321,0.0,0.0,13.865477561950684,0.0,0.0,0.0,0.3097837567329407,4.0,0.0,1.0
287040,292.8542175292969,297.1499938964844,293.1499938964844,0.0744908228516578,-1818.870361328125,304.13507080078125,0.8210515379905701,0.1284867525100708,0.1153544783592224,292.8952941894531,297.1499938964844,293.1499938964844,0.14704230427742,-3285.660888671875,304.1461181640625,0.9862339496612548,0.2439744025468826,0.2082044780254364,292.82550048828125,297.1499938964844,293.1499938964844,0.100013144314289,-1782.5870361328125,304.1316833496094,0.8850111961364746,0.1622198969125747,0.1130832433700561,292.8522033691406,297.1499938964844,293.1499938964844,0.1253727078437805,-2894.10498046875,304.1329650878906,0.9460955262184144,0.1943664997816085,0.183577224612236,293.0476379394531,297.1499938964844,293.1499938964844,0.0064360662363469,-2287.291259765625,299.42437744140625,0.6021251082420349,0.050000000745058,0.2273931801319122,291.1250305175781,291.1499938964844,270.2925109863281,269.923583984375,284.2304077148437,293.046630859375,291.1259155273437,1.0,0.1993098556995391,1.0,1.0,0.9962149858474731,1.0,-1.0172119140625,0.439529538154602,0.5776824355125427,0.1875075548887252,0.0,0.0,0.3927423655986786,20.99193000793457,25.0,9.601045608520508,-8124.77197265625,96.0547332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0658874511719,305.66363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.87890625,18000.0,0.0,0.0,0.1866732984781265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032783567905426,0.3032830357551574,-4.675149284594227e-06,0.0,0.0001894496672321,0.0,0.0,13.865477561950684,0.0,0.0,0.0,0.3097837567329407,4.0,0.0,1.0
287100,292.86602783203125,297.1499938964844,293.1499938964844,0.075613223016262,-1839.1925048828125,304.1357421875,0.8234943747520447,0.1299130320549011,0.1166676729917526,292.9013366699219,297.1499938964844,293.1499938964844,0.147482544183731,-3293.49609375,304.1460266113281,0.9864673614501952,0.2460178732872009,0.2087567150592804,292.83648681640625,297.1499938964844,293.1499938964844,0.1015211790800094,-1804.112060546875,304.1322631835937,0.8881725668907166,0.1641759127378463,0.1144733354449272,292.86248779296875,297.1499938964844,293.1499938964844,0.1267792880535125,-2919.97802734375,304.1335144042969,0.9486810564994812,0.1961137950420379,0.1852589100599289,293.0542907714844,297.1499938964844,293.1499938964844,0.0064349607564508,-2286.712158203125,299.4254455566406,0.6017350554466248,0.050000000745058,0.2274017333984375,291.1283569335937,291.1499938964844,270.29248046875,269.9227600097656,284.2317199707031,293.0533447265625,291.1291809082031,1.0,0.2002447843551635,1.0,1.0,0.99637770652771,1.0,-1.0231481790542605,0.4422014057636261,0.5809467434883118,0.1888411492109298,0.0,0.0,0.3938515186309814,21.10800552368164,25.0,9.172348976135254,-8173.3916015625,97.52027893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1078796386719,305.6974792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17981.79296875,18000.0,0.0,0.0,0.188379630446434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046867847442627,0.3046914637088775,-4.68050166091416e-06,0.0,0.0001911813742481,0.0,0.0,13.954127311706545,0.0,0.0,0.0,0.3101523518562317,4.0,0.0,1.0
287160,292.8774108886719,297.1499938964844,293.1499938964844,0.0766813606023788,-1858.5888671875,304.13641357421875,0.8257758617401123,0.1312733888626098,0.1179212257266044,292.9073181152344,297.1499938964844,293.1499938964844,0.1479240953922271,-3301.349609375,304.1459655761719,0.986697793006897,0.2479897141456604,0.2093072235584259,292.8470764160156,297.1499938964844,293.1499938964844,0.1029841676354408,-1824.928466796875,304.1328125,0.8911872506141663,0.1660667657852172,0.1158176511526107,292.8724670410156,297.1499938964844,293.1499938964844,0.128140851855278,-2944.962646484375,304.134033203125,0.9511098265647888,0.1978000998497009,0.1868825703859329,293.0606384277344,297.1499938964844,293.1499938964844,0.0064336000941693,-2286.077392578125,299.4261169433594,0.601345956325531,0.050000000745058,0.2274103015661239,291.1315002441406,291.1499938964844,270.2928161621094,269.9222412109375,284.233154296875,293.0597229003906,291.1322631835937,1.0,0.2011520266532898,1.0,1.0,0.9965548515319824,1.0,-1.0288861989974976,0.4447811543941498,0.5841050148010254,0.190142422914505,0.0,0.0,0.3947707414627075,21.222341537475582,43.0,8.755643844604492,-8220.1787109375,98.95450592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1550598144531,305.7332458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.51953125,18000.0,0.0,0.0,0.1899449378252029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058730661869049,0.3058777451515198,-4.685089606937254e-06,0.0,0.0001927699777297,0.0,0.0,14.029224395751951,0.0,0.0,0.0,0.3104647994041443,4.0,0.0,1.0
287220,292.8993225097656,297.1499938964844,293.1499938964844,0.0788434967398643,-1898.36279296875,304.1372985839844,0.8128798604011536,0.1337399184703827,0.1202887818217277,292.9359436035156,297.1499938964844,293.1499938964844,0.1683893501758575,-3670.756591796875,304.112060546875,0.996549427509308,0.2484205961227417,0.233162060379982,292.86749267578125,297.1499938964844,293.1499938964844,0.106003351509571,-1868.005615234375,304.13348388671875,0.8767650723457336,0.1695986241102218,0.1184001415967941,292.89166259765625,297.1499938964844,293.1499938964844,0.1310076117515564,-2997.8642578125,304.1345520019531,0.932053565979004,0.2009375542402267,0.1899989992380142,293.07293701171875,297.1499938964844,293.1499938964844,0.0064448826014995,-2290.877197265625,299.4180908203125,0.5859301090240479,0.050000000745058,0.2277745902538299,291.1181030273437,291.1499938964844,270.29473876953125,269.9222412109375,284.2265625,293.07208251953125,291.11279296875,1.0,0.2106950730085373,1.0,1.0,0.9969092607498168,1.0,-1.067460536956787,0.4621762931346893,0.6052842736244202,0.1990030705928802,0.0,0.0,0.3992601335048675,23.637210845947266,46.0,-31.921764373779297,-8419.4736328125,111.9651107788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2494506835937,305.74578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.96875,18000.0,0.0,0.0,0.1927849203348159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091714382171631,0.3091761171817779,-4.693610662798164e-06,0.0,0.0001956521882675,0.0,0.0,14.227170944213867,0.0,0.0,0.0,0.3113080561161041,4.0,0.0,1.0
287280,292.8993225097656,297.1499938964844,293.1499938964844,0.0788434967398643,-1898.36279296875,304.1372985839844,0.8128798604011536,0.1337399184703827,0.1202887818217277,292.9359436035156,297.1499938964844,293.1499938964844,0.1683893501758575,-3670.756591796875,304.112060546875,0.996549427509308,0.2484205961227417,0.233162060379982,292.86749267578125,297.1499938964844,293.1499938964844,0.106003351509571,-1868.005615234375,304.13348388671875,0.8767650723457336,0.1695986241102218,0.1184001415967941,292.89166259765625,297.1499938964844,293.1499938964844,0.1310076117515564,-2997.8642578125,304.1345520019531,0.932053565979004,0.2009375542402267,0.1899989992380142,293.07293701171875,297.1499938964844,293.1499938964844,0.0064448826014995,-2290.877197265625,299.4180908203125,0.5859301090240479,0.050000000745058,0.2277745902538299,291.1181030273437,291.1499938964844,270.29473876953125,269.9222412109375,284.2265625,293.07208251953125,291.11279296875,1.0,0.2106950730085373,1.0,1.0,0.9969092607498168,1.0,-1.067460536956787,0.4621762931346893,0.6052842736244202,0.1990030705928802,0.0,0.0,0.3992601335048675,23.637210845947266,46.0,-31.921764373779297,-8419.4736328125,111.9651107788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2494506835937,305.74578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.96875,18000.0,0.0,0.0,0.1927849203348159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091714382171631,0.3091761171817779,-4.693610662798164e-06,0.0,0.0001956521882675,0.0,0.0,14.227170944213867,0.0,0.0,0.0,0.3113080561161041,4.0,0.0,1.0
287340,292.91973876953125,297.1499938964844,293.1499938964844,0.0808668285608291,-1935.748291015625,304.1382141113281,0.7814233899116516,0.1359492987394333,0.1225030049681663,292.9783630371094,297.1499938964844,293.1499938964844,0.1691742539405822,-3680.348388671875,304.1241455078125,0.9569927453994752,0.2451869994401931,0.2331541627645492,292.8866271972656,297.1499938964844,293.1499938964844,0.1089166030287742,-1909.3038330078125,304.1341857910156,0.8445555567741394,0.1728771924972534,0.1208668872714042,292.9095458984375,297.1499938964844,293.1499938964844,0.1337814927101135,-3048.77099609375,304.1351318359375,0.8922427892684937,0.2038543820381164,0.1929859668016433,293.0849304199219,297.1499938964844,293.1499938964844,0.0064749112352728,-2301.24853515625,299.4042358398437,0.555707573890686,0.050000000745058,0.2286370545625686,291.0981750488281,291.1499938964844,270.2984313964844,269.9237060546875,284.2319030761719,293.0841064453125,291.1024169921875,1.0,0.2193052619695663,1.0,1.0,0.9972636699676514,1.0,-1.0778675079345703,0.4667645394802093,0.6111029982566833,0.2016987204551696,0.0,0.0,0.4086660742759704,28.37854385375977,49.0,3.821078538894653,-8606.9150390625,123.0977554321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30841064453125,305.8900146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17935.13671875,18000.0,0.0,0.0,0.1956697553396225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206811249256134,0.3206858336925506,-4.7249559429474175e-06,0.0,0.000198579931748,0.0,0.0,14.93237590789795,0.0,0.0,0.0,0.3141159117221832,4.0,0.0,1.0
287400,292.91973876953125,297.1499938964844,293.1499938964844,0.0808668285608291,-1935.748291015625,304.1382141113281,0.7814233899116516,0.1359492987394333,0.1225030049681663,292.9783630371094,297.1499938964844,293.1499938964844,0.1691742539405822,-3680.348388671875,304.1241455078125,0.9569927453994752,0.2451869994401931,0.2331541627645492,292.8866271972656,297.1499938964844,293.1499938964844,0.1089166030287742,-1909.3038330078125,304.1341857910156,0.8445555567741394,0.1728771924972534,0.1208668872714042,292.9095458984375,297.1499938964844,293.1499938964844,0.1337814927101135,-3048.77099609375,304.1351318359375,0.8922427892684937,0.2038543820381164,0.1929859668016433,293.0849304199219,297.1499938964844,293.1499938964844,0.0064749112352728,-2301.24853515625,299.4042358398437,0.555707573890686,0.050000000745058,0.2286370545625686,291.0981750488281,291.1499938964844,270.2984313964844,269.9237060546875,284.2319030761719,293.0841064453125,291.1024169921875,1.0,0.2193052619695663,1.0,1.0,0.9972636699676514,1.0,-1.0778675079345703,0.4667645394802093,0.6111029982566833,0.2016987204551696,0.0,0.0,0.4086660742759704,28.37854385375977,49.0,3.821078538894653,-8606.9150390625,123.0977554321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30841064453125,305.8900146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17935.13671875,18000.0,0.0,0.0,0.1956697553396225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206811249256134,0.3206858336925506,-4.7249559429474175e-06,0.0,0.000198579931748,0.0,0.0,14.93237590789795,0.0,0.0,0.0,0.3141159117221832,4.0,0.0,1.0
287460,292.93914794921875,297.1499938964844,293.1499938964844,0.0823298916220665,-1962.241943359375,304.1396789550781,0.7595052719116211,0.1378451734781265,0.1244359090924263,293.0018310546875,297.1499938964844,293.1499938964844,0.1683752685785293,-3663.85205078125,304.1338806152344,0.9201476573944092,0.2447554618120193,0.2324451953172683,292.9049377441406,297.1499938964844,293.1499938964844,0.1111888214945793,-1940.7789306640625,304.1356506347656,0.823178231716156,0.1758367717266082,0.1231131181120872,292.9266357421875,297.1499938964844,293.1499938964844,0.1358305066823959,-3085.38134765625,304.1366577148437,0.8664587736129761,0.2064819484949112,0.1957059800624847,293.0965270996094,297.1499938964844,293.1499938964844,0.0064817457459867,-2301.426513671875,299.4053039550781,0.533873975276947,0.050000000745058,0.22945137321949,291.1275329589844,291.1499938964844,270.3041381835937,269.9267883300781,284.2384033203125,293.0957336425781,291.1288757324219,1.0,0.2271771878004074,1.0,1.0,0.9977903366088868,1.0,-1.086274266242981,0.4705179929733276,0.6157562732696533,0.2037408947944641,0.0,0.0,0.4093603491783142,32.83345031738281,52.0,20.181245803833008,-8679.95703125,133.41229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3601379394531,305.94390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.9296875,18000.0,0.0,0.0,0.198421224951744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232727944850921,0.3232775330543518,-4.7452031139982864e-06,0.0,0.0002013723133131,0.0,0.0,15.13198471069336,0.0,0.0,0.0,0.314985990524292,4.0,0.0,1.0
287520,292.93914794921875,297.1499938964844,293.1499938964844,0.0823298916220665,-1962.241943359375,304.1396789550781,0.7595052719116211,0.1378451734781265,0.1244359090924263,293.0018310546875,297.1499938964844,293.1499938964844,0.1683752685785293,-3663.85205078125,304.1338806152344,0.9201476573944092,0.2447554618120193,0.2324451953172683,292.9049377441406,297.1499938964844,293.1499938964844,0.1111888214945793,-1940.7789306640625,304.1356506347656,0.823178231716156,0.1758367717266082,0.1231131181120872,292.9266357421875,297.1499938964844,293.1499938964844,0.1358305066823959,-3085.38134765625,304.1366577148437,0.8664587736129761,0.2064819484949112,0.1957059800624847,293.0965270996094,297.1499938964844,293.1499938964844,0.0064817457459867,-2301.426513671875,299.4053039550781,0.533873975276947,0.050000000745058,0.22945137321949,291.1275329589844,291.1499938964844,270.3041381835937,269.9267883300781,284.2384033203125,293.0957336425781,291.1288757324219,1.0,0.2271771878004074,1.0,1.0,0.9977903366088868,1.0,-1.086274266242981,0.4705179929733276,0.6157562732696533,0.2037408947944641,0.0,0.0,0.4093603491783142,32.83345031738281,52.0,20.181245803833008,-8679.95703125,133.41229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3601379394531,305.94390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.9296875,18000.0,0.0,0.0,0.198421224951744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232727944850921,0.3232775330543518,-4.7452031139982864e-06,0.0,0.0002013723133131,0.0,0.0,15.13198471069336,0.0,0.0,0.0,0.314985990524292,4.0,0.0,1.0
287580,292.95733642578125,297.1499938964844,293.1499938964844,0.083718441426754,-1987.720458984375,304.14080810546875,0.7437021136283875,0.1394990235567093,0.1261259019374847,293.0183410644531,297.1499938964844,293.1499938964844,0.1687501370906829,-3669.1767578125,304.1385498046875,0.894870936870575,0.2451566457748413,0.2328580319881439,292.92218017578125,297.1499938964844,293.1499938964844,0.1134284511208534,-1971.9267578125,304.1366882324219,0.8068695664405823,0.1785441040992736,0.1251634210348129,292.9427490234375,297.1499938964844,293.1499938964844,0.1378913521766662,-3122.4912109375,304.1376647949219,0.8478590846061707,0.2088729739189148,0.1981782019138336,293.1072082519531,297.1499938964844,293.1499938964844,0.0064925770275294,-2304.326171875,299.3973388671875,0.5179844498634338,0.050000000745058,0.2302162200212478,291.13629150390625,291.1499938964844,270.3119506835937,269.9316711425781,284.2452697753906,293.10650634765625,291.1373596191406,1.0,0.2344701588153839,1.0,1.0,0.9983170628547668,1.0,-1.095144510269165,0.474477469921112,0.6206670999526978,0.2059160619974136,0.0,0.0,0.4105824828147888,37.03153610229492,40.0,14.808514595031738,-8748.041015625,143.52593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4311218261719,305.9953308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.6328125,18000.0,0.0,0.0,0.2007331401109695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3248200714588165,0.3248248100280761,-4.75203296446125e-06,0.0,0.0002037186059169,0.0,0.0,15.236352920532228,0.0,0.0,0.0,0.3154305517673492,4.0,0.0,1.0
287640,292.95733642578125,297.1499938964844,293.1499938964844,0.083718441426754,-1987.720458984375,304.14080810546875,0.7437021136283875,0.1394990235567093,0.1261259019374847,293.0183410644531,297.1499938964844,293.1499938964844,0.1687501370906829,-3669.1767578125,304.1385498046875,0.894870936870575,0.2451566457748413,0.2328580319881439,292.92218017578125,297.1499938964844,293.1499938964844,0.1134284511208534,-1971.9267578125,304.1366882324219,0.8068695664405823,0.1785441040992736,0.1251634210348129,292.9427490234375,297.1499938964844,293.1499938964844,0.1378913521766662,-3122.4912109375,304.1376647949219,0.8478590846061707,0.2088729739189148,0.1981782019138336,293.1072082519531,297.1499938964844,293.1499938964844,0.0064925770275294,-2304.326171875,299.3973388671875,0.5179844498634338,0.050000000745058,0.2302162200212478,291.13629150390625,291.1499938964844,270.3119506835937,269.9316711425781,284.2452697753906,293.10650634765625,291.1373596191406,1.0,0.2344701588153839,1.0,1.0,0.9983170628547668,1.0,-1.095144510269165,0.474477469921112,0.6206670999526978,0.2059160619974136,0.0,0.0,0.4105824828147888,37.03153610229492,40.0,14.808514595031738,-8748.041015625,143.52593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4311218261719,305.9953308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.6328125,18000.0,0.0,0.0,0.2007331401109695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3248200714588165,0.3248248100280761,-4.75203296446125e-06,0.0,0.0002037186059169,0.0,0.0,15.236352920532228,0.0,0.0,0.0,0.3154305517673492,4.0,0.0,1.0
287700,292.9659118652344,297.1499938964844,293.1499938964844,0.0843079015612602,-1998.5252685546875,304.14141845703125,0.7421783804893494,0.1402543038129806,0.1268492490053177,293.0253601074219,297.1499938964844,293.1499938964844,0.1689838171005249,-3672.786865234375,304.14019775390625,0.8914839625358582,0.2454439401626587,0.2331380993127823,292.9303894042969,297.1499938964844,293.1499938964844,0.1144414767622947,-1985.9510498046875,304.13726806640625,0.8055387139320374,0.1798216998577118,0.1260913461446762,292.95037841796875,297.1499938964844,293.1499938964844,0.1388132572174072,-3139.018798828125,304.13824462890625,0.8460531234741211,0.2099962383508682,0.1992870271205902,293.1121826171875,297.1499938964844,293.1499938964844,0.0064893150702118,-2303.156494140625,299.3930053710937,0.5156466960906982,0.050000000745058,0.2303461134433746,291.1407165527344,291.1499938964844,270.31671142578125,269.9348449707031,284.24908447265625,293.1115417480469,291.1416931152344,1.0,0.2356232404708862,1.0,1.0,0.9985804557800292,1.0,-1.0989501476287842,0.4761730134487152,0.6227771043777466,0.206858605146408,0.0,0.0,0.4107576310634613,37.77495956420898,40.0,13.542037963867188,-8777.2060546875,145.9351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4712219238281,306.0228881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.34765625,18000.0,0.0,0.0,0.2017301321029663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252550959587097,0.3252598643302917,-4.754436758958036e-06,0.0,0.0002047304296866,0.0,0.0,15.267187118530272,0.0,0.0,0.0,0.3155579566955566,4.0,0.0,1.0
287760,292.9740905761719,297.1499938964844,293.1499938964844,0.0848395898938179,-2008.27099609375,304.1419982910156,0.7445166707038879,0.1409772187471389,0.127502754330635,293.0318603515625,297.1499938964844,293.1499938964844,0.1692035645246505,-3676.2216796875,304.1415710449219,0.893325686454773,0.2457470297813415,0.2334062904119491,292.938232421875,297.1499938964844,293.1499938964844,0.1153942123055458,-1999.1121826171875,304.1378479003906,0.8087318539619446,0.1810621172189712,0.1269619017839431,292.9577331542969,297.1499938964844,293.1499938964844,0.1396738141775131,-3154.416748046875,304.1387939453125,0.8487748503684998,0.2110837250947952,0.2003197968006134,293.11688232421875,297.1499938964844,293.1499938964844,0.0064799995161592,-2300.18701171875,299.388427734375,0.5165703892707825,0.050000000745058,0.2302940189838409,291.14483642578125,291.1499938964844,270.32208251953125,269.9385070800781,284.25311279296875,293.11627197265625,291.1457214355469,1.0,0.2355002164840698,1.0,1.0,0.998781442642212,1.0,-1.102278709411621,0.4776574373245239,0.6246212720870972,0.2076843976974487,0.0,0.0,0.410688042640686,37.54081726074219,28.0,12.298187255859377,-8801.6357421875,146.3962860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5143127441406,306.05035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.318359375,18000.0,0.0,0.0,0.202613815665245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253573477268219,0.3253620862960815,-4.755702320835553e-06,0.0,0.0002056272642221,0.0,0.0,15.276503562927246,0.0,0.0,0.0,0.3155994117259979,4.0,0.0,1.0
287820,292.9893798828125,297.1499938964844,293.1499938964844,0.0857724472880363,-2025.3807373046875,304.1430969238281,0.7586597800254822,0.1423336714506149,0.1286470144987106,293.0436706542969,297.1499938964844,293.1499938964844,0.1695790737867355,-3682.13525390625,304.14373779296875,0.9095436930656432,0.2463436424732208,0.2338684201240539,292.95294189453125,297.1499938964844,293.1499938964844,0.1171632409095764,-2023.491943359375,304.1389465332031,0.8248916864395142,0.1834429949522018,0.1285682916641235,292.9714660644531,297.1499938964844,293.1499938964844,0.141257643699646,-3182.705322265625,304.139892578125,0.8653062582015991,0.2131640315055847,0.2022076547145843,293.12548828125,297.1499938964844,293.1499938964844,0.0064485585317015,-2290.473388671875,299.37860107421875,0.5263128876686096,0.050000000745058,0.2297915816307068,291.1517028808594,291.1499938964844,270.334716796875,269.94744873046875,284.2618713378906,293.1249389648437,291.15240478515625,1.0,0.2320156544446945,1.0,1.0,0.999183475971222,1.0,-1.107798457145691,0.4801168739795685,0.6276815533638,0.2090578526258468,0.0,0.0,0.4099823832511902,34.93217849731445,25.0,9.778897285461426,-8839.5771484375,142.9793243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6086120605469,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.994140625,18000.0,0.0,0.0,0.2040276378393173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247891068458557,0.3247938752174377,-4.755169811687665e-06,0.0,0.0002070621121674,0.0,0.0,15.24389934539795,0.0,0.0,0.0,0.3154726028442383,4.0,0.0,1.0
287880,292.9893798828125,297.1499938964844,293.1499938964844,0.0857724472880363,-2025.3807373046875,304.1430969238281,0.7586597800254822,0.1423336714506149,0.1286470144987106,293.0436706542969,297.1499938964844,293.1499938964844,0.1695790737867355,-3682.13525390625,304.14373779296875,0.9095436930656432,0.2463436424732208,0.2338684201240539,292.95294189453125,297.1499938964844,293.1499938964844,0.1171632409095764,-2023.491943359375,304.1389465332031,0.8248916864395142,0.1834429949522018,0.1285682916641235,292.9714660644531,297.1499938964844,293.1499938964844,0.141257643699646,-3182.705322265625,304.139892578125,0.8653062582015991,0.2131640315055847,0.2022076547145843,293.12548828125,297.1499938964844,293.1499938964844,0.0064485585317015,-2290.473388671875,299.37860107421875,0.5263128876686096,0.050000000745058,0.2297915816307068,291.1517028808594,291.1499938964844,270.334716796875,269.94744873046875,284.2618713378906,293.1249389648437,291.15240478515625,1.0,0.2320156544446945,1.0,1.0,0.999183475971222,1.0,-1.107798457145691,0.4801168739795685,0.6276815533638,0.2090578526258468,0.0,0.0,0.4099823832511902,34.93217849731445,25.0,9.778897285461426,-8839.5771484375,142.9793243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6086120605469,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.994140625,18000.0,0.0,0.0,0.2040276378393173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247891068458557,0.3247938752174377,-4.755169811687665e-06,0.0,0.0002070621121674,0.0,0.0,15.24389934539795,0.0,0.0,0.0,0.3154726028442383,4.0,0.0,1.0
287940,293.0033569335937,297.1499938964844,293.1499938964844,0.0866192430257797,-2040.9600830078125,304.1439819335937,0.775700569152832,0.1435668319463729,0.1296770721673965,293.0543212890625,297.1499938964844,293.1499938964844,0.1699189990758896,-3687.61328125,304.1452331542969,0.9308489561080932,0.2468776553869247,0.2342783212661743,292.96649169921875,297.1499938964844,293.1499938964844,0.1188401952385902,-2046.56591796875,304.13983154296875,0.8431903719902039,0.1856833100318908,0.1300749480724334,292.9841613769531,297.1499938964844,293.1499938964844,0.1427539587020874,-3209.423828125,304.1407775878906,0.8851889371871948,0.2151136398315429,0.2039689719676971,293.13311767578125,297.1499938964844,293.1499938964844,0.0064166206866502,-2280.74951171875,299.3677978515625,0.5385048985481262,0.050000000745058,0.2292589843273162,291.1566162109375,291.1499938964844,270.3500061035156,269.95867919921875,284.2713623046875,293.13262939453125,291.156982421875,1.0,0.2285387217998504,1.0,1.0,0.9995854496955872,1.0,-1.1128100156784058,0.4823509454727173,0.6304590106010437,0.2103032767772674,0.0,0.0,0.4087456166744232,32.156105041503906,25.0,6.618128776550293,-8868.56640625,139.0727996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7108459472656,306.16033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.2049678713083267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234592378139496,0.3234639763832092,-4.75144815936801e-06,0.0,0.0002080163394566,0.0,0.0,15.160439491271973,0.0,0.0,0.0,0.3151364922523498,4.0,0.0,1.0
288000,293.0033569335937,297.1499938964844,293.1499938964844,0.0866192430257797,-2040.9600830078125,304.1439819335937,0.775700569152832,0.1435668319463729,0.1296770721673965,293.0543212890625,297.1499938964844,293.1499938964844,0.1699189990758896,-3687.61328125,304.1452331542969,0.9308489561080932,0.2468776553869247,0.2342783212661743,292.96649169921875,297.1499938964844,293.1499938964844,0.1188401952385902,-2046.56591796875,304.13983154296875,0.8431903719902039,0.1856833100318908,0.1300749480724334,292.9841613769531,297.1499938964844,293.1499938964844,0.1427539587020874,-3209.423828125,304.1407775878906,0.8851889371871948,0.2151136398315429,0.2039689719676971,293.13311767578125,297.1499938964844,293.1499938964844,0.0064166206866502,-2280.74951171875,299.3677978515625,0.5385048985481262,0.050000000745058,0.2292589843273162,291.1566162109375,291.1499938964844,270.3500061035156,269.95867919921875,284.2713623046875,293.13262939453125,291.156982421875,1.0,0.2285387217998504,1.0,1.0,0.9995854496955872,1.0,-1.1128100156784058,0.4823509454727173,0.6304590106010437,0.2103032767772674,0.0,0.0,0.4087456166744232,32.156105041503906,25.0,6.618128776550293,-8868.56640625,139.0727996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7108459472656,306.16033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.2049678713083267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234592378139496,0.3234639763832092,-4.75144815936801e-06,0.0,0.0002080163394566,0.0,0.0,15.160439491271973,0.0,0.0,0.0,0.3151364922523498,4.0,0.0,1.0
288060,293.0170288085937,297.1499938964844,293.1499938964844,0.0873332172632217,-2054.11328125,304.1448059082031,0.7902308106422424,0.1445108503103256,0.1305317729711532,293.0648803710937,297.1499938964844,293.1499938964844,0.1701532900333404,-3691.36474609375,304.1464538574219,0.9484015107154846,0.247158870100975,0.2345441132783889,292.9800109863281,297.1499938964844,293.1499938964844,0.120365560054779,-2067.503662109375,304.14068603515625,0.8591579794883728,0.1875980794429779,0.1314244568347931,292.996826171875,297.1499938964844,293.1499938964844,0.1441039592027664,-3233.490478515625,304.1416015625,0.9021750688552856,0.2167481034994125,0.2055281102657318,293.140869140625,297.1499938964844,293.1499938964844,0.0063864937983453,-2271.8095703125,299.3531799316406,0.5488836765289307,0.050000000745058,0.2288682758808136,291.1592102050781,291.1499938964844,270.366943359375,269.9712829589844,284.28179931640625,293.14031982421875,291.15948486328125,1.0,0.2260673940181732,0.999778926372528,0.999778926372528,0.9997512698173524,1.0,-1.1171774864196775,0.4842980802059173,0.6328794360160828,0.2113950401544571,0.0,0.0,0.40733203291893,30.12911033630371,25.0,4.116032123565674,-8891.7734375,136.3831024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8156433105469,306.214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.43359375,18000.0,0.0,0.0,0.2054664641618728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218252956867218,0.3218300342559814,-4.74604121336597e-06,0.0,0.0002085223386529,0.0,0.0,15.055757522583008,0.0,0.0,0.0,0.314710259437561,4.0,0.0,1.0
288120,293.0170288085937,297.1499938964844,293.1499938964844,0.0873332172632217,-2054.11328125,304.1448059082031,0.7902308106422424,0.1445108503103256,0.1305317729711532,293.0648803710937,297.1499938964844,293.1499938964844,0.1701532900333404,-3691.36474609375,304.1464538574219,0.9484015107154846,0.247158870100975,0.2345441132783889,292.9800109863281,297.1499938964844,293.1499938964844,0.120365560054779,-2067.503662109375,304.14068603515625,0.8591579794883728,0.1875980794429779,0.1314244568347931,292.996826171875,297.1499938964844,293.1499938964844,0.1441039592027664,-3233.490478515625,304.1416015625,0.9021750688552856,0.2167481034994125,0.2055281102657318,293.140869140625,297.1499938964844,293.1499938964844,0.0063864937983453,-2271.8095703125,299.3531799316406,0.5488836765289307,0.050000000745058,0.2288682758808136,291.1592102050781,291.1499938964844,270.366943359375,269.9712829589844,284.28179931640625,293.14031982421875,291.15948486328125,1.0,0.2260673940181732,0.999778926372528,0.999778926372528,0.9997512698173524,1.0,-1.1171774864196775,0.4842980802059173,0.6328794360160828,0.2113950401544571,0.0,0.0,0.40733203291893,30.12911033630371,25.0,4.116032123565674,-8891.7734375,136.3831024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8156433105469,306.214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.43359375,18000.0,0.0,0.0,0.2054664641618728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218252956867218,0.3218300342559814,-4.74604121336597e-06,0.0,0.0002085223386529,0.0,0.0,15.055757522583008,0.0,0.0,0.0,0.314710259437561,4.0,0.0,1.0
