time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.03057861328125,297.1499938964844,293.1499938964844,0.0878057554364204,-2062.763916015625,304.145751953125,0.8014386892318726,0.1451340615749359,0.1310993731021881,293.0756530761719,297.1499938964844,293.1499938964844,0.1701285392045974,-3690.626220703125,304.1476745605469,0.9609746932983398,0.2471306025981903,0.234524130821228,292.9936828613281,297.1499938964844,293.1499938964844,0.1215973272919654,-2084.3173828125,304.1417541503906,0.8721109628677368,0.1891278773546219,0.1325102001428604,293.0097961425781,297.1499938964844,293.1499938964844,0.1451541185379028,-3252.0888671875,304.14263916015625,0.9163092970848083,0.2180035710334777,0.2067366987466812,293.14947509765625,297.1499938964844,293.1499938964844,0.0063553303480148,-2262.646728515625,299.3334350585937,0.5570389032363892,0.050000000745058,0.2285924106836319,291.1617431640625,291.1499938964844,270.3844299316406,269.9843444824219,284.2933654785156,293.1488952636719,291.1620483398437,1.0,0.224281832575798,0.9995578527450562,0.9995578527450562,0.9999170899391174,1.0,-1.1202579736709597,0.4856678545475006,0.6345901489257812,0.2121668606996536,0.0,0.0,0.4055986702442169,28.698183059692383,25.0,3.6177024841308594,-8905.4599609375,134.46981811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9183044433594,306.2670288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.591796875,18000.0,0.0,0.0,0.2055699527263641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198838233947754,0.319888561964035,-4.739654741570121e-06,0.0,0.0002086273743771,0.0,0.0,14.931937217712402,0.0,0.0,0.0,0.3142036199569702,4.0,0.0,1.0
288240,293.03057861328125,297.1499938964844,293.1499938964844,0.0878057554364204,-2062.763916015625,304.145751953125,0.8014386892318726,0.1451340615749359,0.1310993731021881,293.0756530761719,297.1499938964844,293.1499938964844,0.1701285392045974,-3690.626220703125,304.1476745605469,0.9609746932983398,0.2471306025981903,0.234524130821228,292.9936828613281,297.1499938964844,293.1499938964844,0.1215973272919654,-2084.3173828125,304.1417541503906,0.8721109628677368,0.1891278773546219,0.1325102001428604,293.0097961425781,297.1499938964844,293.1499938964844,0.1451541185379028,-3252.0888671875,304.14263916015625,0.9163092970848083,0.2180035710334777,0.2067366987466812,293.14947509765625,297.1499938964844,293.1499938964844,0.0063553303480148,-2262.646728515625,299.3334350585937,0.5570389032363892,0.050000000745058,0.2285924106836319,291.1617431640625,291.1499938964844,270.3844299316406,269.9843444824219,284.2933654785156,293.1488952636719,291.1620483398437,1.0,0.224281832575798,0.9995578527450562,0.9995578527450562,0.9999170899391174,1.0,-1.1202579736709597,0.4856678545475006,0.6345901489257812,0.2121668606996536,0.0,0.0,0.4055986702442169,28.698183059692383,25.0,3.6177024841308594,-8905.4599609375,134.46981811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9183044433594,306.2670288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.591796875,18000.0,0.0,0.0,0.2055699527263641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198838233947754,0.319888561964035,-4.739654741570121e-06,0.0,0.0002086273743771,0.0,0.0,14.931937217712402,0.0,0.0,0.0,0.3142036199569702,4.0,0.0,1.0
288300,293.0371398925781,297.1499938964844,293.1499938964844,0.087976299226284,-2065.869384765625,304.1462097167969,0.8059839010238647,0.1453591287136078,0.1313048899173736,293.0809631347656,297.1499938964844,293.1499938964844,0.1700441837310791,-3689.021728515625,304.14825439453125,0.9657713770866394,0.2470332682132721,0.2344346642494201,293.0004577636719,297.1499938964844,293.1499938964844,0.1221253350377082,-2091.5009765625,304.14227294921875,0.8775714635848999,0.1897808164358139,0.1329743266105651,293.01617431640625,297.1499938964844,293.1499938964844,0.1455901116132736,-3259.77880859375,304.1431884765625,0.922475039958954,0.218522697687149,0.207237109541893,293.15399169921875,297.1499938964844,293.1499938964844,0.0063392119482159,-2257.9365234375,299.32183837890625,0.5603935718536377,0.050000000745058,0.2284856289625167,291.1629638671875,291.1499938964844,270.3933410644531,269.9909973144531,284.2994689941406,293.15338134765625,291.1632080078125,1.0,0.2235845476388931,0.9994472861289978,0.9994472861289978,1.0,1.0,-1.121427059173584,0.4861862659454345,0.6352407336235046,0.2124598026275634,0.0,0.0,0.4046134948730469,28.144058227539062,25.0,3.301823377609253,-8908.40625,133.71958923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96795654296875,306.29107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7734375,18000.0,0.0,0.0,0.2054863721132278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3187607228755951,0.3187654614448547,-4.735967195301782e-06,0.0,0.0002085425512632,0.0,0.0,14.860550880432127,0.0,0.0,0.0,0.3139122128486633,4.0,0.0,1.0
288360,293.04351806640625,297.1499938964844,293.1499938964844,0.0881113708019256,-2068.320068359375,304.14666748046875,0.8098278045654297,0.1455342918634414,0.131466805934906,293.0861511230469,297.1499938964844,293.1499938964844,0.1699229031801223,-3686.790771484375,304.1487731933594,0.9697471857070924,0.2468892931938171,0.2343021035194397,293.0071105957031,297.1499938964844,293.1499938964844,0.1226040422916412,-2098.00390625,304.142822265625,0.88239985704422,0.1903678029775619,0.1333930790424347,293.0224914550781,297.1499938964844,293.1499938964844,0.1459773927927017,-3266.596923828125,304.14373779296875,0.9279187917709352,0.2189790308475494,0.2076788246631622,293.1586303710937,297.1499938964844,293.1499938964844,0.006322712637484,-2253.142333984375,299.3091125488281,0.5633136034011841,0.050000000745058,0.2283955514430999,291.1639404296875,291.1499938964844,270.40240478515625,269.99774169921875,284.3057556152344,293.1579895019531,291.1641540527344,1.0,0.2229913026094436,0.999258279800415,0.999258279800415,1.0,1.0,-1.1223870515823364,0.4866116940975189,0.6357754468917847,0.212701141834259,0.0,0.0,0.4035835564136505,27.676244735717773,25.0,2.865017890930176,-8909.197265625,133.077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0161437988281,306.3135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.658203125,18000.0,0.0,0.0,0.2053193897008896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3175705373287201,0.3175752758979797,-4.7319931582023855e-06,0.0,0.0002083730796584,0.0,0.0,14.78488826751709,0.0,0.0,0.0,0.3136031031608581,4.0,0.0,1.0
288420,293.0557556152344,297.1499938964844,293.1499938964844,0.0882855877280235,-2071.4521484375,304.1474609375,0.8157093524932861,0.1457499712705612,0.131673127412796,293.0961303710937,297.1499938964844,293.1499938964844,0.1695827841758728,-3680.674072265625,304.1497497558594,0.9756816029548644,0.2464776486158371,0.2339235842227935,293.0200500488281,297.1499938964844,293.1499938964844,0.1234263330698013,-2109.1513671875,304.1438293457031,0.8903282284736633,0.1913620978593826,0.1341071277856826,293.03472900390625,297.1499938964844,293.1499938964844,0.1466203182935714,-3277.88525390625,304.1447448730469,0.936713933944702,0.219722494482994,0.2084047943353653,293.16802978515625,297.1499938964844,293.1499938964844,0.0062885889783501,-2243.28857421875,299.28057861328125,0.5680054426193237,0.050000000745058,0.2282559722661972,291.16534423828125,291.1499938964844,270.4208374023437,270.01153564453125,284.3186950683594,293.1673889160156,291.1654663085937,1.0,0.2220507562160492,0.99888014793396,0.99888014793396,1.0,1.0,-1.123741626739502,0.4872086942195892,0.6365329027175903,0.2130421698093414,0.0,0.0,0.4014358818531036,26.949682235717773,25.0,1.9365980625152588,-8905.216796875,132.0432891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1067810058594,306.3540344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.68359375,18000.0,0.0,0.0,0.204762652516365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.315073698759079,0.3150784373283386,-4.723526217276231e-06,0.0,0.0002078080578939,0.0,0.0,14.626384735107422,0.0,0.0,0.0,0.3129542469978332,4.0,0.0,1.0
288480,293.0557556152344,297.1499938964844,293.1499938964844,0.0882855877280235,-2071.4521484375,304.1474609375,0.8157093524932861,0.1457499712705612,0.131673127412796,293.0961303710937,297.1499938964844,293.1499938964844,0.1695827841758728,-3680.674072265625,304.1497497558594,0.9756816029548644,0.2464776486158371,0.2339235842227935,293.0200500488281,297.1499938964844,293.1499938964844,0.1234263330698013,-2109.1513671875,304.1438293457031,0.8903282284736633,0.1913620978593826,0.1341071277856826,293.03472900390625,297.1499938964844,293.1499938964844,0.1466203182935714,-3277.88525390625,304.1447448730469,0.936713933944702,0.219722494482994,0.2084047943353653,293.16802978515625,297.1499938964844,293.1499938964844,0.0062885889783501,-2243.28857421875,299.28057861328125,0.5680054426193237,0.050000000745058,0.2282559722661972,291.16534423828125,291.1499938964844,270.4208374023437,270.01153564453125,284.3186950683594,293.1673889160156,291.1654663085937,1.0,0.2220507562160492,0.99888014793396,0.99888014793396,1.0,1.0,-1.123741626739502,0.4872086942195892,0.6365329027175903,0.2130421698093414,0.0,0.0,0.4014358818531036,26.949682235717773,25.0,1.9365980625152588,-8905.216796875,132.0432891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1067810058594,306.3540344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.68359375,18000.0,0.0,0.0,0.204762652516365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.315073698759079,0.3150784373283386,-4.723526217276231e-06,0.0,0.0002078080578939,0.0,0.0,14.626384735107422,0.0,0.0,0.0,0.3129542469978332,4.0,0.0,1.0
288540,293.0672302246094,297.1499938964844,293.1499938964844,0.0883441492915153,-2072.450439453125,304.1482238769531,0.8197068572044373,0.1458037346601486,0.131737932562828,293.1056213378906,297.1499938964844,293.1499938964844,0.1691261529922485,-3672.57763671875,304.1506042480469,0.9794876575469972,0.2459176629781723,0.2334096133708953,293.0324401855469,297.1499938964844,293.1499938964844,0.1240834221243858,-2118.03466796875,304.1448059082031,0.8962114453315735,0.1921380162239074,0.134671077132225,293.0464782714844,297.1499938964844,293.1499938964844,0.1471036672592163,-3286.3359375,304.14569091796875,0.943026065826416,0.2202615141868591,0.2089409232139587,293.1775207519531,297.1499938964844,293.1499938964844,0.0062528802081942,-2233.033203125,299.2483215332031,0.5713891983032227,0.050000000745058,0.2281589955091476,291.1661071777344,291.1499938964844,270.439697265625,270.025634765625,284.3321228027344,293.1768798828125,291.1661376953125,1.0,0.2213556617498397,0.9985020160675048,0.9985020160675048,1.0,1.0,-1.1244066953659058,0.4874960780143738,0.6369106769561768,0.2132104188203811,0.0,0.0,0.3992343544960022,26.44118309020996,25.0,1.041195273399353,-8894.6025390625,131.2440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1881103515625,306.3877868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.017578125,18000.0,0.0,0.0,0.203954130411148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3125022649765014,0.3125069737434387,-4.714724127552472e-06,0.0,0.00020698751905,0.0,0.0,14.463759422302246,0.0,0.0,0.0,0.312287300825119,4.0,0.0,1.0
288600,293.0672302246094,297.1499938964844,293.1499938964844,0.0883441492915153,-2072.450439453125,304.1482238769531,0.8197068572044373,0.1458037346601486,0.131737932562828,293.1056213378906,297.1499938964844,293.1499938964844,0.1691261529922485,-3672.57763671875,304.1506042480469,0.9794876575469972,0.2459176629781723,0.2334096133708953,293.0324401855469,297.1499938964844,293.1499938964844,0.1240834221243858,-2118.03466796875,304.1448059082031,0.8962114453315735,0.1921380162239074,0.134671077132225,293.0464782714844,297.1499938964844,293.1499938964844,0.1471036672592163,-3286.3359375,304.14569091796875,0.943026065826416,0.2202615141868591,0.2089409232139587,293.1775207519531,297.1499938964844,293.1499938964844,0.0062528802081942,-2233.033203125,299.2483215332031,0.5713891983032227,0.050000000745058,0.2281589955091476,291.1661071777344,291.1499938964844,270.439697265625,270.025634765625,284.3321228027344,293.1768798828125,291.1661376953125,1.0,0.2213556617498397,0.9985020160675048,0.9985020160675048,1.0,1.0,-1.1244066953659058,0.4874960780143738,0.6369106769561768,0.2132104188203811,0.0,0.0,0.3992343544960022,26.44118309020996,25.0,1.041195273399353,-8894.6025390625,131.2440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1881103515625,306.3877868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.017578125,18000.0,0.0,0.0,0.203954130411148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3125022649765014,0.3125069737434387,-4.714724127552472e-06,0.0,0.00020698751905,0.0,0.0,14.463759422302246,0.0,0.0,0.0,0.312287300825119,4.0,0.0,1.0
288660,293.0780334472656,297.1499938964844,293.1499938964844,0.0882990360260009,-2071.53564453125,304.1488952636719,0.8222469687461853,0.1457137614488601,0.1316763758659362,293.1145935058594,297.1499938964844,293.1499938964844,0.1685643047094345,-3662.686279296875,304.1513366699219,0.981700599193573,0.2452245950698852,0.2327737063169479,293.0442810058594,297.1499938964844,293.1499938964844,0.1245901733636856,-2124.8642578125,304.14569091796875,0.9003896117210388,0.1927174925804138,0.1350995153188705,293.0576477050781,297.1499938964844,293.1499938964844,0.1474421322345733,-3292.21533203125,304.14654541015625,0.9473280310630798,0.2206167429685592,0.209306001663208,293.1869506835937,297.1499938964844,293.1499938964844,0.0062155276536941,-2222.33349609375,299.2127380371094,0.5737280249595642,0.050000000745058,0.2280936539173126,291.1662902832031,291.1499938964844,270.4589538574219,270.0400085449219,284.34588623046875,293.18634033203125,291.1662902832031,1.0,0.2208269536495208,0.998146116733551,0.998146116733551,1.0,1.0,-1.1244438886642456,0.4875017404556274,0.6369420886039734,0.2132218927145004,0.0,0.0,0.397045224905014,26.09312438964844,25.0,0.2975517213344574,-8878.3203125,130.5877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587280273437,306.41455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.826171875,18000.0,0.0,0.0,0.202951043844223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099425137042999,0.3099472224712372,-4.705924311565468e-06,0.0,0.0002059695107163,0.0,0.0,14.302623748779297,0.0,0.0,0.0,0.3116255104541778,4.0,0.0,1.0
288720,293.0780334472656,297.1499938964844,293.1499938964844,0.0882990360260009,-2071.53564453125,304.1488952636719,0.8222469687461853,0.1457137614488601,0.1316763758659362,293.1145935058594,297.1499938964844,293.1499938964844,0.1685643047094345,-3662.686279296875,304.1513366699219,0.981700599193573,0.2452245950698852,0.2327737063169479,293.0442810058594,297.1499938964844,293.1499938964844,0.1245901733636856,-2124.8642578125,304.14569091796875,0.9003896117210388,0.1927174925804138,0.1350995153188705,293.0576477050781,297.1499938964844,293.1499938964844,0.1474421322345733,-3292.21533203125,304.14654541015625,0.9473280310630798,0.2206167429685592,0.209306001663208,293.1869506835937,297.1499938964844,293.1499938964844,0.0062155276536941,-2222.33349609375,299.2127380371094,0.5737280249595642,0.050000000745058,0.2280936539173126,291.1662902832031,291.1499938964844,270.4589538574219,270.0400085449219,284.34588623046875,293.18634033203125,291.1662902832031,1.0,0.2208269536495208,0.998146116733551,0.998146116733551,1.0,1.0,-1.1244438886642456,0.4875017404556274,0.6369420886039734,0.2132218927145004,0.0,0.0,0.397045224905014,26.09312438964844,25.0,0.2975517213344574,-8878.3203125,130.5877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587280273437,306.41455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.826171875,18000.0,0.0,0.0,0.202951043844223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099425137042999,0.3099472224712372,-4.705924311565468e-06,0.0,0.0002059695107163,0.0,0.0,14.302623748779297,0.0,0.0,0.0,0.3116255104541778,4.0,0.0,1.0
288780,293.0881042480469,297.1499938964844,293.1499938964844,0.088157795369625,-2068.844482421875,304.14947509765625,0.823610246181488,0.145492598414421,0.1314987987279892,293.1230163574219,297.1499938964844,293.1499938964844,0.1679027825593948,-3651.08349609375,304.1519775390625,0.9826834797859192,0.2444080114364624,0.2320238649845123,293.0555114746094,297.1499938964844,293.1499938964844,0.1249554604291915,-2129.76513671875,304.1465148925781,0.9031487703323364,0.1931151449680328,0.1354020684957504,293.0682678222656,297.1499938964844,293.1499938964844,0.1476437896490097,-3295.66796875,304.1473693847656,0.9500179886817932,0.2208015024662017,0.2095118165016174,293.1962585449219,297.1499938964844,293.1499938964844,0.0061764512211084,-2211.1376953125,299.1740417480469,0.5752323269844055,0.050000000745058,0.228052332997322,291.1661071777344,291.1499938964844,270.47857666015625,270.0546875,284.35992431640625,293.1956481933594,291.16607666015625,1.0,0.2204086780548095,0.9977901577949524,0.9977901577949524,1.0,1.0,-1.1238914728164673,0.4872424006462097,0.6366491317749023,0.2130863219499588,0.0,0.0,0.3949065804481506,25.86537170410156,28.0,-0.2267477959394455,-8857.0078125,130.00892639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31756591796875,306.4342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.318359375,18000.0,0.0,0.0,0.2018053531646728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074481189250946,0.3074528276920318,-4.697354597738013e-06,0.0,0.0002048067835858,0.0,0.0,14.146435737609863,0.0,0.0,0.0,0.310983270406723,4.0,0.0,1.0
288840,293.0881042480469,297.1499938964844,293.1499938964844,0.088157795369625,-2068.844482421875,304.14947509765625,0.823610246181488,0.145492598414421,0.1314987987279892,293.1230163574219,297.1499938964844,293.1499938964844,0.1679027825593948,-3651.08349609375,304.1519775390625,0.9826834797859192,0.2444080114364624,0.2320238649845123,293.0555114746094,297.1499938964844,293.1499938964844,0.1249554604291915,-2129.76513671875,304.1465148925781,0.9031487703323364,0.1931151449680328,0.1354020684957504,293.0682678222656,297.1499938964844,293.1499938964844,0.1476437896490097,-3295.66796875,304.1473693847656,0.9500179886817932,0.2208015024662017,0.2095118165016174,293.1962585449219,297.1499938964844,293.1499938964844,0.0061764512211084,-2211.1376953125,299.1740417480469,0.5752323269844055,0.050000000745058,0.228052332997322,291.1661071777344,291.1499938964844,270.47857666015625,270.0546875,284.35992431640625,293.1956481933594,291.16607666015625,1.0,0.2204086780548095,0.9977901577949524,0.9977901577949524,1.0,1.0,-1.1238914728164673,0.4872424006462097,0.6366491317749023,0.2130863219499588,0.0,0.0,0.3949065804481506,25.86537170410156,28.0,-0.2267477959394455,-8857.0078125,130.00892639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31756591796875,306.4342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.318359375,18000.0,0.0,0.0,0.2018053531646728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074481189250946,0.3074528276920318,-4.697354597738013e-06,0.0,0.0002048067835858,0.0,0.0,14.146435737609863,0.0,0.0,0.0,0.310983270406723,4.0,0.0,1.0
288900,293.0928955078125,297.1499938964844,293.1499938964844,0.0880611091852188,-2067.02001953125,304.1497497558594,0.8220568895339966,0.1453357338905334,0.1313787102699279,293.1270751953125,297.1499938964844,293.1499938964844,0.1675450652837753,-3644.822509765625,304.1522827148437,0.9807043671607972,0.2439557760953903,0.2316183000802993,293.0609130859375,297.1499938964844,293.1499938964844,0.1250961869955063,-2131.6474609375,304.1468811035156,0.9018148183822632,0.193249836564064,0.1355163156986236,293.0733947753906,297.1499938964844,293.1499938964844,0.1477044820785522,-3296.686767578125,304.1477355957031,0.9483068585395812,0.2208336591720581,0.209568366408348,293.20086669921875,297.1499938964844,293.1499938964844,0.0061576599255204,-2205.78173828125,299.15362548828125,0.5740717053413391,0.050000000745058,0.2280841767787933,291.1658935546875,291.1499938964844,270.4884948730469,270.0621032714844,284.3669738769531,293.20025634765625,291.16583251953125,1.0,0.2206923067569732,0.997612237930298,0.997612237930298,1.0,1.0,-1.123503804206848,0.4870629012584686,0.6364408731460571,0.2129898071289062,0.0,0.0,0.3938663005828857,26.03028678894043,28.0,-0.5184599757194519,-8844.9794921875,130.22377014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.342529296875,306.4411926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.984375,18000.0,0.0,0.0,0.20119509100914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062354624271393,0.3062401413917541,-4.693195933214156e-06,0.0,0.0002041874395217,0.0,0.0,14.070816040039062,0.0,0.0,0.0,0.3106721341609955,4.0,0.0,1.0
288960,293.0975341796875,297.1499938964844,293.1499938964844,0.0879477933049202,-2064.891357421875,304.1499938964844,0.8189746737480164,0.1451469212770462,0.1312375664710998,293.1310119628906,297.1499938964844,293.1499938964844,0.1671711355447769,-3638.28515625,304.15252685546875,0.9769455790519714,0.243473470211029,0.2311923056840896,293.0661926269531,297.1499938964844,293.1499938964844,0.1252105236053466,-2133.173095703125,304.1472473144531,0.8986415266990662,0.193341314792633,0.1356061697006225,293.078369140625,297.1499938964844,293.1499938964844,0.1477402150630951,-3297.267578125,304.1480712890625,0.9444827437400818,0.2208252549171447,0.2095944136381149,293.2054138183594,297.1499938964844,293.1499938964844,0.0061394548974931,-2200.621826171875,299.1324462890625,0.5716060996055603,0.050000000745058,0.2281529158353805,291.16552734375,291.1499938964844,270.4985046386719,270.0695495605469,284.37408447265625,293.204833984375,291.1654052734375,1.0,0.2212293744087219,0.99744313955307,0.99744313955307,1.0,1.0,-1.123044729232788,0.486851304769516,0.6361934542655945,0.2128762900829315,0.0,0.0,0.3928693234920501,26.391090393066406,31.0,-0.9019365310668944,-8832.2568359375,130.7942657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36444091796875,306.44635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.494140625,18000.0,0.0,0.0,0.2005683183670044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3050625026226043,0.3050671815872192,-4.689152774517424e-06,0.0,0.0002035513462033,0.0,0.0,13.997795104980469,0.0,0.0,0.0,0.3103716671466827,4.0,0.0,1.0
289020,293.1063842773437,297.1499938964844,293.1499938964844,0.087666355073452,-2059.62109375,304.1504821777344,0.8095403909683228,0.1446791738271713,0.13088920712471,293.1385498046875,297.1499938964844,293.1499938964844,0.1663668006658554,-3624.231689453125,304.1530456542969,0.965254247188568,0.2424226701259613,0.2302752137184143,293.07635498046875,297.1499938964844,293.1499938964844,0.1253551691770553,-2135.08251953125,304.1479187011719,0.8886245489120483,0.1934012472629547,0.1357114464044571,293.08795166015625,297.1499938964844,293.1499938964844,0.1477309316396713,-3296.998291015625,304.14874267578125,0.9323763847351074,0.2206925004720688,0.2095527946949005,293.2143859863281,297.1499938964844,293.1499938964844,0.0061038462445139,-2190.567626953125,299.0879821777344,0.5640631318092346,0.050000000745058,0.2283728420734405,291.1645202636719,291.1499938964844,270.51873779296875,270.08465576171875,284.3883972167969,293.2138061523437,291.1643981933594,1.0,0.2229337692260742,0.9971048831939696,0.9971048831939696,1.0,1.0,-1.1218663454055786,0.4863108694553375,0.6355555057525635,0.2125852853059768,0.0,0.0,0.3910015523433685,27.549480438232425,34.0,-1.3026306629180908,-8805.20703125,132.69970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3991394042969,306.4521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.2265625,18000.0,0.0,0.0,0.1992901861667633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028759956359863,0.3028806746006012,-4.681580776377814e-06,0.0,0.0002022542030317,0.0,0.0,13.862055778503418,0.0,0.0,0.0,0.3098120391368866,4.0,0.0,1.0
289080,293.1063842773437,297.1499938964844,293.1499938964844,0.087666355073452,-2059.62109375,304.1504821777344,0.8095403909683228,0.1446791738271713,0.13088920712471,293.1385498046875,297.1499938964844,293.1499938964844,0.1663668006658554,-3624.231689453125,304.1530456542969,0.965254247188568,0.2424226701259613,0.2302752137184143,293.07635498046875,297.1499938964844,293.1499938964844,0.1253551691770553,-2135.08251953125,304.1479187011719,0.8886245489120483,0.1934012472629547,0.1357114464044571,293.08795166015625,297.1499938964844,293.1499938964844,0.1477309316396713,-3296.998291015625,304.14874267578125,0.9323763847351074,0.2206925004720688,0.2095527946949005,293.2143859863281,297.1499938964844,293.1499938964844,0.0061038462445139,-2190.567626953125,299.0879821777344,0.5640631318092346,0.050000000745058,0.2283728420734405,291.1645202636719,291.1499938964844,270.51873779296875,270.08465576171875,284.3883972167969,293.2138061523437,291.1643981933594,1.0,0.2229337692260742,0.9971048831939696,0.9971048831939696,1.0,1.0,-1.1218663454055786,0.4863108694553375,0.6355555057525635,0.2125852853059768,0.0,0.0,0.3910015523433685,27.549480438232425,34.0,-1.3026306629180908,-8805.20703125,132.69970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3991394042969,306.4521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.2265625,18000.0,0.0,0.0,0.1992901861667633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028759956359863,0.3028806746006012,-4.681580776377814e-06,0.0,0.0002022542030317,0.0,0.0,13.862055778503418,0.0,0.0,0.0,0.3098120391368866,4.0,0.0,1.0
289140,293.1146850585937,297.1499938964844,293.1499938964844,0.0873117372393608,-2052.994140625,304.1509094238281,0.7967156171798706,0.1440988928079605,0.1304555684328079,293.14569091796875,297.1499938964844,293.1499938964844,0.1654834896326065,-3608.796142578125,304.15350341796875,0.9489854574203492,0.2412623167037964,0.2292720079421997,293.0860290527344,297.1499938964844,293.1499938964844,0.1253871917724609,-2135.456787109375,304.1485595703125,0.8755404949188232,0.1933052241802215,0.1357200741767883,293.0970764160156,297.1499938964844,293.1499938964844,0.1476121097803115,-3294.77978515625,304.1493530273437,0.9164618253707886,0.2204123139381408,0.209388718008995,293.22320556640625,297.1499938964844,293.1499938964844,0.0060685779899358,-2180.61474609375,299.0408630371094,0.5542903542518616,0.050000000745058,0.2286826223134994,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,284.4028625488281,293.2226257324219,291.1634521484375,1.0,0.2253011465072631,0.9967666864395142,0.9967666864395142,1.0,1.0,-1.120327115058899,0.4856075942516327,0.6347195506095886,0.2122063934803009,0.0,0.0,0.3892602324485779,29.18268203735352,37.0,-1.323777198791504,-8775.6630859375,135.41131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4222717285156,306.4519348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.16015625,18000.0,0.0,0.0,0.1980126500129699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008602261543274,0.3008648753166199,-4.674674528359901e-06,0.0,0.0002009576710406,0.0,0.0,13.73766040802002,0.0,0.0,0.0,0.3092988431453705,4.0,0.0,1.0
289200,293.1146850585937,297.1499938964844,293.1499938964844,0.0873117372393608,-2052.994140625,304.1509094238281,0.7967156171798706,0.1440988928079605,0.1304555684328079,293.14569091796875,297.1499938964844,293.1499938964844,0.1654834896326065,-3608.796142578125,304.15350341796875,0.9489854574203492,0.2412623167037964,0.2292720079421997,293.0860290527344,297.1499938964844,293.1499938964844,0.1253871917724609,-2135.456787109375,304.1485595703125,0.8755404949188232,0.1933052241802215,0.1357200741767883,293.0970764160156,297.1499938964844,293.1499938964844,0.1476121097803115,-3294.77978515625,304.1493530273437,0.9164618253707886,0.2204123139381408,0.209388718008995,293.22320556640625,297.1499938964844,293.1499938964844,0.0060685779899358,-2180.61474609375,299.0408630371094,0.5542903542518616,0.050000000745058,0.2286826223134994,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,284.4028625488281,293.2226257324219,291.1634521484375,1.0,0.2253011465072631,0.9967666864395142,0.9967666864395142,1.0,1.0,-1.120327115058899,0.4856075942516327,0.6347195506095886,0.2122063934803009,0.0,0.0,0.3892602324485779,29.18268203735352,37.0,-1.323777198791504,-8775.6630859375,135.41131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4222717285156,306.4519348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.16015625,18000.0,0.0,0.0,0.1980126500129699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008602261543274,0.3008648753166199,-4.674674528359901e-06,0.0,0.0002009576710406,0.0,0.0,13.73766040802002,0.0,0.0,0.0,0.3092988431453705,4.0,0.0,1.0
289260,293.1224670410156,297.1499938964844,293.1499938964844,0.0868872478604316,-2045.0711669921875,304.1513061523437,0.7824729084968567,0.1434156745672226,0.1299413591623306,293.1524658203125,297.1499938964844,293.1499938964844,0.1645228862762451,-3591.9990234375,304.1539306640625,0.9298153519630432,0.2399999499320984,0.2281854301691055,293.09521484375,297.1499938964844,293.1499938964844,0.1253105700016021,-2134.3486328125,304.149169921875,0.8612194657325745,0.1930637508630752,0.1356362998485565,293.1057434082031,297.1499938964844,293.1499938964844,0.1473870128393173,-3290.6669921875,304.1499328613281,0.9000046253204346,0.2199943363666534,0.2091070413589477,293.2318420410156,297.1499938964844,293.1499938964844,0.0060330312699079,-2170.559326171875,298.99127197265625,0.5435700416564941,0.050000000745058,0.2290620058774948,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,284.41748046875,293.23126220703125,291.16265869140625,1.0,0.2281514108180999,0.9964417219161988,0.9964417219161988,1.0,1.0,-1.1184226274490356,0.4847394227981567,0.6336832046508789,0.2117400616407394,0.0,0.0,0.38761967420578,31.18254470825196,40.0,-1.1399662494659424,-8743.615234375,138.7160186767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4350891113281,306.4462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.30078125,18000.0,0.0,0.0,0.1967668682336807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989793419837951,0.2989839911460876,-4.668305336963385e-06,0.0,0.0001996933569898,0.0,0.0,13.622262954711914,0.0,0.0,0.0,0.308822751045227,4.0,0.0,1.0
289320,293.1224670410156,297.1499938964844,293.1499938964844,0.0868872478604316,-2045.0711669921875,304.1513061523437,0.7824729084968567,0.1434156745672226,0.1299413591623306,293.1524658203125,297.1499938964844,293.1499938964844,0.1645228862762451,-3591.9990234375,304.1539306640625,0.9298153519630432,0.2399999499320984,0.2281854301691055,293.09521484375,297.1499938964844,293.1499938964844,0.1253105700016021,-2134.3486328125,304.149169921875,0.8612194657325745,0.1930637508630752,0.1356362998485565,293.1057434082031,297.1499938964844,293.1499938964844,0.1473870128393173,-3290.6669921875,304.1499328613281,0.9000046253204346,0.2199943363666534,0.2091070413589477,293.2318420410156,297.1499938964844,293.1499938964844,0.0060330312699079,-2170.559326171875,298.99127197265625,0.5435700416564941,0.050000000745058,0.2290620058774948,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,284.41748046875,293.23126220703125,291.16265869140625,1.0,0.2281514108180999,0.9964417219161988,0.9964417219161988,1.0,1.0,-1.1184226274490356,0.4847394227981567,0.6336832046508789,0.2117400616407394,0.0,0.0,0.38761967420578,31.18254470825196,40.0,-1.1399662494659424,-8743.615234375,138.7160186767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4350891113281,306.4462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.30078125,18000.0,0.0,0.0,0.1967668682336807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989793419837951,0.2989839911460876,-4.668305336963385e-06,0.0,0.0001996933569898,0.0,0.0,13.622262954711914,0.0,0.0,0.0,0.308822751045227,4.0,0.0,1.0
289380,293.1297302246094,297.1499938964844,293.1499938964844,0.086395263671875,-2035.8961181640625,304.1517028808594,0.7680333852767944,0.1426368951797485,0.1293503791093826,293.1588439941406,297.1499938964844,293.1499938964844,0.1634861230850219,-3573.852783203125,304.15435791015625,0.9101702570915222,0.2386414557695388,0.2270179986953735,293.1039123535156,297.1499938964844,293.1499938964844,0.1251278966665268,-2131.791259765625,304.1497497558594,0.8468613624572754,0.1926845908164978,0.1354633271694183,293.1139831542969,297.1499938964844,293.1499938964844,0.1470577120780944,-3284.69189453125,304.1505126953125,0.8839910626411438,0.2194457054138183,0.208711490035057,293.2402648925781,297.1499938964844,293.1499938964844,0.0059967329725623,-2160.23974609375,298.9392395019531,0.5328095555305481,0.050000000745058,0.2294962108135223,291.16217041015625,291.1499938964844,270.5808410644531,270.1307983398437,284.43218994140625,293.2397155761719,291.162109375,1.0,0.2313511371612548,0.996116816997528,0.996116816997528,1.0,1.0,-1.116150975227356,0.4837048947811126,0.6324460506439209,0.2111871242523193,0.0,0.0,0.3860409557819366,33.47037506103516,43.0,-0.8141418695449829,-8709.0654296875,142.45738220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393005371094,306.4360656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.716796875,18000.0,0.0,0.0,0.1955738216638565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971928119659424,0.2971974909305572,-4.662347237172071e-06,0.0,0.0001984825648833,0.0,0.0,13.513317108154297,0.0,0.0,0.0,0.3083733916282654,4.0,0.0,1.0
289440,293.1297302246094,297.1499938964844,293.1499938964844,0.086395263671875,-2035.8961181640625,304.1517028808594,0.7680333852767944,0.1426368951797485,0.1293503791093826,293.1588439941406,297.1499938964844,293.1499938964844,0.1634861230850219,-3573.852783203125,304.15435791015625,0.9101702570915222,0.2386414557695388,0.2270179986953735,293.1039123535156,297.1499938964844,293.1499938964844,0.1251278966665268,-2131.791259765625,304.1497497558594,0.8468613624572754,0.1926845908164978,0.1354633271694183,293.1139831542969,297.1499938964844,293.1499938964844,0.1470577120780944,-3284.69189453125,304.1505126953125,0.8839910626411438,0.2194457054138183,0.208711490035057,293.2402648925781,297.1499938964844,293.1499938964844,0.0059967329725623,-2160.23974609375,298.9392395019531,0.5328095555305481,0.050000000745058,0.2294962108135223,291.16217041015625,291.1499938964844,270.5808410644531,270.1307983398437,284.43218994140625,293.2397155761719,291.162109375,1.0,0.2313511371612548,0.996116816997528,0.996116816997528,1.0,1.0,-1.116150975227356,0.4837048947811126,0.6324460506439209,0.2111871242523193,0.0,0.0,0.3860409557819366,33.47037506103516,43.0,-0.8141418695449829,-8709.0654296875,142.45738220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393005371094,306.4360656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.716796875,18000.0,0.0,0.0,0.1955738216638565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971928119659424,0.2971974909305572,-4.662347237172071e-06,0.0,0.0001984825648833,0.0,0.0,13.513317108154297,0.0,0.0,0.0,0.3083733916282654,4.0,0.0,1.0
289500,293.1331787109375,297.1499938964844,293.1499938964844,0.0861253887414932,-2030.865966796875,304.1518859863281,0.7610041499137878,0.1422146111726761,0.1290279179811477,293.1618957519531,297.1499938964844,293.1499938964844,0.1629405319690704,-3564.294677734375,304.154541015625,0.9012019634246826,0.2379287332296371,0.2264054715633392,293.10809326171875,297.1499938964844,293.1499938964844,0.1249986886978149,-2129.99462890625,304.1500244140625,0.8398932218551636,0.192446768283844,0.1353451311588287,293.117919921875,297.1499938964844,293.1499938964844,0.146855741739273,-3281.036865234375,304.1507873535156,0.8761133551597595,0.2191255688667297,0.2084731310606002,293.2444152832031,297.1499938964844,293.1499938964844,0.0059781987220048,-2154.945556640625,298.9123840332031,0.5276172161102295,0.050000000745058,0.2297297865152359,291.1619873046875,291.1499938964844,270.5913391113281,270.1385803222656,284.4396057128906,293.243896484375,291.16192626953125,1.0,0.2330458611249923,0.9959543347358704,0.9959543347358704,1.0,1.0,-1.114881157875061,0.4831267595291137,0.6317543387413025,0.2108796089887619,0.0,0.0,0.3852616250514984,34.70046615600586,43.0,-0.624629557132721,-8690.869140625,144.4493865966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4388122558594,306.4295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.53125,18000.0,0.0,0.0,0.1950003802776336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963196337223053,0.2963243126869201,-4.659472324419767e-06,0.0,0.0001979005901375,0.0,0.0,13.460312843322754,0.0,0.0,0.0,0.3081548511981964,4.0,0.0,1.0
289560,293.1365051269531,297.1499938964844,293.1499938964844,0.0858406573534011,-2025.5606689453125,304.15203857421875,0.7541928887367249,0.1417720466852188,0.1286887377500534,293.16485595703125,297.1499938964844,293.1499938964844,0.1623778939247131,-3554.43212890625,304.1547546386719,0.8926789164543152,0.2371952086687088,0.2257749438285827,293.1121520996094,297.1499938964844,293.1499938964844,0.1248456984758377,-2127.872314453125,304.1502990722656,0.8331128358840942,0.1921788603067398,0.1352070569992065,293.12176513671875,297.1499938964844,293.1499938964844,0.1466303318738937,-3276.961669921875,304.1510314941406,0.868434488773346,0.2187768369913101,0.2082093060016632,293.24853515625,297.1499938964844,293.1499938964844,0.00595936877653,-2149.54736328125,298.88494873046875,0.5226209163665771,0.050000000745058,0.2299724221229553,291.161865234375,291.1499938964844,270.6018981933594,270.1463928222656,284.4470520019531,293.2479858398437,291.1618347167969,1.0,0.2347874194383621,0.9958012700080872,0.9958012700080872,1.0,1.0,-1.1135261058807373,0.4825100302696228,0.6310160756111145,0.2105528712272644,0.0,0.0,0.3844822645187378,35.97787857055664,46.0,-0.4268485307693481,-8672.087890625,146.50314331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43701171875,306.4223022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4140625,18000.0,0.0,0.0,0.1944425702095031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954521179199219,0.2954567670822143,-4.656639248423744e-06,0.0,0.0001973344915313,0.0,0.0,13.407809257507324,0.0,0.0,0.0,0.3079384267330169,4.0,0.0,1.0
289620,293.1428527832031,297.1499938964844,293.1499938964844,0.0852274894714355,-2014.142578125,304.1523742675781,0.7413140535354614,0.1408286094665527,0.1279613971710205,293.1705322265625,297.1499938964844,293.1499938964844,0.1612024009227752,-3533.80517578125,304.1551208496094,0.8762850165367126,0.2356678694486618,0.2244606763124466,293.11993408203125,297.1499938964844,293.1499938964844,0.1244693845510482,-2122.66357421875,304.1508178710937,0.8200114965438843,0.1915551722049713,0.1348721086978912,293.1291198730469,297.1499938964844,293.1499938964844,0.1461100429296493,-3267.564697265625,304.15155029296875,0.8538404107093811,0.2179957926273346,0.2076062858104705,293.256591796875,297.1499938964844,293.1499938964844,0.0059207142330706,-2138.402587890625,298.82843017578125,0.5133079290390015,0.050000000745058,0.2304811924695968,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,284.46197509765625,293.2560729980469,291.161865234375,1.0,0.2383773624897003,0.9954952001571656,0.9954952001571656,1.0,1.0,-1.110560655593872,0.4811600148677826,0.6294006109237671,0.2098421454429626,0.0,0.0,0.3829040229320526,38.65489196777344,49.0,-0.0197816509753465,-8632.767578125,150.7555389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43035888671875,306.406005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.376953125,18000.0,0.0,0.0,0.1933735311031341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937124669551849,0.2937171161174774,-4.651030849345261e-06,0.0,0.0001962495443876,0.0,0.0,13.302996635437012,0.0,0.0,0.0,0.3075065910816192,4.0,0.0,1.0
289680,293.1428527832031,297.1499938964844,293.1499938964844,0.0852274894714355,-2014.142578125,304.1523742675781,0.7413140535354614,0.1408286094665527,0.1279613971710205,293.1705322265625,297.1499938964844,293.1499938964844,0.1612024009227752,-3533.80517578125,304.1551208496094,0.8762850165367126,0.2356678694486618,0.2244606763124466,293.11993408203125,297.1499938964844,293.1499938964844,0.1244693845510482,-2122.66357421875,304.1508178710937,0.8200114965438843,0.1915551722049713,0.1348721086978912,293.1291198730469,297.1499938964844,293.1499938964844,0.1461100429296493,-3267.564697265625,304.15155029296875,0.8538404107093811,0.2179957926273346,0.2076062858104705,293.256591796875,297.1499938964844,293.1499938964844,0.0059207142330706,-2138.402587890625,298.82843017578125,0.5133079290390015,0.050000000745058,0.2304811924695968,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,284.46197509765625,293.2560729980469,291.161865234375,1.0,0.2383773624897003,0.9954952001571656,0.9954952001571656,1.0,1.0,-1.110560655593872,0.4811600148677826,0.6294006109237671,0.2098421454429626,0.0,0.0,0.3829040229320526,38.65489196777344,49.0,-0.0197816509753465,-8632.767578125,150.7555389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43035888671875,306.406005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.376953125,18000.0,0.0,0.0,0.1933735311031341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937124669551849,0.2937171161174774,-4.651030849345261e-06,0.0,0.0001962495443876,0.0,0.0,13.302996635437012,0.0,0.0,0.0,0.3075065910816192,4.0,0.0,1.0
289740,293.14874267578125,297.1499938964844,293.1499938964844,0.0845593065023422,-2001.7105712890625,304.1527099609375,0.7293708324432373,0.1398127973079681,0.1271726340055465,293.1758728027344,297.1499938964844,293.1499938964844,0.1599635332822799,-3512.0341796875,304.1554870605469,0.8610361218452454,0.2340649962425232,0.2230789959430694,293.1273193359375,297.1499938964844,293.1499938964844,0.1240035966038703,-2116.2265625,304.1513366699219,0.8070610165596008,0.1908205151557922,0.1344623267650604,293.1361083984375,297.1499938964844,293.1499938964844,0.1455013155937194,-3256.577392578125,304.1520690917969,0.840385913848877,0.2171090990304947,0.2069071531295776,293.2644958496094,297.1499938964844,293.1499938964844,0.005880590993911,-2126.7412109375,298.769775390625,0.5049468278884888,0.050000000745058,0.2310153245925903,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,284.47705078125,293.2639465332031,291.16217041015625,1.0,0.2420587390661239,0.995189130306244,0.995189130306244,1.0,1.0,-1.1072657108306885,0.4796592593193054,0.6276064515113831,0.2090594172477722,0.0,0.0,0.3812681436538696,41.46331405639648,37.0,0.3780897557735443,-8591.1591796875,155.1398468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4213562011719,306.3882141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.58984375,18000.0,0.0,0.0,0.1923600286245346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919313609600067,0.2919360101222992,-4.645382887247251e-06,0.0,0.0001952209859155,0.0,0.0,13.196318626403809,0.0,0.0,0.0,0.3070673644542694,4.0,0.0,1.0
289800,293.14874267578125,297.1499938964844,293.1499938964844,0.0845593065023422,-2001.7105712890625,304.1527099609375,0.7293708324432373,0.1398127973079681,0.1271726340055465,293.1758728027344,297.1499938964844,293.1499938964844,0.1599635332822799,-3512.0341796875,304.1554870605469,0.8610361218452454,0.2340649962425232,0.2230789959430694,293.1273193359375,297.1499938964844,293.1499938964844,0.1240035966038703,-2116.2265625,304.1513366699219,0.8070610165596008,0.1908205151557922,0.1344623267650604,293.1361083984375,297.1499938964844,293.1499938964844,0.1455013155937194,-3256.577392578125,304.1520690917969,0.840385913848877,0.2171090990304947,0.2069071531295776,293.2644958496094,297.1499938964844,293.1499938964844,0.005880590993911,-2126.7412109375,298.769775390625,0.5049468278884888,0.050000000745058,0.2310153245925903,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,284.47705078125,293.2639465332031,291.16217041015625,1.0,0.2420587390661239,0.995189130306244,0.995189130306244,1.0,1.0,-1.1072657108306885,0.4796592593193054,0.6276064515113831,0.2090594172477722,0.0,0.0,0.3812681436538696,41.46331405639648,37.0,0.3780897557735443,-8591.1591796875,155.1398468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4213562011719,306.3882141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.58984375,18000.0,0.0,0.0,0.1923600286245346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919313609600067,0.2919360101222992,-4.645382887247251e-06,0.0,0.0001952209859155,0.0,0.0,13.196318626403809,0.0,0.0,0.0,0.3070673644542694,4.0,0.0,1.0
289860,293.1540832519531,297.1499938964844,293.1499938964844,0.0837348476052284,-1986.3538818359373,304.1531677246094,0.7297939658164978,0.1387633383274078,0.1262102574110031,293.1807556152344,297.1499938964844,293.1499938964844,0.1585408002138137,-3486.92919921875,304.1560363769531,0.8617203831672668,0.2324157953262329,0.2215064167976379,293.1341552734375,297.1499938964844,293.1499938964844,0.1233385652303695,-2107.012939453125,304.1520080566406,0.8084697723388672,0.1900087594985962,0.1338889896869659,293.142578125,297.1499938964844,293.1499938964844,0.1446878015995025,-3241.847412109375,304.1527404785156,0.8417229056358337,0.2161474227905273,0.205989807844162,293.2720947265625,297.1499938964844,293.1499938964844,0.0058199348859488,-2108.3525390625,298.7096862792969,0.5066189169883728,0.050000000745058,0.2309019863605499,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,284.49267578125,293.2716064453125,291.1640930175781,1.0,0.2400510162115097,0.9949004650115968,0.9949004650115968,1.0,1.0,-1.102298617362976,0.4773974120616913,0.6249011754989624,0.2078955769538879,0.0,0.0,0.3793686330318451,40.794410705566406,25.0,2.752093315124512,-8541.98828125,152.50289916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41241455078125,306.3726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.84375,18000.0,0.0,0.0,0.1913827955722808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899903059005737,0.2899949550628662,-4.639501639758237e-06,0.0,0.0001942292001331,0.0,0.0,13.081217765808104,0.0,0.0,0.0,0.3065928518772125,4.0,0.0,1.0
