time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.1540832519531,297.1499938964844,293.1499938964844,0.0837348476052284,-1986.3538818359373,304.1531677246094,0.7297939658164978,0.1387633383274078,0.1262102574110031,293.1807556152344,297.1499938964844,293.1499938964844,0.1585408002138137,-3486.92919921875,304.1560363769531,0.8617203831672668,0.2324157953262329,0.2215064167976379,293.1341552734375,297.1499938964844,293.1499938964844,0.1233385652303695,-2107.012939453125,304.1520080566406,0.8084697723388672,0.1900087594985962,0.1338889896869659,293.142578125,297.1499938964844,293.1499938964844,0.1446878015995025,-3241.847412109375,304.1527404785156,0.8417229056358337,0.2161474227905273,0.205989807844162,293.2720947265625,297.1499938964844,293.1499938964844,0.0058199348859488,-2108.3525390625,298.7096862792969,0.5066189169883728,0.050000000745058,0.2309019863605499,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,284.49267578125,293.2716064453125,291.1640930175781,1.0,0.2400510162115097,0.9949004650115968,0.9949004650115968,1.0,1.0,-1.102298617362976,0.4773974120616913,0.6249011754989624,0.2078955769538879,0.0,0.0,0.3793686330318451,40.794410705566406,25.0,2.752093315124512,-8541.98828125,152.50289916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41241455078125,306.3726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.84375,18000.0,0.0,0.0,0.1913827955722808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899903059005737,0.2899949550628662,-4.639501639758237e-06,0.0,0.0001942292001331,0.0,0.0,13.081217765808104,0.0,0.0,0.0,0.3065928518772125,4.0,0.0,1.0
289980,293.15869140625,297.1499938964844,293.1499938964844,0.0828083530068397,-1969.1025390625,304.1536560058594,0.7410134077072144,0.1377242356538772,0.1251454502344131,293.1850891113281,297.1499938964844,293.1499938964844,0.1569811254739761,-3459.328125,304.1566162109375,0.8762853145599365,0.2307562083005905,0.2198062390089035,293.14031982421875,297.1499938964844,293.1499938964844,0.1225239261984825,-2095.712158203125,304.1526794433594,0.8221929669380188,0.1891592293977737,0.1332020759582519,293.1484375,297.1499938964844,293.1499938964844,0.1437166631221771,-3224.23583984375,304.1534423828125,0.8560476303100586,0.2151477932929992,0.2049184739589691,293.2793273925781,297.1499938964844,293.1499938964844,0.0057428227737545,-2084.41455078125,298.64892578125,0.517266571521759,0.050000000745058,0.2302554696798324,291.1673278808594,291.1499938964844,270.6869506835937,270.2089233398437,284.5087280273437,293.27886962890625,291.1676940917969,1.0,0.2339784204959869,0.9946117997169496,0.9946117997169496,1.0,1.0,-1.0960938930511477,0.4745724499225616,0.6215214729309082,0.2064532339572906,0.0,0.0,0.3768217265605926,37.26422882080078,25.0,4.461090087890625,-8481.42578125,144.21290588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40777587890625,306.355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.380859375,18000.0,0.0,0.0,0.1903907805681228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874126136302948,0.2874172627925873,-4.63218293589307e-06,0.0,0.0001932224404299,0.0,0.0,12.93033504486084,0.0,0.0,0.0,0.3059757947921753,4.0,0.0,1.0
290040,293.15869140625,297.1499938964844,293.1499938964844,0.0828083530068397,-1969.1025390625,304.1536560058594,0.7410134077072144,0.1377242356538772,0.1251454502344131,293.1850891113281,297.1499938964844,293.1499938964844,0.1569811254739761,-3459.328125,304.1566162109375,0.8762853145599365,0.2307562083005905,0.2198062390089035,293.14031982421875,297.1499938964844,293.1499938964844,0.1225239261984825,-2095.712158203125,304.1526794433594,0.8221929669380188,0.1891592293977737,0.1332020759582519,293.1484375,297.1499938964844,293.1499938964844,0.1437166631221771,-3224.23583984375,304.1534423828125,0.8560476303100586,0.2151477932929992,0.2049184739589691,293.2793273925781,297.1499938964844,293.1499938964844,0.0057428227737545,-2084.41455078125,298.64892578125,0.517266571521759,0.050000000745058,0.2302554696798324,291.1673278808594,291.1499938964844,270.6869506835937,270.2089233398437,284.5087280273437,293.27886962890625,291.1676940917969,1.0,0.2339784204959869,0.9946117997169496,0.9946117997169496,1.0,1.0,-1.0960938930511477,0.4745724499225616,0.6215214729309082,0.2064532339572906,0.0,0.0,0.3768217265605926,37.26422882080078,25.0,4.461090087890625,-8481.42578125,144.21290588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40777587890625,306.355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.380859375,18000.0,0.0,0.0,0.1903907805681228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874126136302948,0.2874172627925873,-4.63218293589307e-06,0.0,0.0001932224404299,0.0,0.0,12.93033504486084,0.0,0.0,0.0,0.3059757947921753,4.0,0.0,1.0
290100,293.1607666015625,297.1499938964844,293.1499938964844,0.0823537185788154,-1960.6580810546875,304.15380859375,0.7463822364807129,0.1372027695178985,0.1246237605810165,293.1871032714844,297.1499938964844,293.1499938964844,0.1562074571847915,-3445.638427734375,304.1568298339844,0.8832452893257141,0.2299203276634216,0.2189619392156601,293.1431884765625,297.1499938964844,293.1499938964844,0.1221134215593338,-2090.0263671875,304.1529541015625,0.8284821510314941,0.1887177228927612,0.1328556537628173,293.1511535644531,297.1499938964844,293.1499938964844,0.1432281881570816,-3215.390869140625,304.1536865234375,0.8629693984985352,0.2146321684122085,0.2043792605400085,293.2828063964844,297.1499938964844,293.1499938964844,0.0057053063064813,-2072.732177734375,298.6179504394531,0.5225459337234497,0.050000000745058,0.2299767881631851,291.16900634765625,291.1499938964844,270.6976013183594,270.2167053222656,284.5166931152344,293.2823486328125,291.1693115234375,1.0,0.231558620929718,0.9944674968719482,0.9944674968719482,1.0,1.0,-1.093056559562683,0.4731889367103576,0.6198676228523254,0.205751284956932,0.0,0.0,0.3753847181797027,35.73809051513672,25.0,4.288409233093262,-8449.396484375,140.56285095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4081726074219,306.34649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.82421875,18000.0,0.0,0.0,0.1898709684610366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2859236299991607,0.2859282493591308,-4.627855105354684e-06,0.0,0.0001926948898471,0.0,0.0,12.843263626098633,0.0,0.0,0.0,0.3056196868419647,4.0,0.0,1.0
290160,293.1628112792969,297.1499938964844,293.1499938964844,0.0819058120250701,-1952.3564453125,304.1539306640625,0.7508761882781982,0.1366693526506424,0.1241054385900497,293.1889953613281,297.1499938964844,293.1499938964844,0.15544493496418,-3432.15185546875,304.1569519042969,0.8890455961227417,0.2290733009576797,0.2181208580732345,293.1459655761719,297.1499938964844,293.1499938964844,0.1217056959867477,-2084.387939453125,304.15313720703125,0.8337424397468567,0.1882573515176773,0.1325063407421112,293.15380859375,297.1499938964844,293.1499938964844,0.1427444666624069,-3206.64501953125,304.1539001464844,0.8688357472419739,0.2140992283821106,0.2038373500108719,293.2862243652344,297.1499938964844,293.1499938964844,0.0056693092919886,-2061.547119140625,298.5863037109375,0.5271565914154053,0.050000000745058,0.2297520786523819,291.17010498046875,291.1499938964844,270.708251953125,270.2244567871094,284.52459716796875,293.2857666015625,291.1702575683594,1.0,0.2293958067893982,0.9943460822105408,0.9943460822105408,1.0,1.0,-1.0900853872299194,0.4718340337276459,0.618251383304596,0.2050721943378448,0.0,0.0,0.373930960893631,34.501155853271484,25.0,3.363210439682007,-8417.208984375,137.48558044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4104309082031,306.3373718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.64453125,18000.0,0.0,0.0,0.1893300414085388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2843719720840454,0.2843765914440155,-4.623218046617694e-06,0.0,0.0001921459188451,0.0,0.0,12.752471923828123,0.0,0.0,0.0,0.3052482008934021,4.0,0.0,1.0
290220,293.1666564941406,297.1499938964844,293.1499938964844,0.0810019597411155,-1935.6419677734373,304.1541442871094,0.7583103179931641,0.1355640888214111,0.1230534017086029,293.19268798828125,297.1499938964844,293.1499938964844,0.1539200246334076,-3405.167724609375,304.1571960449219,0.8985832333564758,0.2273416221141815,0.216423898935318,293.1513061523437,297.1499938964844,293.1499938964844,0.1208696439862251,-2072.834228515625,304.15350341796875,0.8425334095954895,0.1872779428958892,0.1317815333604812,293.1588439941406,297.1499938964844,293.1499938964844,0.1417602449655532,-3188.86181640625,304.1542358398437,0.878686785697937,0.2129782885313034,0.2027218639850616,293.2928466796875,297.1499938964844,293.1499938964844,0.0055994903668761,-2039.8387451171875,298.5213317871094,0.535214900970459,0.050000000745058,0.2293946295976638,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,284.5404052734375,293.2923889160156,291.1714172363281,1.0,0.2257496118545532,0.9941032528877258,0.9941032528877258,1.0,1.0,-1.0841480493545532,0.46912282705307,0.6150252223014832,0.2037300616502761,0.0,0.0,0.3710044026374817,32.51886749267578,25.0,2.036708354949951,-8353.9716796875,132.286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4195251464844,306.3221740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.919921875,18000.0,0.0,0.0,0.1881805062294006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812656462192535,0.2812702655792236,-4.61371018900536e-06,0.0,0.0001909792918013,0.0,0.0,12.570978164672852,0.0,0.0,0.0,0.3045020997524261,4.0,0.0,1.0
290280,293.1666564941406,297.1499938964844,293.1499938964844,0.0810019597411155,-1935.6419677734373,304.1541442871094,0.7583103179931641,0.1355640888214111,0.1230534017086029,293.19268798828125,297.1499938964844,293.1499938964844,0.1539200246334076,-3405.167724609375,304.1571960449219,0.8985832333564758,0.2273416221141815,0.216423898935318,293.1513061523437,297.1499938964844,293.1499938964844,0.1208696439862251,-2072.834228515625,304.15350341796875,0.8425334095954895,0.1872779428958892,0.1317815333604812,293.1588439941406,297.1499938964844,293.1499938964844,0.1417602449655532,-3188.86181640625,304.1542358398437,0.878686785697937,0.2129782885313034,0.2027218639850616,293.2928466796875,297.1499938964844,293.1499938964844,0.0055994903668761,-2039.8387451171875,298.5213317871094,0.535214900970459,0.050000000745058,0.2293946295976638,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,284.5404052734375,293.2923889160156,291.1714172363281,1.0,0.2257496118545532,0.9941032528877258,0.9941032528877258,1.0,1.0,-1.0841480493545532,0.46912282705307,0.6150252223014832,0.2037300616502761,0.0,0.0,0.3710044026374817,32.51886749267578,25.0,2.036708354949951,-8353.9716796875,132.286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4195251464844,306.3221740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.919921875,18000.0,0.0,0.0,0.1881805062294006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812656462192535,0.2812702655792236,-4.61371018900536e-06,0.0,0.0001909792918013,0.0,0.0,12.570978164672852,0.0,0.0,0.0,0.3045020997524261,4.0,0.0,1.0
290340,293.1702575683594,297.1499938964844,293.1499938964844,0.0800755843520164,-1918.547607421875,304.154296875,0.763762354850769,0.134408488869667,0.1219749152660369,293.1961364746094,297.1499938964844,293.1499938964844,0.1523757129907608,-3377.7939453125,304.1573486328125,0.905614972114563,0.2255580723285675,0.2146983742713928,293.1563415527344,297.1499938964844,293.1499938964844,0.1199916675686836,-2060.694091796875,304.1537780761719,0.8492025136947632,0.1862209886312484,0.1310172379016876,293.16363525390625,297.1499938964844,293.1499938964844,0.1407363563776016,-3170.349609375,304.154541015625,0.8861392736434937,0.2117834389209747,0.2015566974878311,293.2992858886719,297.1499938964844,293.1499938964844,0.0055314544588327,-2018.591552734375,298.4544982910156,0.5417370796203613,0.050000000745058,0.2291329056024551,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,284.5561828613281,293.298828125,291.1723327636719,1.0,0.2228200733661651,0.9938604831695556,0.9938604831695556,1.0,1.0,-1.0781525373458862,0.4663805067539215,0.6117720007896423,0.2023942023515701,0.0,0.0,0.3679700195789337,31.047590255737305,25.0,1.3923178911209106,-8290.6982421875,128.0630645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4331359863281,306.3092956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.205078125,18000.0,0.0,0.0,0.1869397312402725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278093010187149,0.2780975997447967,-4.604114565154305e-06,0.0,0.0001897200563689,0.0,0.0,12.38706398010254,0.0,0.0,0.0,0.3037454783916473,4.0,0.0,1.0
290400,293.1702575683594,297.1499938964844,293.1499938964844,0.0800755843520164,-1918.547607421875,304.154296875,0.763762354850769,0.134408488869667,0.1219749152660369,293.1961364746094,297.1499938964844,293.1499938964844,0.1523757129907608,-3377.7939453125,304.1573486328125,0.905614972114563,0.2255580723285675,0.2146983742713928,293.1563415527344,297.1499938964844,293.1499938964844,0.1199916675686836,-2060.694091796875,304.1537780761719,0.8492025136947632,0.1862209886312484,0.1310172379016876,293.16363525390625,297.1499938964844,293.1499938964844,0.1407363563776016,-3170.349609375,304.154541015625,0.8861392736434937,0.2117834389209747,0.2015566974878311,293.2992858886719,297.1499938964844,293.1499938964844,0.0055314544588327,-2018.591552734375,298.4544982910156,0.5417370796203613,0.050000000745058,0.2291329056024551,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,284.5561828613281,293.298828125,291.1723327636719,1.0,0.2228200733661651,0.9938604831695556,0.9938604831695556,1.0,1.0,-1.0781525373458862,0.4663805067539215,0.6117720007896423,0.2023942023515701,0.0,0.0,0.3679700195789337,31.047590255737305,25.0,1.3923178911209106,-8290.6982421875,128.0630645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4331359863281,306.3092956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.205078125,18000.0,0.0,0.0,0.1869397312402725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278093010187149,0.2780975997447967,-4.604114565154305e-06,0.0,0.0001897200563689,0.0,0.0,12.38706398010254,0.0,0.0,0.0,0.3037454783916473,4.0,0.0,1.0
290460,293.1736755371094,297.1499938964844,293.1499938964844,0.0791244283318519,-1901.0352783203125,304.1544494628906,0.7674669623374939,0.1332058757543563,0.1208674609661102,293.19940185546875,297.1499938964844,293.1499938964844,0.1508085578680038,-3349.9619140625,304.15753173828125,0.91071218252182,0.2237242758274078,0.2129396647214889,293.1611328125,297.1499938964844,293.1499938964844,0.1190705224871635,-2047.9449462890625,304.154052734375,0.8540146350860596,0.1850904673337936,0.1302118301391601,293.1681823730469,297.1499938964844,293.1499938964844,0.1396708488464355,-3151.06591796875,304.15478515625,0.8914946913719177,0.2105180025100708,0.2003388106822967,293.3055419921875,297.1499938964844,293.1499938964844,0.0054643908515572,-1997.5457763671875,298.3857727050781,0.5468857884407043,0.050000000745058,0.228940948843956,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,284.572021484375,293.3051147460937,291.1730041503906,1.0,0.2204169034957885,0.9936391711235046,0.9936391711235046,1.0,1.0,-1.0720535516738892,0.4635869264602661,0.608466625213623,0.2010548561811447,0.0,0.0,0.3648622334003448,29.948226928710938,25.0,1.006262183189392,-8226.931640625,124.53588104248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4496765136719,306.2977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.33984375,18000.0,0.0,0.0,0.1856091618537902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748658061027527,0.2748704254627228,-4.594437541527441e-06,0.0,0.0001883696968434,0.0,0.0,12.201388359069824,0.0,0.0,0.0,0.3029818534851074,4.0,0.0,1.0
290520,293.1736755371094,297.1499938964844,293.1499938964844,0.0791244283318519,-1901.0352783203125,304.1544494628906,0.7674669623374939,0.1332058757543563,0.1208674609661102,293.19940185546875,297.1499938964844,293.1499938964844,0.1508085578680038,-3349.9619140625,304.15753173828125,0.91071218252182,0.2237242758274078,0.2129396647214889,293.1611328125,297.1499938964844,293.1499938964844,0.1190705224871635,-2047.9449462890625,304.154052734375,0.8540146350860596,0.1850904673337936,0.1302118301391601,293.1681823730469,297.1499938964844,293.1499938964844,0.1396708488464355,-3151.06591796875,304.15478515625,0.8914946913719177,0.2105180025100708,0.2003388106822967,293.3055419921875,297.1499938964844,293.1499938964844,0.0054643908515572,-1997.5457763671875,298.3857727050781,0.5468857884407043,0.050000000745058,0.228940948843956,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,284.572021484375,293.3051147460937,291.1730041503906,1.0,0.2204169034957885,0.9936391711235046,0.9936391711235046,1.0,1.0,-1.0720535516738892,0.4635869264602661,0.608466625213623,0.2010548561811447,0.0,0.0,0.3648622334003448,29.948226928710938,25.0,1.006262183189392,-8226.931640625,124.53588104248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4496765136719,306.2977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.33984375,18000.0,0.0,0.0,0.1856091618537902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748658061027527,0.2748704254627228,-4.594437541527441e-06,0.0,0.0001883696968434,0.0,0.0,12.201388359069824,0.0,0.0,0.0,0.3029818534851074,4.0,0.0,1.0
290580,293.1768493652344,297.1499938964844,293.1499938964844,0.078146256506443,-1883.06640625,304.15460205078125,0.7696453928947449,0.1319590210914611,0.1197300404310226,293.2025146484375,297.1499938964844,293.1499938964844,0.1492151170969009,-3321.60205078125,304.1576538085937,0.9139472246170044,0.221842274069786,0.21114581823349,293.1656494140625,297.1499938964844,293.1499938964844,0.1181044280529022,-2034.5557861328125,304.1543273925781,0.8571934700012207,0.1838897317647934,0.1293648779392242,293.1724853515625,297.1499938964844,293.1499938964844,0.1385614275932312,-3130.96044921875,304.1550598144531,0.8950358033180237,0.2091850936412811,0.1990673393011093,293.3116760253906,297.1499938964844,293.1499938964844,0.0053977188654243,-1976.502197265625,298.3152160644531,0.550832986831665,0.050000000745058,0.2288014888763427,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,284.587890625,293.3112487792969,291.173583984375,1.0,0.2184110134840011,0.9934179186820984,0.9934179186820984,1.0,1.0,-1.065825343132019,0.4607299864292145,0.6050953269004822,0.1997059732675552,0.0,0.0,0.3616824150085449,29.128297805786133,25.0,0.8308737277984619,-8162.4189453125,121.5204620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46783447265625,306.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.41015625,18000.0,0.0,0.0,0.1841927468776703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716001570224762,0.2716047465801239,-4.584750513458857e-06,0.0,0.0001869322150014,0.0,0.0,12.014969825744627,0.0,0.0,0.0,0.3022151887416839,4.0,0.0,1.0
290640,293.1768493652344,297.1499938964844,293.1499938964844,0.078146256506443,-1883.06640625,304.15460205078125,0.7696453928947449,0.1319590210914611,0.1197300404310226,293.2025146484375,297.1499938964844,293.1499938964844,0.1492151170969009,-3321.60205078125,304.1576538085937,0.9139472246170044,0.221842274069786,0.21114581823349,293.1656494140625,297.1499938964844,293.1499938964844,0.1181044280529022,-2034.5557861328125,304.1543273925781,0.8571934700012207,0.1838897317647934,0.1293648779392242,293.1724853515625,297.1499938964844,293.1499938964844,0.1385614275932312,-3130.96044921875,304.1550598144531,0.8950358033180237,0.2091850936412811,0.1990673393011093,293.3116760253906,297.1499938964844,293.1499938964844,0.0053977188654243,-1976.502197265625,298.3152160644531,0.550832986831665,0.050000000745058,0.2288014888763427,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,284.587890625,293.3112487792969,291.173583984375,1.0,0.2184110134840011,0.9934179186820984,0.9934179186820984,1.0,1.0,-1.065825343132019,0.4607299864292145,0.6050953269004822,0.1997059732675552,0.0,0.0,0.3616824150085449,29.128297805786133,25.0,0.8308737277984619,-8162.4189453125,121.5204620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46783447265625,306.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.41015625,18000.0,0.0,0.0,0.1841927468776703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716001570224762,0.2716047465801239,-4.584750513458857e-06,0.0,0.0001869322150014,0.0,0.0,12.014969825744627,0.0,0.0,0.0,0.3022151887416839,4.0,0.0,1.0
290700,293.1783752441406,297.1499938964844,293.1499938964844,0.0776468887925148,-1873.90966796875,304.1546630859375,0.7702360153198242,0.1313199251890182,0.1191500574350357,293.2040100097656,297.1499938964844,293.1499938964844,0.1484084129333496,-3307.22021484375,304.1577453613281,0.9149248600006104,0.2208839654922485,0.210235521197319,293.1678466796875,297.1499938964844,293.1499938964844,0.1176047250628471,-2027.6226806640625,304.1544494628906,0.8582450747489929,0.1832641810178756,0.1289259493350982,293.1745300292969,297.1499938964844,293.1499938964844,0.1379904299974441,-3120.600830078125,304.1551818847656,0.8962172269821167,0.2084944695234298,0.1984116435050964,293.314697265625,297.1499938964844,293.1499938964844,0.0053644166328012,-1965.9432373046875,298.2792358398437,0.5524155497550964,0.050000000745058,0.2287473082542419,291.173828125,291.1499938964844,270.802978515625,270.29266357421875,284.5958557128906,293.3143005371094,291.1738586425781,1.0,0.2175254672765731,0.9933072328567504,0.9933072328567504,1.0,1.0,-1.0626577138900757,0.459275484085083,0.6033822894096375,0.1990269273519516,0.0,0.0,0.3600676655769348,28.80095291137696,25.0,0.7641911506652832,-8129.78076171875,120.16104888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4771423339844,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.427734375,18000.0,0.0,0.0,0.1834543645381927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699540853500366,0.2699586451053619,-4.579908818413969e-06,0.0,0.0001861828495748,0.0,0.0,11.92156219482422,0.0,0.0,0.0,0.3018311560153961,4.0,0.0,1.0
290760,293.1798400878906,297.1499938964844,293.1499938964844,0.0771407485008239,-1864.6407470703125,304.1547546386719,0.7705378532409668,0.1306708604097366,0.1185627058148384,293.2054748535156,297.1499938964844,293.1499938964844,0.1475952118635177,-3292.706298828125,304.1578063964844,0.9155260324478148,0.2199145704507827,0.2093164175748825,293.1699523925781,297.1499938964844,293.1499938964844,0.1170942634344101,-2020.534912109375,304.1545715332031,0.8589835166931152,0.1826225221157074,0.1284769624471664,293.1765441894531,297.1499938964844,293.1499938964844,0.1374089121818542,-3110.042236328125,304.1552734375,0.8970586061477661,0.2077883630990982,0.1977429389953613,293.31768798828125,297.1499938964844,293.1499938964844,0.005331085063517,-1955.3424072265625,298.2428283691406,0.5537731647491455,0.050000000745058,0.2287015914916992,291.174072265625,291.1499938964844,270.81329345703125,270.3000183105469,284.60382080078125,293.3172912597656,291.1741027832031,1.0,0.216703400015831,0.9932098388671876,0.9932098388671876,1.0,1.0,-1.0594532489776611,0.4578033089637756,0.6016499400138855,0.1983447968959808,0.0,0.0,0.3584389388561249,28.518484115600582,25.0,0.6999947428703308,-8096.87744140625,118.88082885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4864501953125,306.2754821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.423828125,18000.0,0.0,0.0,0.1826973706483841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2683019936084747,0.2683065533638,-4.575075308821397e-06,0.0,0.0001854146103141,0.0,0.0,11.828181266784668,0.0,0.0,0.0,0.3014473021030426,4.0,0.0,1.0
290820,293.1826477050781,297.1499938964844,293.1499938964844,0.0761083513498306,-1845.773193359375,304.1548767089844,0.7703948020935059,0.129344642162323,0.1173663511872291,293.208251953125,297.1499938964844,293.1499938964844,0.1459497809410095,-3263.286865234375,304.157958984375,0.9157506227493286,0.2179441750049591,0.2074521631002426,293.17401123046875,297.1499938964844,293.1499938964844,0.1160420775413513,-2005.906982421875,304.15478515625,0.8596463799476624,0.181293249130249,0.1275495439767837,293.180419921875,297.1499938964844,293.1499938964844,0.1362152695655822,-3088.343017578125,304.155517578125,0.897863507270813,0.2063320875167846,0.1963675320148468,293.3236083984375,297.1499938964844,293.1499938964844,0.0052642314694821,-1933.9791259765625,298.16864013671875,0.5559115409851074,0.050000000745058,0.2286309450864792,291.1744689941406,291.1499938964844,270.8337707519531,270.3144836425781,284.6197814941406,293.3231811523437,291.17449951171875,1.0,0.2152139842510223,0.9930149912834167,0.9930149912834167,1.0,1.0,-1.0529310703277588,0.4548041820526123,0.5981268286705017,0.1969701200723648,0.0,0.0,0.3551458418369293,28.06382751464844,25.0,0.5769554376602173,-8030.25830078125,116.51154327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5046081542969,306.2635192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3515625,18000.0,0.0,0.0,0.1811331510543823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649876177310943,0.2649921774864197,-4.565456038108096e-06,0.0,0.000183827112778,0.0,0.0,11.641947746276855,0.0,0.0,0.0,0.3006819486618042,4.0,0.0,1.0
290880,293.1826477050781,297.1499938964844,293.1499938964844,0.0761083513498306,-1845.773193359375,304.1548767089844,0.7703948020935059,0.129344642162323,0.1173663511872291,293.208251953125,297.1499938964844,293.1499938964844,0.1459497809410095,-3263.286865234375,304.157958984375,0.9157506227493286,0.2179441750049591,0.2074521631002426,293.17401123046875,297.1499938964844,293.1499938964844,0.1160420775413513,-2005.906982421875,304.15478515625,0.8596463799476624,0.181293249130249,0.1275495439767837,293.180419921875,297.1499938964844,293.1499938964844,0.1362152695655822,-3088.343017578125,304.155517578125,0.897863507270813,0.2063320875167846,0.1963675320148468,293.3236083984375,297.1499938964844,293.1499938964844,0.0052642314694821,-1933.9791259765625,298.16864013671875,0.5559115409851074,0.050000000745058,0.2286309450864792,291.1744689941406,291.1499938964844,270.8337707519531,270.3144836425781,284.6197814941406,293.3231811523437,291.17449951171875,1.0,0.2152139842510223,0.9930149912834167,0.9930149912834167,1.0,1.0,-1.0529310703277588,0.4548041820526123,0.5981268286705017,0.1969701200723648,0.0,0.0,0.3551458418369293,28.06382751464844,25.0,0.5769554376602173,-8030.25830078125,116.51154327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5046081542969,306.2635192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3515625,18000.0,0.0,0.0,0.1811331510543823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649876177310943,0.2649921774864197,-4.565456038108096e-06,0.0,0.000183827112778,0.0,0.0,11.641947746276855,0.0,0.0,0.0,0.3006819486618042,4.0,0.0,1.0
290940,293.185302734375,297.1499938964844,293.1499938964844,0.0750497207045555,-1826.482421875,304.155029296875,0.7694161534309387,0.1279833316802978,0.1161422207951545,293.2108764648437,297.1499938964844,293.1499938964844,0.1442799270153045,-3233.359375,304.1580810546875,0.9148827791213988,0.2159338146448135,0.2055541276931762,293.1778564453125,297.1499938964844,293.1499938964844,0.1149500161409378,-1990.6981201171875,304.155029296875,0.8593934178352356,0.1799059063196182,0.1265843659639358,293.18408203125,297.1499938964844,293.1499938964844,0.1349825859069824,-3065.8955078125,304.1557312011719,0.8976852297782898,0.2048201113939285,0.1949432641267776,293.32940673828125,297.1499938964844,293.1499938964844,0.0051969834603369,-1912.3505859375,298.0926818847656,0.5574101805686951,0.050000000745058,0.228582426905632,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,284.63580322265625,293.3289794921875,291.1748352050781,1.0,0.2138871252536773,0.9928202033042908,0.9928202033042908,1.0,1.0,-1.0462576150894165,0.4517319202423095,0.5945256352424622,0.1955815106630325,0.0,0.0,0.3518144786357879,27.726268768310547,25.0,0.4566836059093475,-7962.5625,114.34074401855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52154541015625,306.25048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.205078125,18000.0,0.0,0.0,0.1795107871294021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261670172214508,0.2616747319698334,-4.55593226433848e-06,0.0,0.0001821806363295,0.0,0.0,11.457003593444824,0.0,0.0,0.0,0.299922227859497,4.0,0.0,1.0
291000,293.185302734375,297.1499938964844,293.1499938964844,0.0750497207045555,-1826.482421875,304.155029296875,0.7694161534309387,0.1279833316802978,0.1161422207951545,293.2108764648437,297.1499938964844,293.1499938964844,0.1442799270153045,-3233.359375,304.1580810546875,0.9148827791213988,0.2159338146448135,0.2055541276931762,293.1778564453125,297.1499938964844,293.1499938964844,0.1149500161409378,-1990.6981201171875,304.155029296875,0.8593934178352356,0.1799059063196182,0.1265843659639358,293.18408203125,297.1499938964844,293.1499938964844,0.1349825859069824,-3065.8955078125,304.1557312011719,0.8976852297782898,0.2048201113939285,0.1949432641267776,293.32940673828125,297.1499938964844,293.1499938964844,0.0051969834603369,-1912.3505859375,298.0926818847656,0.5574101805686951,0.050000000745058,0.228582426905632,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,284.63580322265625,293.3289794921875,291.1748352050781,1.0,0.2138871252536773,0.9928202033042908,0.9928202033042908,1.0,1.0,-1.0462576150894165,0.4517319202423095,0.5945256352424622,0.1955815106630325,0.0,0.0,0.3518144786357879,27.726268768310547,25.0,0.4566836059093475,-7962.5625,114.34074401855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52154541015625,306.25048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.205078125,18000.0,0.0,0.0,0.1795107871294021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261670172214508,0.2616747319698334,-4.55593226433848e-06,0.0,0.0001821806363295,0.0,0.0,11.457003593444824,0.0,0.0,0.0,0.299922227859497,4.0,0.0,1.0
291060,293.187744140625,297.1499938964844,293.1499938964844,0.0739655941724777,-1806.7891845703125,304.1551513671875,0.7677697539329529,0.1265895217657089,0.1148916706442833,293.21337890625,297.1499938964844,293.1499938964844,0.1425869315862655,-3202.942626953125,304.158203125,0.9131520986557008,0.213885948061943,0.2036235630512237,293.1814880371094,297.1499938964844,293.1499938964844,0.1138202622532844,-1974.9351806640625,304.1552124023437,0.8584036827087402,0.1784641444683075,0.1255831569433212,293.1875305175781,297.1499938964844,293.1499938964844,0.1337129920721054,-3042.734375,304.15594482421875,0.8967174291610718,0.2032559365034103,0.1934723556041717,293.3350830078125,297.1499938964844,293.1499938964844,0.0051292204298079,-1890.4129638671875,298.0149841308594,0.5584036111831665,0.050000000745058,0.2285507321357727,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,284.6518249511719,293.3346862792969,291.175048828125,1.0,0.21268130838871,0.9926427006721495,0.9926427006721495,1.0,1.0,-1.0394343137741089,0.4485876858234405,0.590846598148346,0.1941796243190765,0.0,0.0,0.3484559059143066,27.4775505065918,25.0,0.3326743543148041,-7893.81201171875,112.31605529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5367736816406,306.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.994140625,18000.0,0.0,0.0,0.1778412163257599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583615779876709,0.2583661377429962,-4.5465390030585695e-06,0.0,0.0001804862258723,0.0,0.0,11.27399444580078,0.0,0.0,0.0,0.2991708517074585,4.0,0.0,1.0
291120,293.187744140625,297.1499938964844,293.1499938964844,0.0739655941724777,-1806.7891845703125,304.1551513671875,0.7677697539329529,0.1265895217657089,0.1148916706442833,293.21337890625,297.1499938964844,293.1499938964844,0.1425869315862655,-3202.942626953125,304.158203125,0.9131520986557008,0.213885948061943,0.2036235630512237,293.1814880371094,297.1499938964844,293.1499938964844,0.1138202622532844,-1974.9351806640625,304.1552124023437,0.8584036827087402,0.1784641444683075,0.1255831569433212,293.1875305175781,297.1499938964844,293.1499938964844,0.1337129920721054,-3042.734375,304.15594482421875,0.8967174291610718,0.2032559365034103,0.1934723556041717,293.3350830078125,297.1499938964844,293.1499938964844,0.0051292204298079,-1890.4129638671875,298.0149841308594,0.5584036111831665,0.050000000745058,0.2285507321357727,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,284.6518249511719,293.3346862792969,291.175048828125,1.0,0.21268130838871,0.9926427006721495,0.9926427006721495,1.0,1.0,-1.0394343137741089,0.4485876858234405,0.590846598148346,0.1941796243190765,0.0,0.0,0.3484559059143066,27.4775505065918,25.0,0.3326743543148041,-7893.81201171875,112.31605529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5367736816406,306.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.994140625,18000.0,0.0,0.0,0.1778412163257599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583615779876709,0.2583661377429962,-4.5465390030585695e-06,0.0,0.0001804862258723,0.0,0.0,11.27399444580078,0.0,0.0,0.0,0.2991708517074585,4.0,0.0,1.0
291180,293.1900634765625,297.1499938964844,293.1499938964844,0.0728577375411987,-1786.7352294921875,304.1552734375,0.7655991911888123,0.1251655668020248,0.1136159673333168,293.2157287597656,297.1499938964844,293.1499938964844,0.1408739686012268,-3172.093017578125,304.1583251953125,0.910764217376709,0.2118027061223983,0.2016616463661193,293.1849060058594,297.1499938964844,293.1499938964844,0.1126564368605613,-1958.6669921875,304.1554260253906,0.856831431388855,0.1769711077213287,0.1245474964380264,293.1907958984375,297.1499938964844,293.1499938964844,0.132410317659378,-3018.927734375,304.1561279296875,0.8951239585876465,0.2016425728797912,0.1919568479061126,293.34063720703125,297.1499938964844,293.1499938964844,0.0050609046593308,-1868.16064453125,297.9355163574219,0.5590063333511353,0.050000000745058,0.2285317331552505,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,284.6678771972656,293.3402404785156,291.1750183105469,1.0,0.2115638703107834,0.9924651980400084,0.9924651980400084,1.0,1.0,-1.032463550567627,0.445372462272644,0.5870911478996277,0.192764475941658,0.0,0.0,0.345108300447464,27.29565048217773,25.0,-0.010677189566195,-7823.60400390625,110.39739227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5500183105469,306.2214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.6171875,18000.0,0.0,0.0,0.1761343777179718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550875246524811,0.255092054605484,-4.537323093245504e-06,0.0,0.0001787539949873,0.0,0.0,11.09424114227295,0.0,0.0,0.0,0.298433244228363,4.0,0.0,1.0
291240,293.1900634765625,297.1499938964844,293.1499938964844,0.0728577375411987,-1786.7352294921875,304.1552734375,0.7655991911888123,0.1251655668020248,0.1136159673333168,293.2157287597656,297.1499938964844,293.1499938964844,0.1408739686012268,-3172.093017578125,304.1583251953125,0.910764217376709,0.2118027061223983,0.2016616463661193,293.1849060058594,297.1499938964844,293.1499938964844,0.1126564368605613,-1958.6669921875,304.1554260253906,0.856831431388855,0.1769711077213287,0.1245474964380264,293.1907958984375,297.1499938964844,293.1499938964844,0.132410317659378,-3018.927734375,304.1561279296875,0.8951239585876465,0.2016425728797912,0.1919568479061126,293.34063720703125,297.1499938964844,293.1499938964844,0.0050609046593308,-1868.16064453125,297.9355163574219,0.5590063333511353,0.050000000745058,0.2285317331552505,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,284.6678771972656,293.3402404785156,291.1750183105469,1.0,0.2115638703107834,0.9924651980400084,0.9924651980400084,1.0,1.0,-1.032463550567627,0.445372462272644,0.5870911478996277,0.192764475941658,0.0,0.0,0.345108300447464,27.29565048217773,25.0,-0.010677189566195,-7823.60400390625,110.39739227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5500183105469,306.2214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.6171875,18000.0,0.0,0.0,0.1761343777179718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550875246524811,0.255092054605484,-4.537323093245504e-06,0.0,0.0001787539949873,0.0,0.0,11.09424114227295,0.0,0.0,0.0,0.298433244228363,4.0,0.0,1.0
291300,293.191162109375,297.1499938964844,293.1499938964844,0.0722942724823951,-1776.56201171875,304.15533447265625,0.7643539309501648,0.1244429722428321,0.1129691079258918,293.21685791015625,297.1499938964844,293.1499938964844,0.1400088667869568,-3156.481201171875,304.15838623046875,0.9093791246414183,0.2107484638690948,0.2006692886352539,293.1865539550781,297.1499938964844,293.1499938964844,0.1120611503720283,-1950.3321533203125,304.155517578125,0.8558660745620728,0.1762063056230545,0.1240172460675239,293.1923522949219,297.1499938964844,293.1499938964844,0.1317457407712936,-3006.76318359375,304.1562194824219,0.8941338062286377,0.2008183598518371,0.1911830008029937,293.3433837890625,297.1499938964844,293.1499938964844,0.0050265248864889,-1856.9012451171875,297.8951721191406,0.5591897964477539,0.050000000745058,0.2285260111093521,291.1750793457031,291.1499938964844,270.9031677246094,270.3627319335937,284.6759033203125,293.343017578125,291.1750793457031,1.0,0.2110305577516555,0.992376446723938,0.992376446723938,1.0,1.0,-1.0289241075515747,0.4437388479709625,0.5851852297782898,0.1920520961284637,0.0,0.0,0.3434366881847381,27.22451972961425,25.0,0.2074090540409088,-7789.40234375,109.4685287475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5557556152344,306.212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.38671875,18000.0,0.0,0.0,0.1752707809209823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253475934267044,0.253480464220047,-4.532819275482325e-06,0.0,0.0001778775622369,0.0,0.0,11.006255149841309,0.0,0.0,0.0,0.2980720698833465,4.0,0.0,1.0
291360,293.19219970703125,297.1499938964844,293.1499938964844,0.071722388267517,-1766.25048828125,304.1554260253906,0.7630200386047363,0.1237136796116828,0.1123165637254715,293.21795654296875,297.1499938964844,293.1499938964844,0.1391342431306839,-3140.6689453125,304.158447265625,0.9078952074050904,0.2096861600875854,0.1996696889400482,293.1881408691406,297.1499938964844,293.1499938964844,0.1114541888236999,-1941.8194580078125,304.1556091308594,0.8548007011413574,0.1754298657178878,0.1234791055321693,293.1938781738281,297.1499938964844,293.1499938964844,0.1310689896345138,-2994.35498046875,304.15631103515625,0.8930350542068481,0.1999829709529876,0.1903989166021347,293.3461303710937,297.1499938964844,293.1499938964844,0.0049918913282454,-1845.4945068359373,297.8545837402344,0.5593085289001465,0.050000000745058,0.2285223454236984,291.1754150390625,291.1499938964844,270.9127502441406,270.3692932128906,284.6839294433594,293.3457336425781,291.175537109375,1.0,0.2105106264352798,0.9923067092895508,0.9923067092895508,1.0,1.0,-1.025349736213684,0.4420888423919678,0.5832608938217163,0.1913370788097381,0.0,0.0,0.3417078554630279,27.16415977478028,25.0,0.8535670042037964,-7755.75439453125,108.55584716796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5606689453125,306.2024230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.4375,18000.0,0.0,0.0,0.1744047850370407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518464922904968,0.2518510222434997,-4.528357294475427e-06,0.0,0.0001769986847648,0.0,0.0,10.917784690856934,0.0,0.0,0.0,0.2977091372013092,4.0,0.0,1.0
291420,293.1942138671875,297.1499938964844,293.1499938964844,0.0705546736717224,-1745.2437744140625,304.1555480957031,0.7601309418678284,0.1222362294793129,0.110995166003704,293.2200622558594,297.1499938964844,293.1499938964844,0.1373588740825653,-3108.487548828125,304.1585998535156,0.9047079086303712,0.2075386047363281,0.1976494193077087,293.1911926269531,297.1499938964844,293.1499938964844,0.1102077439427375,-1924.2958984375,304.15582275390625,0.8524178266525269,0.1738439351320266,0.12238010764122,293.19677734375,297.1499938964844,293.1499938964844,0.1296816021203994,-2968.8583984375,304.1565246582031,0.8905619978904724,0.1982804834842682,0.1888013035058975,293.3515014648437,297.1499938964844,293.1499938964844,0.0049218870699405,-1822.2537841796875,297.7726745605469,0.5593863725662231,0.050000000745058,0.2285200655460357,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,284.6999206542969,293.3511047363281,291.1773681640625,1.0,0.2095023244619369,0.9921672940254213,0.9921672940254213,1.0,1.0,-1.018099665641785,0.4387403726577759,0.5793593525886536,0.1898985356092453,0.0,0.0,0.3379855751991272,27.06986618041992,25.0,2.24860954284668,-7687.9453125,106.76927947998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5677795410156,306.1731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.41796875,18000.0,0.0,0.0,0.1726756542921066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2484005987644195,0.2484051138162613,-4.5192123252491e-06,0.0,0.0001752438402036,0.0,0.0,10.732256889343262,0.0,0.0,0.0,0.2969506382942199,4.0,0.0,1.0
291480,293.1942138671875,297.1499938964844,293.1499938964844,0.0705546736717224,-1745.2437744140625,304.1555480957031,0.7601309418678284,0.1222362294793129,0.110995166003704,293.2200622558594,297.1499938964844,293.1499938964844,0.1373588740825653,-3108.487548828125,304.1585998535156,0.9047079086303712,0.2075386047363281,0.1976494193077087,293.1911926269531,297.1499938964844,293.1499938964844,0.1102077439427375,-1924.2958984375,304.15582275390625,0.8524178266525269,0.1738439351320266,0.12238010764122,293.19677734375,297.1499938964844,293.1499938964844,0.1296816021203994,-2968.8583984375,304.1565246582031,0.8905619978904724,0.1982804834842682,0.1888013035058975,293.3515014648437,297.1499938964844,293.1499938964844,0.0049218870699405,-1822.2537841796875,297.7726745605469,0.5593863725662231,0.050000000745058,0.2285200655460357,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,284.6999206542969,293.3511047363281,291.1773681640625,1.0,0.2095023244619369,0.9921672940254213,0.9921672940254213,1.0,1.0,-1.018099665641785,0.4387403726577759,0.5793593525886536,0.1898985356092453,0.0,0.0,0.3379855751991272,27.06986618041992,25.0,2.24860954284668,-7687.9453125,106.76927947998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5677795410156,306.1731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.41796875,18000.0,0.0,0.0,0.1726756542921066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2484005987644195,0.2484051138162613,-4.5192123252491e-06,0.0,0.0001752438402036,0.0,0.0,10.732256889343262,0.0,0.0,0.0,0.2969506382942199,4.0,0.0,1.0
291540,293.1960754394531,297.1499938964844,293.1499938964844,0.069366306066513,-1723.95751953125,304.1556701660156,0.7570063471794128,0.1207381635904312,0.1096539199352264,293.2220153808594,297.1499938964844,293.1499938964844,0.1355684101581573,-3075.949951171875,304.1587219238281,0.9013279676437378,0.2053649276494979,0.1956030428409576,293.1940612792969,297.1499938964844,293.1499938964844,0.1089344695210456,-1906.358154296875,304.156005859375,0.8497615456581116,0.1722189933061599,0.1212526857852935,293.19952392578125,297.1499938964844,293.1499938964844,0.1282681822776794,-2942.83251953125,304.1567077636719,0.8877872228622437,0.1965407431125641,0.1871668696403503,293.35675048828125,297.1499938964844,293.1499938964844,0.0048512164503335,-1798.647705078125,297.6891784667969,0.5592946410179138,0.050000000745058,0.2285231500864029,291.1787414550781,291.1499938964844,270.95001220703125,270.3944091796875,284.71588134765625,293.3563842773437,291.1788024902344,1.0,0.208526000380516,0.9920278191566468,0.9920278191566468,1.0,1.0,-1.0107226371765137,0.4353311657905578,0.5753914713859558,0.1884499043226242,0.0,0.0,0.3340327143669128,27.00352096557617,25.0,1.8006842136383057,-7615.68701171875,105.02339935302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721435546875,306.1372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.23828125,18000.0,0.0,0.0,0.170951560139656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447283267974853,0.2447328269481659,-4.509553036768921e-06,0.0,0.0001734940888127,0.0,0.0,10.5360689163208,0.0,0.0,0.0,0.2961506247520447,4.0,0.0,1.0
291600,293.1960754394531,297.1499938964844,293.1499938964844,0.069366306066513,-1723.95751953125,304.1556701660156,0.7570063471794128,0.1207381635904312,0.1096539199352264,293.2220153808594,297.1499938964844,293.1499938964844,0.1355684101581573,-3075.949951171875,304.1587219238281,0.9013279676437378,0.2053649276494979,0.1956030428409576,293.1940612792969,297.1499938964844,293.1499938964844,0.1089344695210456,-1906.358154296875,304.156005859375,0.8497615456581116,0.1722189933061599,0.1212526857852935,293.19952392578125,297.1499938964844,293.1499938964844,0.1282681822776794,-2942.83251953125,304.1567077636719,0.8877872228622437,0.1965407431125641,0.1871668696403503,293.35675048828125,297.1499938964844,293.1499938964844,0.0048512164503335,-1798.647705078125,297.6891784667969,0.5592946410179138,0.050000000745058,0.2285231500864029,291.1787414550781,291.1499938964844,270.95001220703125,270.3944091796875,284.71588134765625,293.3563842773437,291.1788024902344,1.0,0.208526000380516,0.9920278191566468,0.9920278191566468,1.0,1.0,-1.0107226371765137,0.4353311657905578,0.5753914713859558,0.1884499043226242,0.0,0.0,0.3340327143669128,27.00352096557617,25.0,1.8006842136383057,-7615.68701171875,105.02339935302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721435546875,306.1372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.23828125,18000.0,0.0,0.0,0.170951560139656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447283267974853,0.2447328269481659,-4.509553036768921e-06,0.0,0.0001734940888127,0.0,0.0,10.5360689163208,0.0,0.0,0.0,0.2961506247520447,4.0,0.0,1.0
