time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.197021484375,297.1499938964844,293.1499938964844,0.0682466998696327,-1704.0289306640625,304.1556396484375,0.7540906071662903,0.1193774715065956,0.108383223414421,293.2230529785156,297.1499938964844,293.1499938964844,0.1338642686605453,-3044.96435546875,304.1586303710937,0.898124098777771,0.20332732796669,0.1936275064945221,293.1959533691406,297.1499938964844,293.1499938964844,0.1077286452054977,-1889.3734130859373,304.156005859375,0.8472579121589661,0.1707166284322738,0.120168536901474,293.2012634277344,297.1499938964844,293.1499938964844,0.1269290298223495,-2918.184814453125,304.1566772460937,0.8851624131202698,0.1949270069599151,0.1855934709310531,293.3609924316406,297.1499938964844,293.1499938964844,0.0047825034707784,-1775.6732177734375,297.605712890625,0.5592474937438965,0.050000000745058,0.2285248190164566,291.178466796875,291.1499938964844,270.9681701660156,270.4063415527344,284.7313232421875,293.3607482910156,291.1780090332031,1.0,0.2075814753770828,0.991907238960266,0.991907238960266,1.0,1.0,-1.003638505935669,0.4320471286773681,0.5715913772583008,0.1870952397584915,0.0,0.0,0.3302165567874908,26.93407249450684,25.0,-1.8056573867797847,-7536.81103515625,103.35626220703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755310058594,306.1063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.560546875,18000.0,0.0,0.0,0.16922228038311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411142736673355,0.241118773818016,-4.499847818806302e-06,0.0,0.0001717390987323,0.0,0.0,10.343887329101562,0.0,0.0,0.0,0.2953660190105438,4.0,0.0,1.0
291720,293.197021484375,297.1499938964844,293.1499938964844,0.0682466998696327,-1704.0289306640625,304.1556396484375,0.7540906071662903,0.1193774715065956,0.108383223414421,293.2230529785156,297.1499938964844,293.1499938964844,0.1338642686605453,-3044.96435546875,304.1586303710937,0.898124098777771,0.20332732796669,0.1936275064945221,293.1959533691406,297.1499938964844,293.1499938964844,0.1077286452054977,-1889.3734130859373,304.156005859375,0.8472579121589661,0.1707166284322738,0.120168536901474,293.2012634277344,297.1499938964844,293.1499938964844,0.1269290298223495,-2918.184814453125,304.1566772460937,0.8851624131202698,0.1949270069599151,0.1855934709310531,293.3609924316406,297.1499938964844,293.1499938964844,0.0047825034707784,-1775.6732177734375,297.605712890625,0.5592474937438965,0.050000000745058,0.2285248190164566,291.178466796875,291.1499938964844,270.9681701660156,270.4063415527344,284.7313232421875,293.3607482910156,291.1780090332031,1.0,0.2075814753770828,0.991907238960266,0.991907238960266,1.0,1.0,-1.003638505935669,0.4320471286773681,0.5715913772583008,0.1870952397584915,0.0,0.0,0.3302165567874908,26.93407249450684,25.0,-1.8056573867797847,-7536.81103515625,103.35626220703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755310058594,306.1063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.560546875,18000.0,0.0,0.0,0.16922228038311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411142736673355,0.241118773818016,-4.499847818806302e-06,0.0,0.0001717390987323,0.0,0.0,10.343887329101562,0.0,0.0,0.0,0.2953660190105438,4.0,0.0,1.0
291780,293.19696044921875,297.1499938964844,293.1499938964844,0.0673089623451232,-1687.4940185546875,304.15533447265625,0.7518324255943298,0.11819738894701,0.1072892919182777,293.2230224609375,297.1499938964844,293.1499938964844,0.1323849409818649,-3018.1435546875,304.1582336425781,0.8955426812171936,0.2014845311641693,0.1918478310108184,293.1967163085937,297.1499938964844,293.1499938964844,0.1067166700959205,-1875.181640625,304.1556701660156,0.8453453183174133,0.1693944782018661,0.1192189082503318,293.201904296875,297.1499938964844,293.1499938964844,0.1258019208908081,-2897.53857421875,304.1563415527344,0.8831586241722107,0.1935005486011505,0.1842083036899566,293.3636779785156,297.1499938964844,293.1499938964844,0.0047179702669382,-1754.2833251953125,297.52252197265625,0.559440016746521,0.050000000745058,0.2285188883543014,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,284.74578857421875,293.363525390625,291.1724548339844,1.0,0.2066861093044281,0.9917866587638856,0.9917866587638856,1.0,1.0,-0.9973798990249634,0.4291225373744964,0.5682573318481445,0.1859652251005172,0.0,0.0,0.327493816614151,26.834936141967773,25.0,-5.801901340484619,-7468.64501953125,101.83495330810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5792541503906,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.86328125,18000.0,0.0,0.0,0.1674746870994568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383238077163696,0.2383282929658889,-4.491502750170184e-06,0.0,0.0001699655258562,0.0,0.0,10.19456672668457,0.0,0.0,0.0,0.2947499454021454,4.0,0.0,1.0
291840,293.19696044921875,297.1499938964844,293.1499938964844,0.0673089623451232,-1687.4940185546875,304.15533447265625,0.7518324255943298,0.11819738894701,0.1072892919182777,293.2230224609375,297.1499938964844,293.1499938964844,0.1323849409818649,-3018.1435546875,304.1582336425781,0.8955426812171936,0.2014845311641693,0.1918478310108184,293.1967163085937,297.1499938964844,293.1499938964844,0.1067166700959205,-1875.181640625,304.1556701660156,0.8453453183174133,0.1693944782018661,0.1192189082503318,293.201904296875,297.1499938964844,293.1499938964844,0.1258019208908081,-2897.53857421875,304.1563415527344,0.8831586241722107,0.1935005486011505,0.1842083036899566,293.3636779785156,297.1499938964844,293.1499938964844,0.0047179702669382,-1754.2833251953125,297.52252197265625,0.559440016746521,0.050000000745058,0.2285188883543014,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,284.74578857421875,293.363525390625,291.1724548339844,1.0,0.2066861093044281,0.9917866587638856,0.9917866587638856,1.0,1.0,-0.9973798990249634,0.4291225373744964,0.5682573318481445,0.1859652251005172,0.0,0.0,0.327493816614151,26.834936141967773,25.0,-5.801901340484619,-7468.64501953125,101.83495330810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5792541503906,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.86328125,18000.0,0.0,0.0,0.1674746870994568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383238077163696,0.2383282929658889,-4.491502750170184e-06,0.0,0.0001699655258562,0.0,0.0,10.19456672668457,0.0,0.0,0.0,0.2947499454021454,4.0,0.0,1.0
291900,293.1967468261719,297.1499938964844,293.1499938964844,0.0668681561946868,-1679.7314453125,304.1551513671875,0.7508257627487183,0.1176457852125167,0.106782928109169,293.2227783203125,297.1499938964844,293.1499938964844,0.1316760331392288,-3005.25244140625,304.15802001953125,0.8943638801574707,0.200606569647789,0.1910060495138168,293.1968688964844,297.1499938964844,293.1499938964844,0.1062379255890846,-1868.4482421875,304.155517578125,0.8444968461990356,0.1687731444835662,0.1187765300273895,293.20196533203125,297.1499938964844,293.1499938964844,0.125266745686531,-2887.70751953125,304.1561584472656,0.8822688460350037,0.1928284019231796,0.1835614442825317,293.3645935058594,297.1499938964844,293.1499938964844,0.0046860645525157,-1743.5933837890625,297.4821472167969,0.5595664381980896,0.050000000745058,0.2285149693489074,291.17120361328125,291.1499938964844,270.99530029296875,270.4235534667969,284.7528076171875,293.3644714355469,291.1708374023437,1.0,0.2062580287456512,0.9917263388633728,0.9917263388633728,1.0,1.0,-0.9944497346878052,0.4277443587779999,0.5667054057121277,0.1854613721370697,0.0,0.0,0.3262762129306793,26.78305053710937,25.0,-5.04373025894165,-7439.5361328125,101.1187515258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5792236328125,306.0838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.314453125,18000.0,0.0,0.0,0.1666164100170135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2372013330459594,0.2372058182954788,-4.4882453948957846e-06,0.0,0.0001690944773145,0.0,0.0,10.13494873046875,0.0,0.0,0.0,0.294501781463623,4.0,0.0,1.0
291960,293.1964416503906,297.1499938964844,293.1499938964844,0.0664399415254592,-1672.197265625,304.1549987792969,0.749860942363739,0.1171125322580337,0.1062949374318122,293.2224426269531,297.1499938964844,293.1499938964844,0.1309810727834701,-2992.591552734375,304.1578369140625,0.8932175636291504,0.1997486501932144,0.1901856958866119,293.1968994140625,297.1499938964844,293.1499938964844,0.1057716235518455,-1861.8782958984373,304.1553649902344,0.8436819911003113,0.1681704521179199,0.1183487996459007,293.2019348144531,297.1499938964844,293.1499938964844,0.1247440800070762,-2878.08935546875,304.156005859375,0.8814118504524231,0.1921748667955398,0.1829346567392349,293.3652648925781,297.1499938964844,293.1499938964844,0.0046545825898647,-1732.9847412109375,297.4425048828125,0.5596943497657776,0.050000000745058,0.2285110056400299,291.1698913574219,291.1499938964844,271.0043334960937,270.4291076660156,284.759765625,293.3651733398437,291.1695556640625,1.0,0.2058423012495041,0.9916751384735109,0.9916751384735109,1.0,1.0,-0.99160897731781,0.4264025390148163,0.5652064085006714,0.1849893182516098,0.0,0.0,0.3250864744186401,26.732276916503903,25.0,-4.425187110900879,-7410.49658203125,100.4268569946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5774230957031,306.0765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.56640625,18000.0,0.0,0.0,0.1657776087522506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361059933900833,0.2361104786396026,-4.485251338337548e-06,0.0,0.0001682432048255,0.0,0.0,10.07729434967041,0.0,0.0,0.0,0.294264554977417,4.0,0.0,1.0
292020,293.1956787109375,297.1499938964844,293.1499938964844,0.0656182020902633,-1657.771728515625,304.1546936035156,0.7480071783065796,0.1160898804664611,0.1053616032004356,293.2216186523437,297.1499938964844,293.1499938964844,0.1296325623989105,-2967.975830078125,304.157470703125,0.8909695744514465,0.1980791091918945,0.1885929554700851,293.19677734375,297.1499938964844,293.1499938964844,0.104875236749649,-1849.22900390625,304.1550598144531,0.8421047329902649,0.1670084744691848,0.11752650141716,293.2016906738281,297.1499938964844,293.1499938964844,0.1237355023622512,-2859.5,304.1556701660156,0.879743218421936,0.1909099519252777,0.1817251443862915,293.3661193847656,297.1499938964844,293.1499938964844,0.0045927106402814,-1712.03271484375,297.3643493652344,0.5599342584609985,0.050000000745058,0.2285035848617553,291.16748046875,291.1499938964844,271.0223083496094,270.4399719238281,284.7735595703125,293.3660583496094,291.167236328125,1.0,0.2050445973873138,0.9915727972984314,0.9915727972984314,1.0,1.0,-0.9861295223236084,0.4237974882125854,0.562332034111023,0.1841259747743606,0.0,0.0,0.3229227066040039,26.636701583862305,25.0,-3.391847610473633,-7355.2802734375,99.10533142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5690612792969,306.05987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.16796875,18000.0,0.0,0.0,0.1641665697097778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340929955244064,0.2340974658727646,-4.479775725485524e-06,0.0,0.0001666081952862,0.0,0.0,9.971710205078123,0.0,0.0,0.0,0.2938315570354461,4.0,0.0,1.0
292080,293.1956787109375,297.1499938964844,293.1499938964844,0.0656182020902633,-1657.771728515625,304.1546936035156,0.7480071783065796,0.1160898804664611,0.1053616032004356,293.2216186523437,297.1499938964844,293.1499938964844,0.1296325623989105,-2967.975830078125,304.157470703125,0.8909695744514465,0.1980791091918945,0.1885929554700851,293.19677734375,297.1499938964844,293.1499938964844,0.104875236749649,-1849.22900390625,304.1550598144531,0.8421047329902649,0.1670084744691848,0.11752650141716,293.2016906738281,297.1499938964844,293.1499938964844,0.1237355023622512,-2859.5,304.1556701660156,0.879743218421936,0.1909099519252777,0.1817251443862915,293.3661193847656,297.1499938964844,293.1499938964844,0.0045927106402814,-1712.03271484375,297.3643493652344,0.5599342584609985,0.050000000745058,0.2285035848617553,291.16748046875,291.1499938964844,271.0223083496094,270.4399719238281,284.7735595703125,293.3660583496094,291.167236328125,1.0,0.2050445973873138,0.9915727972984314,0.9915727972984314,1.0,1.0,-0.9861295223236084,0.4237974882125854,0.562332034111023,0.1841259747743606,0.0,0.0,0.3229227066040039,26.636701583862305,25.0,-3.391847610473633,-7355.2802734375,99.10533142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5690612792969,306.05987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.16796875,18000.0,0.0,0.0,0.1641665697097778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340929955244064,0.2340974658727646,-4.479775725485524e-06,0.0,0.0001666081952862,0.0,0.0,9.971710205078123,0.0,0.0,0.0,0.2938315570354461,4.0,0.0,1.0
292140,293.1947631835937,297.1499938964844,293.1499938964844,0.0648296624422073,-1643.95703125,304.1544494628906,0.7462179660797119,0.1151163503527641,0.1044754460453987,293.2206726074219,297.1499938964844,293.1499938964844,0.1283202320337295,-2943.93994140625,304.1571655273437,0.8887431025505066,0.1964603662490844,0.1870517581701278,293.1964416503906,297.1499938964844,293.1499938964844,0.1040108874440193,-1836.9940185546875,304.1548156738281,0.8405613303184509,0.1658937484025955,0.1167397797107696,293.20123291015625,297.1499938964844,293.1499938964844,0.1227573379874229,-2841.414794921875,304.1554260253906,0.8780964016914368,0.1896901577711105,0.1805618405342102,293.3664855957031,297.1499938964844,293.1499938964844,0.0045316480100154,-1691.1734619140625,297.28778076171875,0.5601384043693542,0.050000000745058,0.2284972816705703,291.1661071777344,291.1499938964844,271.0402526855469,270.45050048828125,284.78741455078125,293.366455078125,291.1659851074219,1.0,0.2042888551950454,0.9914703965187072,0.9914703965187072,1.0,1.0,-0.98086816072464,0.4212737381458282,0.5595943927764893,0.1833585202693939,0.0,0.0,0.3208794295787811,26.550859451293945,25.0,-1.9766957759857176,-7302.974609375,97.85743713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55438232421875,306.0395202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.34375,18000.0,0.0,0.0,0.16266530752182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322553545236587,0.2322598397731781,-4.474914931051899e-06,0.0,0.0001650846097618,0.0,0.0,9.875968933105469,0.0,0.0,0.0,0.2934393584728241,4.0,0.0,1.0
292200,293.1947631835937,297.1499938964844,293.1499938964844,0.0648296624422073,-1643.95703125,304.1544494628906,0.7462179660797119,0.1151163503527641,0.1044754460453987,293.2206726074219,297.1499938964844,293.1499938964844,0.1283202320337295,-2943.93994140625,304.1571655273437,0.8887431025505066,0.1964603662490844,0.1870517581701278,293.1964416503906,297.1499938964844,293.1499938964844,0.1040108874440193,-1836.9940185546875,304.1548156738281,0.8405613303184509,0.1658937484025955,0.1167397797107696,293.20123291015625,297.1499938964844,293.1499938964844,0.1227573379874229,-2841.414794921875,304.1554260253906,0.8780964016914368,0.1896901577711105,0.1805618405342102,293.3664855957031,297.1499938964844,293.1499938964844,0.0045316480100154,-1691.1734619140625,297.28778076171875,0.5601384043693542,0.050000000745058,0.2284972816705703,291.1661071777344,291.1499938964844,271.0402526855469,270.45050048828125,284.78741455078125,293.366455078125,291.1659851074219,1.0,0.2042888551950454,0.9914703965187072,0.9914703965187072,1.0,1.0,-0.98086816072464,0.4212737381458282,0.5595943927764893,0.1833585202693939,0.0,0.0,0.3208794295787811,26.550859451293945,25.0,-1.9766957759857176,-7302.974609375,97.85743713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55438232421875,306.0395202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.34375,18000.0,0.0,0.0,0.16266530752182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322553545236587,0.2322598397731781,-4.474914931051899e-06,0.0,0.0001650846097618,0.0,0.0,9.875968933105469,0.0,0.0,0.0,0.2934393584728241,4.0,0.0,1.0
292260,293.1937866210937,297.1499938964844,293.1499938964844,0.0640691891312599,-1630.6646728515625,304.1542358398437,0.7444690465927124,0.1141828596591949,0.1036272868514061,293.2196044921875,297.1499938964844,293.1499938964844,0.1270397901535034,-2920.4189453125,304.15692138671875,0.8865175247192383,0.1948830187320709,0.1855517327785492,293.1959533691406,297.1499938964844,293.1499938964844,0.1031736806035041,-1825.112060546875,304.15460205078125,0.8390296101570129,0.1648164093494415,0.1159808486700058,293.20068359375,297.1499938964844,293.1499938964844,0.121805191040039,-2823.764404296875,304.1552124023437,0.876449704170227,0.1885060220956802,0.1794343441724777,293.36651611328125,297.1499938964844,293.1499938964844,0.0044715451076626,-1670.4942626953125,297.2123413085937,0.5603025555610657,0.050000000745058,0.228492259979248,291.1653747558594,291.1499938964844,271.05810546875,270.4607238769531,284.8013610839844,293.36651611328125,291.1653137207031,1.0,0.203570157289505,0.9913710951805116,0.9913710951805116,1.0,1.0,-0.97577965259552,0.4188111424446106,0.5569685101509094,0.1826760172843933,0.0,0.0,0.318879634141922,26.47488021850586,25.0,-1.0966986417770386,-7251.6689453125,96.6724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53466796875,306.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.966796875,18000.0,0.0,0.0,0.1612841933965683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304757386445999,0.230480208992958,-4.470335170481121e-06,0.0,0.0001636829547351,0.0,0.0,9.78383445739746,0.0,0.0,0.0,0.2930635511875152,4.0,0.0,1.0
292320,293.1937866210937,297.1499938964844,293.1499938964844,0.0640691891312599,-1630.6646728515625,304.1542358398437,0.7444690465927124,0.1141828596591949,0.1036272868514061,293.2196044921875,297.1499938964844,293.1499938964844,0.1270397901535034,-2920.4189453125,304.15692138671875,0.8865175247192383,0.1948830187320709,0.1855517327785492,293.1959533691406,297.1499938964844,293.1499938964844,0.1031736806035041,-1825.112060546875,304.15460205078125,0.8390296101570129,0.1648164093494415,0.1159808486700058,293.20068359375,297.1499938964844,293.1499938964844,0.121805191040039,-2823.764404296875,304.1552124023437,0.876449704170227,0.1885060220956802,0.1794343441724777,293.36651611328125,297.1499938964844,293.1499938964844,0.0044715451076626,-1670.4942626953125,297.2123413085937,0.5603025555610657,0.050000000745058,0.228492259979248,291.1653747558594,291.1499938964844,271.05810546875,270.4607238769531,284.8013610839844,293.36651611328125,291.1653137207031,1.0,0.203570157289505,0.9913710951805116,0.9913710951805116,1.0,1.0,-0.97577965259552,0.4188111424446106,0.5569685101509094,0.1826760172843933,0.0,0.0,0.318879634141922,26.47488021850586,25.0,-1.0966986417770386,-7251.6689453125,96.6724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53466796875,306.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.966796875,18000.0,0.0,0.0,0.1612841933965683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304757386445999,0.230480208992958,-4.470335170481121e-06,0.0,0.0001636829547351,0.0,0.0,9.78383445739746,0.0,0.0,0.0,0.2930635511875152,4.0,0.0,1.0
292380,293.1927490234375,297.1499938964844,293.1499938964844,0.0633333399891853,-1617.8350830078125,304.154052734375,0.7427499294281006,0.1132833212614059,0.1028110906481742,293.218505859375,297.1499938964844,293.1499938964844,0.1257889121770858,-2897.37939453125,304.1567077636719,0.8842880129814148,0.1933413594961166,0.1840867847204208,293.19537353515625,297.1499938964844,293.1499938964844,0.1023605316877365,-1813.5450439453125,304.1544189453125,0.8375018835067749,0.1637701988220214,0.1152447685599327,293.2000427246094,297.1499938964844,293.1499938964844,0.1208767369389534,-2806.513427734375,304.155029296875,0.874797523021698,0.1873519420623779,0.1783366054296493,293.3663024902344,297.1499938964844,293.1499938964844,0.0044121574610471,-1649.9356689453125,297.1377258300781,0.5604289174079895,0.050000000745058,0.2284884005784988,291.1650085449219,291.1499938964844,271.0758972167969,270.470703125,284.8155212402344,293.3663330078125,291.1649780273437,1.0,0.2028839886188507,0.9912717342376708,0.9912717342376708,1.0,1.0,-0.9708362221717834,0.4163975715637207,0.5544386506080627,0.1820703893899917,0.0,0.0,0.3169050514698028,26.407947540283203,25.0,-0.5089505314826965,-7201.44873046875,95.54217529296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5116271972656,305.9873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.720703125,18000.0,0.0,0.0,0.1600223183631897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287396341562271,0.2287441045045852,-4.465925030672224e-06,0.0,0.0001624022988835,0.0,0.0,9.694368362426758,0.0,0.0,0.0,0.2926990687847137,4.0,0.0,1.0
292440,293.1927490234375,297.1499938964844,293.1499938964844,0.0633333399891853,-1617.8350830078125,304.154052734375,0.7427499294281006,0.1132833212614059,0.1028110906481742,293.218505859375,297.1499938964844,293.1499938964844,0.1257889121770858,-2897.37939453125,304.1567077636719,0.8842880129814148,0.1933413594961166,0.1840867847204208,293.19537353515625,297.1499938964844,293.1499938964844,0.1023605316877365,-1813.5450439453125,304.1544189453125,0.8375018835067749,0.1637701988220214,0.1152447685599327,293.2000427246094,297.1499938964844,293.1499938964844,0.1208767369389534,-2806.513427734375,304.155029296875,0.874797523021698,0.1873519420623779,0.1783366054296493,293.3663024902344,297.1499938964844,293.1499938964844,0.0044121574610471,-1649.9356689453125,297.1377258300781,0.5604289174079895,0.050000000745058,0.2284884005784988,291.1650085449219,291.1499938964844,271.0758972167969,270.470703125,284.8155212402344,293.3663330078125,291.1649780273437,1.0,0.2028839886188507,0.9912717342376708,0.9912717342376708,1.0,1.0,-0.9708362221717834,0.4163975715637207,0.5544386506080627,0.1820703893899917,0.0,0.0,0.3169050514698028,26.407947540283203,25.0,-0.5089505314826965,-7201.44873046875,95.54217529296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5116271972656,305.9873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.720703125,18000.0,0.0,0.0,0.1600223183631897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287396341562271,0.2287441045045852,-4.465925030672224e-06,0.0,0.0001624022988835,0.0,0.0,9.694368362426758,0.0,0.0,0.0,0.2926990687847137,4.0,0.0,1.0
292500,293.1922302246094,297.1499938964844,293.1499938964844,0.0629737749695777,-1611.5777587890625,304.1539611816406,0.7419002652168274,0.1128451228141784,0.1024137884378433,293.21795654296875,297.1499938964844,293.1499938964844,0.1251737624406814,-2886.027587890625,304.1565856933594,0.8831720948219299,0.1925828903913498,0.1833663582801818,293.1950378417969,297.1499938964844,293.1499938964844,0.1019620895385742,-1807.86767578125,304.15435791015625,0.8367388248443604,0.1632575988769531,0.1148843616247177,293.19970703125,297.1499938964844,293.1499938964844,0.1204206272959709,-2798.02490234375,304.1549377441406,0.8739694356918335,0.1867851614952087,0.177797794342041,293.3661499023437,297.1499938964844,293.1499938964844,0.0043827262707054,-1639.703125,297.1006774902344,0.5604791641235352,0.050000000745058,0.228486880660057,291.1649475097656,291.1499938964844,271.0847473144531,270.4755859375,284.8226623535156,293.3661804199219,291.1649169921875,1.0,0.2025520503520965,0.9912220239639282,0.9912220239639282,1.0,1.0,-0.9684136509895324,0.415207028388977,0.5532066226005554,0.1817944496870041,0.0,0.0,0.3159160315990448,26.37759017944336,25.0,-0.2991111874580383,-7176.64794921875,94.99564361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4993896484375,305.9726257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.66015625,18000.0,0.0,0.0,0.1594347506761551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278775572776794,0.2278820127248764,-4.463759978534654e-06,0.0,0.0001618060050532,0.0,0.0,9.650101661682127,0.0,0.0,0.0,0.2925189435482025,4.0,0.0,1.0
292560,293.19171142578125,297.1499938964844,293.1499938964844,0.0626192614436149,-1605.41650390625,304.1539001464844,0.7410567402839661,0.1124137416481971,0.1020228713750839,293.2174072265625,297.1499938964844,293.1499938964844,0.1245650798082351,-2874.781005859375,304.156494140625,0.8820560574531555,0.1918318122625351,0.1826531589031219,293.1947326660156,297.1499938964844,293.1499938964844,0.1015686318278312,-1802.255859375,304.1542663574219,0.8359766006469727,0.1627511233091354,0.1145284473896026,293.1993408203125,297.1499938964844,293.1499938964844,0.1199695914983749,-2789.62255859375,304.15484619140625,0.8731406927108765,0.1862244606018066,0.1772649735212326,293.3659362792969,297.1499938964844,293.1499938964844,0.0043534389697015,-1629.493408203125,297.06378173828125,0.5605220198631287,0.050000000745058,0.2284855991601944,291.1649169921875,291.1499938964844,271.09356689453125,270.4804077148437,284.82989501953125,293.365966796875,291.1649169921875,1.0,0.2022266685962677,0.9911803007125854,0.9911803007125854,1.0,1.0,-0.9660202264785768,0.4140260219573974,0.5519942045211792,0.1815352737903595,0.0,0.0,0.3149239718914032,26.34903335571289,25.0,-0.1387265771627426,-7152.02783203125,94.46018981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4869689941406,305.95758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.619140625,18000.0,0.0,0.0,0.1588731408119201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227016419172287,0.2270208746194839,-4.461609023564961e-06,0.0,0.0001612360356375,0.0,0.0,9.605978965759276,0.0,0.0,0.0,0.292339563369751,4.0,0.0,1.0
292620,293.1906433105469,297.1499938964844,293.1499938964844,0.0619248673319816,-1593.3719482421875,304.1537475585937,0.7393880486488342,0.1115706413984298,0.1012592241168022,293.2162780761719,297.1499938964844,293.1499938964844,0.1233667358756065,-2852.60107421875,304.1563415527344,0.8798254728317261,0.190351128578186,0.1812475323677063,293.19403076171875,297.1499938964844,293.1499938964844,0.1007962450385093,-1791.223388671875,304.1541442871094,0.8344548940658569,0.1617558896541595,0.1138293370604515,293.1986389160156,297.1499938964844,293.1499938964844,0.1190824583172798,-2773.072509765625,304.1547241210937,0.8714826107025146,0.1851206719875335,0.1762164086103439,293.3654479980469,297.1499938964844,293.1499938964844,0.0042953100055456,-1609.15380859375,296.9903564453125,0.560587465763092,0.050000000745058,0.228483647108078,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,284.844482421875,293.3655090332031,291.1649475097656,1.0,0.2015944421291351,0.9910968542099,0.9910968542099,1.0,1.0,-0.9613167643547058,0.4116909503936767,0.549625813961029,0.1810640096664428,0.0,0.0,0.3129280209541321,26.296913146972656,25.0,0.048079464584589,-7103.21142578125,93.4206314086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623413085937,305.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.572265625,18000.0,0.0,0.0,0.1578217893838882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252941280603408,0.2252985835075378,-4.457337126950733e-06,0.0,0.0001601690601091,0.0,0.0,9.5180025100708,0.0,0.0,0.0,0.2919821441173553,4.0,0.0,1.0
292680,293.1906433105469,297.1499938964844,293.1499938964844,0.0619248673319816,-1593.3719482421875,304.1537475585937,0.7393880486488342,0.1115706413984298,0.1012592241168022,293.2162780761719,297.1499938964844,293.1499938964844,0.1233667358756065,-2852.60107421875,304.1563415527344,0.8798254728317261,0.190351128578186,0.1812475323677063,293.19403076171875,297.1499938964844,293.1499938964844,0.1007962450385093,-1791.223388671875,304.1541442871094,0.8344548940658569,0.1617558896541595,0.1138293370604515,293.1986389160156,297.1499938964844,293.1499938964844,0.1190824583172798,-2773.072509765625,304.1547241210937,0.8714826107025146,0.1851206719875335,0.1762164086103439,293.3654479980469,297.1499938964844,293.1499938964844,0.0042953100055456,-1609.15380859375,296.9903564453125,0.560587465763092,0.050000000745058,0.228483647108078,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,284.844482421875,293.3655090332031,291.1649475097656,1.0,0.2015944421291351,0.9910968542099,0.9910968542099,1.0,1.0,-0.9613167643547058,0.4116909503936767,0.549625813961029,0.1810640096664428,0.0,0.0,0.3129280209541321,26.296913146972656,25.0,0.048079464584589,-7103.21142578125,93.4206314086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623413085937,305.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.572265625,18000.0,0.0,0.0,0.1578217893838882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252941280603408,0.2252985835075378,-4.457337126950733e-06,0.0,0.0001601690601091,0.0,0.0,9.5180025100708,0.0,0.0,0.0,0.2919821441173553,4.0,0.0,1.0
292740,293.1896057128906,297.1499938964844,293.1499938964844,0.0612494014203548,-1581.6881103515625,304.15362548828125,0.7377440929412842,0.1107520386576652,0.1005182117223739,293.2151794433594,297.1499938964844,293.1499938964844,0.1221936270594596,-2830.840576171875,304.1561889648437,0.8776006102561951,0.1888974756002426,0.1798680424690246,293.1933288574219,297.1499938964844,293.1499938964844,0.100042924284935,-1780.4449462890625,304.1540222167969,0.8329389691352844,0.1607827097177505,0.1131460666656494,293.1978759765625,297.1499938964844,293.1499938964844,0.1182152852416038,-2756.867431640625,304.15460205078125,0.869827389717102,0.1840390264987945,0.1751892864704132,293.3648986816406,297.1499938964844,293.1499938964844,0.0042377905920147,-1588.9375,296.9173278808594,0.5606299042701721,0.050000000745058,0.2284824103116989,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,284.8593139648437,293.36492919921875,291.1649780273437,1.0,0.20098477602005,0.9910133481025696,0.9910133481025696,1.0,1.0,-0.9567174315452576,0.4093897938728332,0.5473276376724243,0.1806504726409912,0.0,0.0,0.3109274208545685,26.250627517700195,25.0,0.0215354729443788,-7054.76123046875,92.41950988769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391784667969,305.89801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.1568516939878463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235761135816574,0.2235805541276931,-4.453098881640472e-06,0.0,0.0001591845357324,0.0,0.0,9.430569648742676,0.0,0.0,0.0,0.2916272282600403,4.0,0.0,1.0
292800,293.1896057128906,297.1499938964844,293.1499938964844,0.0612494014203548,-1581.6881103515625,304.15362548828125,0.7377440929412842,0.1107520386576652,0.1005182117223739,293.2151794433594,297.1499938964844,293.1499938964844,0.1221936270594596,-2830.840576171875,304.1561889648437,0.8776006102561951,0.1888974756002426,0.1798680424690246,293.1933288574219,297.1499938964844,293.1499938964844,0.100042924284935,-1780.4449462890625,304.1540222167969,0.8329389691352844,0.1607827097177505,0.1131460666656494,293.1978759765625,297.1499938964844,293.1499938964844,0.1182152852416038,-2756.867431640625,304.15460205078125,0.869827389717102,0.1840390264987945,0.1751892864704132,293.3648986816406,297.1499938964844,293.1499938964844,0.0042377905920147,-1588.9375,296.9173278808594,0.5606299042701721,0.050000000745058,0.2284824103116989,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,284.8593139648437,293.36492919921875,291.1649780273437,1.0,0.20098477602005,0.9910133481025696,0.9910133481025696,1.0,1.0,-0.9567174315452576,0.4093897938728332,0.5473276376724243,0.1806504726409912,0.0,0.0,0.3109274208545685,26.250627517700195,25.0,0.0215354729443788,-7054.76123046875,92.41950988769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391784667969,305.89801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.1568516939878463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235761135816574,0.2235805541276931,-4.453098881640472e-06,0.0,0.0001591845357324,0.0,0.0,9.430569648742676,0.0,0.0,0.0,0.2916272282600403,4.0,0.0,1.0
292860,293.1885986328125,297.1499938964844,293.1499938964844,0.0605911500751972,-1570.33251953125,304.15350341796875,0.7361248731613159,0.1099559143185615,0.0997978746891021,293.2140808105469,297.1499938964844,293.1499938964844,0.1210437566041946,-2809.465087890625,304.1560363769531,0.8753853440284729,0.1874688565731048,0.1785126626491546,293.192626953125,297.1499938964844,293.1499938964844,0.099307008087635,-1769.897705078125,304.1539001464844,0.8314307928085327,0.1598298251628875,0.1124772876501083,293.1971435546875,297.1499938964844,293.1499938964844,0.1173664629459381,-2740.978515625,304.15447998046875,0.86817866563797,0.1829778850078582,0.1741819530725479,293.3642578125,297.1499938964844,293.1499938964844,0.0041808290407061,-1568.83056640625,296.8446655273437,0.5606537461280823,0.050000000745058,0.2284817546606063,291.1649780273437,291.1499938964844,271.1460876464844,270.5081481933594,284.8742980957031,293.36431884765625,291.1649780273437,1.0,0.2003951072692871,0.9909393787384032,0.9909393787384032,1.0,1.0,-0.9522137641906738,0.4071207046508789,0.5450930595397949,0.1802881807088852,0.0,0.0,0.308929294347763,26.209226608276367,25.0,0.0823030546307563,-7007.345703125,91.4529266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4186096191406,305.8707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.390625,18000.0,0.0,0.0,0.1559430211782455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218743562698364,0.2218788117170334,-4.448920208233176e-06,0.0,0.0001582623372087,0.0,0.0,9.344276428222656,0.0,0.0,0.0,0.2912770509719848,4.0,0.0,1.0
292920,293.1885986328125,297.1499938964844,293.1499938964844,0.0605911500751972,-1570.33251953125,304.15350341796875,0.7361248731613159,0.1099559143185615,0.0997978746891021,293.2140808105469,297.1499938964844,293.1499938964844,0.1210437566041946,-2809.465087890625,304.1560363769531,0.8753853440284729,0.1874688565731048,0.1785126626491546,293.192626953125,297.1499938964844,293.1499938964844,0.099307008087635,-1769.897705078125,304.1539001464844,0.8314307928085327,0.1598298251628875,0.1124772876501083,293.1971435546875,297.1499938964844,293.1499938964844,0.1173664629459381,-2740.978515625,304.15447998046875,0.86817866563797,0.1829778850078582,0.1741819530725479,293.3642578125,297.1499938964844,293.1499938964844,0.0041808290407061,-1568.83056640625,296.8446655273437,0.5606537461280823,0.050000000745058,0.2284817546606063,291.1649780273437,291.1499938964844,271.1460876464844,270.5081481933594,284.8742980957031,293.36431884765625,291.1649780273437,1.0,0.2003951072692871,0.9909393787384032,0.9909393787384032,1.0,1.0,-0.9522137641906738,0.4071207046508789,0.5450930595397949,0.1802881807088852,0.0,0.0,0.308929294347763,26.209226608276367,25.0,0.0823030546307563,-7007.345703125,91.4529266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4186096191406,305.8707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.390625,18000.0,0.0,0.0,0.1559430211782455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218743562698364,0.2218788117170334,-4.448920208233176e-06,0.0,0.0001582623372087,0.0,0.0,9.344276428222656,0.0,0.0,0.0,0.2912770509719848,4.0,0.0,1.0
292980,293.1875915527344,297.1499938964844,293.1499938964844,0.0599479265511035,-1559.262939453125,304.1534118652344,0.7345304489135742,0.1091809347271919,0.0990969687700271,293.2130126953125,297.1499938964844,293.1499938964844,0.1199139058589935,-2788.41357421875,304.1559143066406,0.8731828331947327,0.1860639005899429,0.1771800816059112,293.19189453125,297.1499938964844,293.1499938964844,0.0985858142375946,-1759.5433349609375,304.15380859375,0.829931914806366,0.1588961333036422,0.1118221804499626,293.1963806152344,297.1499938964844,293.1499938964844,0.1165331229567527,-2725.3505859375,304.15435791015625,0.8665395975112915,0.1819362491369247,0.1731933951377868,293.36358642578125,297.1499938964844,293.1499938964844,0.0041243247687816,-1548.7908935546875,296.7724304199219,0.5606621503829956,0.050000000745058,0.2284815609455108,291.1651611328125,291.1499938964844,271.16339111328125,270.5170288085937,284.8894958496094,293.3636474609375,291.1651916503906,1.0,0.1998236030340194,0.9908654093742372,0.9908654093742372,1.0,1.0,-0.9478002190589904,0.4048830568790436,0.5429171919822693,0.1799702048301696,0.0,0.0,0.3068947196006775,26.171987533569336,25.0,0.2721906304359436,-6960.79296875,90.51806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4011535644531,305.8453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.41015625,18000.0,0.0,0.0,0.1550788581371307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201636284589767,0.2201680690050125,-4.444777005119249e-06,0.0,0.0001573853369336,0.0,0.0,9.257912635803224,0.0,0.0,0.0,0.2909270226955414,4.0,0.0,1.0
293040,293.1875915527344,297.1499938964844,293.1499938964844,0.0599479265511035,-1559.262939453125,304.1534118652344,0.7345304489135742,0.1091809347271919,0.0990969687700271,293.2130126953125,297.1499938964844,293.1499938964844,0.1199139058589935,-2788.41357421875,304.1559143066406,0.8731828331947327,0.1860639005899429,0.1771800816059112,293.19189453125,297.1499938964844,293.1499938964844,0.0985858142375946,-1759.5433349609375,304.15380859375,0.829931914806366,0.1588961333036422,0.1118221804499626,293.1963806152344,297.1499938964844,293.1499938964844,0.1165331229567527,-2725.3505859375,304.15435791015625,0.8665395975112915,0.1819362491369247,0.1731933951377868,293.36358642578125,297.1499938964844,293.1499938964844,0.0041243247687816,-1548.7908935546875,296.7724304199219,0.5606621503829956,0.050000000745058,0.2284815609455108,291.1651611328125,291.1499938964844,271.16339111328125,270.5170288085937,284.8894958496094,293.3636474609375,291.1651916503906,1.0,0.1998236030340194,0.9908654093742372,0.9908654093742372,1.0,1.0,-0.9478002190589904,0.4048830568790436,0.5429171919822693,0.1799702048301696,0.0,0.0,0.3068947196006775,26.171987533569336,25.0,0.2721906304359436,-6960.79296875,90.51806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4011535644531,305.8453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.41015625,18000.0,0.0,0.0,0.1550788581371307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201636284589767,0.2201680690050125,-4.444777005119249e-06,0.0,0.0001573853369336,0.0,0.0,9.257912635803224,0.0,0.0,0.0,0.2909270226955414,4.0,0.0,1.0
293100,293.1871032714844,297.1499938964844,293.1499938964844,0.0596319027245044,-1553.8343505859375,304.15338134765625,0.7337426543235779,0.1088011711835861,0.0987535789608955,293.21246337890625,297.1499938964844,293.1499938964844,0.1193564608693122,-2778.009765625,304.1558532714844,0.8720872402191162,0.185370072722435,0.1765220910310745,293.1915588378906,297.1499938964844,293.1499938964844,0.0982307195663452,-1754.4393310546875,304.1537475585937,0.8291863799095154,0.1584363281726837,0.1114996299147605,293.1960144042969,297.1499938964844,293.1499938964844,0.1161223128437995,-2717.635986328125,304.1543273925781,0.8657244443893433,0.1814226061105728,0.1727060079574585,293.3632507324219,297.1499938964844,293.1499938964844,0.0040962877683341,-1538.8145751953125,296.7364807128906,0.560661256313324,0.050000000745058,0.2284816354513168,291.1653137207031,291.1499938964844,271.1719970703125,270.5214233398437,284.8971252441406,293.36328125,291.16534423828125,1.0,0.1995442807674408,0.9908284544944764,0.9908284544944764,1.0,1.0,-0.945626437664032,0.4037762880325317,0.5418501496315002,0.1798258870840072,0.0,0.0,0.3058589994907379,26.154762268066406,25.0,0.350114107131958,-6937.76416015625,90.06192016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.393798828125,305.833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.453125,18000.0,0.0,0.0,0.1546585857868194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192980796098709,0.2193025201559066,-4.442698809725698e-06,0.0,0.0001569588057463,0.0,0.0,9.21435546875,0.0,0.0,0.0,0.2907507121562958,4.0,0.0,1.0
293160,293.1866149902344,297.1499938964844,293.1499938964844,0.0593194216489791,-1548.47314453125,304.1533203125,0.7329607605934143,0.1084261387586593,0.0984145775437355,293.2119445800781,297.1499938964844,293.1499938964844,0.1188038140535354,-2767.6845703125,304.1557922363281,0.8709955811500549,0.1846815645694732,0.1758692562580108,293.1911926269531,297.1499938964844,293.1499938964844,0.0978791490197181,-1749.3824462890625,304.1537170410156,0.8284434676170349,0.1579808592796325,0.1111802011728286,293.1956481933594,297.1499938964844,293.1499938964844,0.1157152950763702,-2709.986328125,304.1542663574219,0.8649125695228577,0.1809133887290954,0.1722229123115539,293.3628845214844,297.1499938964844,293.1499938964844,0.0040683499537408,-1528.8531494140625,296.7006530761719,0.5606575012207031,0.050000000745058,0.2284817844629287,291.1654663085937,291.1499938964844,271.1806030273437,270.5257568359375,284.9047546386719,293.3629455566406,291.1654968261719,1.0,0.1992688626050949,0.990800142288208,0.990800142288208,1.0,1.0,-0.9434730410575868,0.402677446603775,0.5407955646514893,0.1796899735927581,0.0,0.0,0.3048109114170074,26.138341903686523,25.0,0.4115736484527588,-6914.8984375,89.61272430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3873291015625,305.8216857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.1542429327964782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184255719184875,0.2184300273656845,-4.44061197413248e-06,0.0,0.0001565369748277,0.0,0.0,9.170533180236816,0.0,0.0,0.0,0.2905734181404114,4.0,0.0,1.0
293220,293.1856689453125,297.1499938964844,293.1499938964844,0.0587045066058635,-1537.942626953125,304.1532287597656,0.7314136028289795,0.1076896637678146,0.0977489352226257,293.2109375,297.1499938964844,293.1499938964844,0.1177122369408607,-2747.258056640625,304.1556701660156,0.868824303150177,0.1833197474479675,0.1745781302452087,293.1904602050781,297.1499938964844,293.1499938964844,0.0971860662102699,-1739.404296875,304.15362548828125,0.8269651532173157,0.1570824384689331,0.1105501502752304,293.19488525390625,297.1499938964844,293.1499938964844,0.1149121671915054,-2694.873779296875,304.1542053222656,0.8632985949516296,0.1799077242612838,0.1712689101696014,293.36212158203125,297.1499938964844,293.1499938964844,0.0040128175169229,-1508.993896484375,296.62921142578125,0.5606423020362854,0.050000000745058,0.2284823358058929,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,284.92010498046875,293.3621826171875,291.1658630371094,1.0,0.1987288445234298,0.9907434582710266,0.9907434582710266,1.0,1.0,-0.9392240643501282,0.4005028307437897,0.5387212038040161,0.1794390827417373,0.0,0.0,0.3026764392852783,26.10764503479004,25.0,0.4917942583560943,-6869.61767578125,88.73381805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3770751953125,305.79986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.1534180343151092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166592478752136,0.2166636884212494,-4.436410108610289e-06,0.0,0.0001556998031446,0.0,0.0,9.082075119018556,0.0,0.0,0.0,0.2902157604694366,4.0,0.0,1.0
293280,293.1856689453125,297.1499938964844,293.1499938964844,0.0587045066058635,-1537.942626953125,304.1532287597656,0.7314136028289795,0.1076896637678146,0.0977489352226257,293.2109375,297.1499938964844,293.1499938964844,0.1177122369408607,-2747.258056640625,304.1556701660156,0.868824303150177,0.1833197474479675,0.1745781302452087,293.1904602050781,297.1499938964844,293.1499938964844,0.0971860662102699,-1739.404296875,304.15362548828125,0.8269651532173157,0.1570824384689331,0.1105501502752304,293.19488525390625,297.1499938964844,293.1499938964844,0.1149121671915054,-2694.873779296875,304.1542053222656,0.8632985949516296,0.1799077242612838,0.1712689101696014,293.36212158203125,297.1499938964844,293.1499938964844,0.0040128175169229,-1508.993896484375,296.62921142578125,0.5606423020362854,0.050000000745058,0.2284823358058929,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,284.92010498046875,293.3621826171875,291.1658630371094,1.0,0.1987288445234298,0.9907434582710266,0.9907434582710266,1.0,1.0,-0.9392240643501282,0.4005028307437897,0.5387212038040161,0.1794390827417373,0.0,0.0,0.3026764392852783,26.10764503479004,25.0,0.4917942583560943,-6869.61767578125,88.73381805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3770751953125,305.79986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.1534180343151092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166592478752136,0.2166636884212494,-4.436410108610289e-06,0.0,0.0001556998031446,0.0,0.0,9.082075119018556,0.0,0.0,0.0,0.2902157604694366,4.0,0.0,1.0
293340,293.18475341796875,297.1499938964844,293.1499938964844,0.0581028126180172,-1527.6640625,304.1531677246094,0.7298879027366638,0.1069706454873085,0.0970992594957351,293.2099304199219,297.1499938964844,293.1499938964844,0.1166386976838111,-2727.1279296875,304.15557861328125,0.8666698932647705,0.1819773912429809,0.1733057200908661,293.18975830078125,297.1499938964844,293.1499938964844,0.0965062826871872,-1729.607177734375,304.153564453125,0.8254968523979187,0.1562001705169677,0.1099315732717514,293.19415283203125,297.1499938964844,293.1499938964844,0.1141235530376434,-2680.01123046875,304.15411376953125,0.8616986870765686,0.178918570280075,0.1703307479619979,293.3613586425781,297.1499938964844,293.1499938964844,0.0039577460847795,-1489.2265625,296.55810546875,0.5606179237365723,0.050000000745058,0.2284831702709198,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,284.9354248046875,293.3614196777344,291.1662292480469,1.0,0.198202446103096,0.99068683385849,0.99068683385849,1.0,1.0,-0.935049831867218,0.3983600735664367,0.5366897583007812,0.1792097836732864,0.0,0.0,0.3004924356937408,26.07948875427246,25.0,0.5019398927688599,-6824.90673828125,87.8796157836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.370361328125,305.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69140625,18000.0,0.0,0.0,0.152591660618782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148649543523788,0.2148693799972534,-4.432170499057975e-06,0.0,0.0001548611326143,0.0,0.0,8.992560386657715,0.0,0.0,0.0,0.2898541688919067,4.0,0.0,1.0
