time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.18475341796875,297.1499938964844,293.1499938964844,0.0581028126180172,-1527.6640625,304.1531677246094,0.7298879027366638,0.1069706454873085,0.0970992594957351,293.2099304199219,297.1499938964844,293.1499938964844,0.1166386976838111,-2727.1279296875,304.15557861328125,0.8666698932647705,0.1819773912429809,0.1733057200908661,293.18975830078125,297.1499938964844,293.1499938964844,0.0965062826871872,-1729.607177734375,304.153564453125,0.8254968523979187,0.1562001705169677,0.1099315732717514,293.19415283203125,297.1499938964844,293.1499938964844,0.1141235530376434,-2680.01123046875,304.15411376953125,0.8616986870765686,0.178918570280075,0.1703307479619979,293.3613586425781,297.1499938964844,293.1499938964844,0.0039577460847795,-1489.2265625,296.55810546875,0.5606179237365723,0.050000000745058,0.2284831702709198,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,284.9354248046875,293.3614196777344,291.1662292480469,1.0,0.198202446103096,0.99068683385849,0.99068683385849,1.0,1.0,-0.935049831867218,0.3983600735664367,0.5366897583007812,0.1792097836732864,0.0,0.0,0.3004924356937408,26.07948875427246,25.0,0.5019398927688599,-6824.90673828125,87.8796157836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.370361328125,305.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69140625,18000.0,0.0,0.0,0.152591660618782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148649543523788,0.2148693799972534,-4.432170499057975e-06,0.0,0.0001548611326143,0.0,0.0,8.992560386657715,0.0,0.0,0.0,0.2898541688919067,4.0,0.0,1.0
293460,293.18389892578125,297.1499938964844,293.1499938964844,0.0575146414339542,-1517.641357421875,304.1531066894531,0.7283828258514404,0.1062688827514648,0.0964654088020324,293.208984375,297.1499938964844,293.1499938964844,0.1155833974480629,-2707.30029296875,304.1554870605469,0.8645329475402832,0.1806541532278061,0.1720517426729202,293.1890869140625,297.1499938964844,293.1499938964844,0.0958401188254356,-1719.998046875,304.1534729003906,0.8240383267402649,0.1553340405225753,0.1093244552612304,293.1934509277344,297.1499938964844,293.1499938964844,0.1133499220013618,-2665.40966796875,304.1540222167969,0.8601135611534119,0.1779458969831466,0.1694084256887436,293.3605651855469,297.1499938964844,293.1499938964844,0.0039031445048749,-1469.56103515625,296.4873046875,0.560584545135498,0.050000000745058,0.2284842878580093,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,284.9507141113281,293.3606262207031,291.1665344238281,1.0,0.1976892799139022,0.9906423687934875,0.9906423687934875,1.0,1.0,-0.9309498071670532,0.3962520062923431,0.5346978306770325,0.1789948493242263,0.0,0.0,0.2982661426067352,26.053672790527344,25.0,0.4432863593101501,-6780.79736328125,87.04930114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,305.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75390625,18000.0,0.0,0.0,0.1517527550458908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130478173494339,0.2130522578954696,-4.4278999666858e-06,0.0,0.0001540097582619,0.0,0.0,8.902246475219727,0.0,0.0,0.0,0.2894895672798157,4.0,0.0,1.0
293520,293.18389892578125,297.1499938964844,293.1499938964844,0.0575146414339542,-1517.641357421875,304.1531066894531,0.7283828258514404,0.1062688827514648,0.0964654088020324,293.208984375,297.1499938964844,293.1499938964844,0.1155833974480629,-2707.30029296875,304.1554870605469,0.8645329475402832,0.1806541532278061,0.1720517426729202,293.1890869140625,297.1499938964844,293.1499938964844,0.0958401188254356,-1719.998046875,304.1534729003906,0.8240383267402649,0.1553340405225753,0.1093244552612304,293.1934509277344,297.1499938964844,293.1499938964844,0.1133499220013618,-2665.40966796875,304.1540222167969,0.8601135611534119,0.1779458969831466,0.1694084256887436,293.3605651855469,297.1499938964844,293.1499938964844,0.0039031445048749,-1469.56103515625,296.4873046875,0.560584545135498,0.050000000745058,0.2284842878580093,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,284.9507141113281,293.3606262207031,291.1665344238281,1.0,0.1976892799139022,0.9906423687934875,0.9906423687934875,1.0,1.0,-0.9309498071670532,0.3962520062923431,0.5346978306770325,0.1789948493242263,0.0,0.0,0.2982661426067352,26.053672790527344,25.0,0.4432863593101501,-6780.79736328125,87.04930114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,305.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75390625,18000.0,0.0,0.0,0.1517527550458908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130478173494339,0.2130522578954696,-4.4278999666858e-06,0.0,0.0001540097582619,0.0,0.0,8.902246475219727,0.0,0.0,0.0,0.2894895672798157,4.0,0.0,1.0
293580,293.1830444335937,297.1499938964844,293.1499938964844,0.0569387376308441,-1507.8516845703125,304.15301513671875,0.7268942594528198,0.1055824980139732,0.0958457216620445,293.20806884765625,297.1499938964844,293.1499938964844,0.1145447343587875,-2687.747314453125,304.1553955078125,0.8624113202095032,0.1793476492166519,0.1708140224218368,293.1883850097656,297.1499938964844,293.1499938964844,0.0951865911483764,-1710.5645751953125,304.1534118652344,0.8225871324539185,0.1544826030731201,0.1087277755141258,293.1927490234375,297.1499938964844,293.1499938964844,0.1125903204083442,-2651.052734375,304.1539611816406,0.8585419058799744,0.176988199353218,0.1685005128383636,293.3597717285156,297.1499938964844,293.1499938964844,0.0038489890284836,-1449.9942626953125,296.4167785644531,0.5605428814888,0.050000000745058,0.2284856587648391,291.166748046875,291.1499938964844,271.24810791015625,270.5595092773437,284.9658508300781,293.3598327636719,291.1667785644531,1.0,0.1971878856420517,0.9905979037284852,0.9905979037284852,1.0,1.0,-0.926916480064392,0.3941778242588043,0.5327386856079102,0.1787852048873901,0.0,0.0,0.296012133359909,26.02987098693848,25.0,0.3418664932250976,-6737.29931640625,86.24054718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662109375,305.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.759765625,18000.0,0.0,0.0,0.1508946567773819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112200111150741,0.2112244367599487,-4.423623067850713e-06,0.0,0.0001531388843432,0.0,0.0,8.81173324584961,0.0,0.0,0.0,0.2891243994235992,4.0,0.0,1.0
293640,293.1830444335937,297.1499938964844,293.1499938964844,0.0569387376308441,-1507.8516845703125,304.15301513671875,0.7268942594528198,0.1055824980139732,0.0958457216620445,293.20806884765625,297.1499938964844,293.1499938964844,0.1145447343587875,-2687.747314453125,304.1553955078125,0.8624113202095032,0.1793476492166519,0.1708140224218368,293.1883850097656,297.1499938964844,293.1499938964844,0.0951865911483764,-1710.5645751953125,304.1534118652344,0.8225871324539185,0.1544826030731201,0.1087277755141258,293.1927490234375,297.1499938964844,293.1499938964844,0.1125903204083442,-2651.052734375,304.1539611816406,0.8585419058799744,0.176988199353218,0.1685005128383636,293.3597717285156,297.1499938964844,293.1499938964844,0.0038489890284836,-1449.9942626953125,296.4167785644531,0.5605428814888,0.050000000745058,0.2284856587648391,291.166748046875,291.1499938964844,271.24810791015625,270.5595092773437,284.9658508300781,293.3598327636719,291.1667785644531,1.0,0.1971878856420517,0.9905979037284852,0.9905979037284852,1.0,1.0,-0.926916480064392,0.3941778242588043,0.5327386856079102,0.1787852048873901,0.0,0.0,0.296012133359909,26.02987098693848,25.0,0.3418664932250976,-6737.29931640625,86.24054718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662109375,305.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.759765625,18000.0,0.0,0.0,0.1508946567773819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112200111150741,0.2112244367599487,-4.423623067850713e-06,0.0,0.0001531388843432,0.0,0.0,8.81173324584961,0.0,0.0,0.0,0.2891243994235992,4.0,0.0,1.0
293700,293.1826477050781,297.1499938964844,293.1499938964844,0.0566548481583595,-1503.03466796875,304.1529846191406,0.7261545062065125,0.1052443832159042,0.0955405533313751,293.2076110839844,297.1499938964844,293.1499938964844,0.1140309423208236,-2678.061279296875,304.15533447265625,0.8613551259040833,0.1786997765302658,0.1702004075050354,293.1880798339844,297.1499938964844,293.1499938964844,0.0948641449213028,-1705.9080810546875,304.15338134765625,0.8218632340431213,0.1540618538856506,0.1084329634904861,293.1924133300781,297.1499938964844,293.1499938964844,0.112215332686901,-2643.957763671875,304.1539306640625,0.8577603697776794,0.1765144020318985,0.1680514067411422,293.3593444824219,297.1499938964844,293.1499938964844,0.003822069382295,-1440.2459716796875,296.3816223144531,0.5605189800262451,0.050000000745058,0.2284864336252212,291.1668395996094,291.1499938964844,271.25640869140625,270.56365966796875,284.97332763671875,293.35943603515625,291.1668395996094,1.0,0.1969411224126815,0.9905756115913392,0.9905756115913392,1.0,1.0,-0.9249219298362732,0.3931530117988586,0.5317688584327698,0.1786794811487198,0.0,0.0,0.2948792576789856,26.018630981445312,25.0,0.2801746428012848,-6715.77685546875,85.84345245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3666076660156,305.7356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.744140625,18000.0,0.0,0.0,0.1504577696323394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210305854678154,0.2103102803230285,-4.421490757522406e-06,0.0,0.00015269551659,0.0,0.0,8.76658821105957,0.0,0.0,0.0,0.2889423370361328,4.0,0.0,1.0
293760,293.1822509765625,297.1499938964844,293.1499938964844,0.056373693048954,-1498.2698974609375,304.1529541015625,0.7254186868667603,0.1049095913767814,0.095238484442234,293.2071533203125,297.1499938964844,293.1499938964844,0.1135232299566268,-2668.4814453125,304.1553039550781,0.8603085279464722,0.1780626326799392,0.1695932149887085,293.187744140625,297.1499938964844,293.1499938964844,0.0945446416735649,-1701.29296875,304.1533508300781,0.82114177942276,0.1536444127559662,0.1081405356526374,293.19207763671875,297.1499938964844,293.1499938964844,0.1118436530232429,-2636.920654296875,304.15386962890625,0.8569833040237427,0.1760439723730087,0.1676055938005447,293.35894775390625,297.1499938964844,293.1499938964844,0.0037952635902911,-1430.5250244140625,296.3465270996094,0.5604942440986633,0.050000000745058,0.2284872382879257,291.1669006347656,291.1499938964844,271.2646484375,270.5677795410156,284.98077392578125,293.3590087890625,291.1669006347656,1.0,0.1966970562934875,0.9905601739883424,0.9905601739883424,1.0,1.0,-0.9229456782341005,0.3921387791633606,0.5308068990707397,0.1785725206136703,0.0,0.0,0.2937450706958771,26.007644653320312,25.0,0.2078032791614532,-6694.43017578125,85.45155334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3674621582031,305.7276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.71484375,18000.0,0.0,0.0,0.1500151753425598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093934565782547,0.2093978822231292,-4.419367996888468e-06,0.0,0.0001522463426226,0.0,0.0,8.721612930297852,0.0,0.0,0.0,0.2887609899044037,4.0,0.0,1.0
293820,293.1814880371094,297.1499938964844,293.1499938964844,0.0558189675211906,-1488.8873291015625,304.15289306640625,0.7240637540817261,0.1042491048574447,0.0946418642997741,293.2040405273437,297.1499938964844,293.1499938964844,0.1127206087112426,-2653.3876953125,304.15484619140625,0.8587846159934998,0.177235409617424,0.1686391234397888,293.1871032714844,297.1499938964844,293.1499938964844,0.0939143523573875,-1692.1878662109375,304.1532897949219,0.8198280334472656,0.1528187841176986,0.1075615733861923,293.19140625,297.1499938964844,293.1499938964844,0.1111101135611534,-2623.021484375,304.15380859375,0.855575442314148,0.1751122325658798,0.1667219251394271,293.35809326171875,297.1499938964844,293.1499938964844,0.0037419712170958,-1411.1668701171875,296.2765197753906,0.5605515837669373,0.050000000745058,0.2284855097532272,291.16680908203125,291.1499938964844,271.2810363769531,270.5760192871094,284.99517822265625,293.358154296875,291.166748046875,1.0,0.1962223351001739,0.9905291795730592,0.9905291795730592,1.0,1.0,-0.9193267226219176,0.3902715146541595,0.5290551781654358,0.1784020364284515,0.0,0.0,0.2915028631687164,25.970956802368164,25.0,-0.3545297980308532,-6653.1904296875,84.71138763427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699645996094,305.7113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.54296875,18000.0,0.0,0.0,0.1491153240203857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075878530740738,0.2075922638177871,-4.415162948134821e-06,0.0,0.0001513330935267,0.0,0.0,8.632817268371582,0.0,0.0,0.0,0.2884031534194946,4.0,0.0,1.0
293880,293.1814880371094,297.1499938964844,293.1499938964844,0.0558189675211906,-1488.8873291015625,304.15289306640625,0.7240637540817261,0.1042491048574447,0.0946418642997741,293.2040405273437,297.1499938964844,293.1499938964844,0.1127206087112426,-2653.3876953125,304.15484619140625,0.8587846159934998,0.177235409617424,0.1686391234397888,293.1871032714844,297.1499938964844,293.1499938964844,0.0939143523573875,-1692.1878662109375,304.1532897949219,0.8198280334472656,0.1528187841176986,0.1075615733861923,293.19140625,297.1499938964844,293.1499938964844,0.1111101135611534,-2623.021484375,304.15380859375,0.855575442314148,0.1751122325658798,0.1667219251394271,293.35809326171875,297.1499938964844,293.1499938964844,0.0037419712170958,-1411.1668701171875,296.2765197753906,0.5605515837669373,0.050000000745058,0.2284855097532272,291.16680908203125,291.1499938964844,271.2810363769531,270.5760192871094,284.99517822265625,293.358154296875,291.166748046875,1.0,0.1962223351001739,0.9905291795730592,0.9905291795730592,1.0,1.0,-0.9193267226219176,0.3902715146541595,0.5290551781654358,0.1784020364284515,0.0,0.0,0.2915028631687164,25.970956802368164,25.0,-0.3545297980308532,-6653.1904296875,84.71138763427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699645996094,305.7113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.54296875,18000.0,0.0,0.0,0.1491153240203857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075878530740738,0.2075922638177871,-4.415162948134821e-06,0.0,0.0001513330935267,0.0,0.0,8.632817268371582,0.0,0.0,0.0,0.2884031534194946,4.0,0.0,1.0
293940,293.18072509765625,297.1499938964844,293.1499938964844,0.0552812591195106,-1479.829833984375,304.15283203125,0.7229695916175842,0.1036039590835571,0.0940564945340156,293.19830322265625,297.1499938964844,293.1499938964844,0.1124584972858429,-2648.641357421875,304.1536560058594,0.8586542010307312,0.1770329028367996,0.1683348268270492,293.1864624023437,297.1499938964844,293.1499938964844,0.0933045968413353,-1683.39208984375,304.1531982421875,0.8188064098358154,0.1520089507102966,0.106991596519947,293.1907653808594,297.1499938964844,293.1499938964844,0.1103992611169815,-2609.55712890625,304.1537170410156,0.8544877171516418,0.1741946935653686,0.1658493429422378,293.3570861816406,297.1499938964844,293.1499938964844,0.0036894776858389,-1392.109619140625,296.2064514160156,0.5608535408973694,0.050000000745058,0.2284761518239975,291.1654663085937,291.1499938964844,271.2972717285156,270.5842590332031,285.00848388671875,293.357177734375,291.1651916503906,1.0,0.1957824528217315,0.9904982447624208,0.9904982447624208,1.0,1.0,-0.9165162444114684,0.3887882530689239,0.5277279615402222,0.1783528625965118,0.0,0.0,0.2895151972770691,25.901317596435547,25.0,-1.9978793859481807,-6616.705078125,84.0755386352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.372314453125,305.6944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6640625,18000.0,0.0,0.0,0.1482067853212356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059360593557357,0.2059404700994491,-4.411179361341056e-06,0.0,0.0001504110405221,0.0,0.0,8.551579475402832,0.0,0.0,0.0,0.2880749106407165,4.0,0.0,1.0
294000,293.18072509765625,297.1499938964844,293.1499938964844,0.0552812591195106,-1479.829833984375,304.15283203125,0.7229695916175842,0.1036039590835571,0.0940564945340156,293.19830322265625,297.1499938964844,293.1499938964844,0.1124584972858429,-2648.641357421875,304.1536560058594,0.8586542010307312,0.1770329028367996,0.1683348268270492,293.1864624023437,297.1499938964844,293.1499938964844,0.0933045968413353,-1683.39208984375,304.1531982421875,0.8188064098358154,0.1520089507102966,0.106991596519947,293.1907653808594,297.1499938964844,293.1499938964844,0.1103992611169815,-2609.55712890625,304.1537170410156,0.8544877171516418,0.1741946935653686,0.1658493429422378,293.3570861816406,297.1499938964844,293.1499938964844,0.0036894776858389,-1392.109619140625,296.2064514160156,0.5608535408973694,0.050000000745058,0.2284761518239975,291.1654663085937,291.1499938964844,271.2972717285156,270.5842590332031,285.00848388671875,293.357177734375,291.1651916503906,1.0,0.1957824528217315,0.9904982447624208,0.9904982447624208,1.0,1.0,-0.9165162444114684,0.3887882530689239,0.5277279615402222,0.1783528625965118,0.0,0.0,0.2895151972770691,25.901317596435547,25.0,-1.9978793859481807,-6616.705078125,84.0755386352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.372314453125,305.6944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6640625,18000.0,0.0,0.0,0.1482067853212356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059360593557357,0.2059404700994491,-4.411179361341056e-06,0.0,0.0001504110405221,0.0,0.0,8.551579475402832,0.0,0.0,0.0,0.2880749106407165,4.0,0.0,1.0
294060,293.17999267578125,297.1499938964844,293.1499938964844,0.0547611713409423,-1471.096923828125,304.1527404785156,0.7219419479370117,0.1029771864414215,0.0934871360659599,293.1922912597656,297.1499938964844,293.1499938964844,0.1124256700277328,-2648.23681640625,304.1524963378906,0.8590191006660461,0.177028089761734,0.1682972311973571,293.185791015625,297.1499938964844,293.1499938964844,0.0927144736051559,-1674.8848876953125,304.1531066894531,0.8178517818450928,0.1512185931205749,0.1064346954226493,293.19012451171875,297.1499938964844,293.1499938964844,0.1097083315253257,-2596.4638671875,304.15362548828125,0.8534700870513916,0.1732940971851349,0.1649921536445617,293.3559265136719,297.1499938964844,293.1499938964844,0.0036378283984959,-1373.339111328125,296.1366271972656,0.5611944198608398,0.050000000745058,0.228465586900711,291.1633605957031,291.1499938964844,271.3133544921875,270.592529296875,285.0210266113281,293.35601806640625,291.1630859375,1.0,0.1953789591789245,0.990468204021454,0.990468204021454,1.0,1.0,-0.9140779376029968,0.3874900341033935,0.5265878438949585,0.1783385574817657,0.0,0.0,0.2878767549991607,25.82853507995605,25.0,-2.64783787727356,-6585.46435546875,83.50719451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724365234375,305.6795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.353515625,18000.0,0.0,0.0,0.147315114736557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045750617980957,0.204579472541809,-4.407782398629934e-06,0.0,0.0001495061151217,0.0,0.0,8.484613418579102,0.0,0.0,0.0,0.2878024578094482,4.0,0.0,1.0
294120,293.17999267578125,297.1499938964844,293.1499938964844,0.0547611713409423,-1471.096923828125,304.1527404785156,0.7219419479370117,0.1029771864414215,0.0934871360659599,293.1922912597656,297.1499938964844,293.1499938964844,0.1124256700277328,-2648.23681640625,304.1524963378906,0.8590191006660461,0.177028089761734,0.1682972311973571,293.185791015625,297.1499938964844,293.1499938964844,0.0927144736051559,-1674.8848876953125,304.1531066894531,0.8178517818450928,0.1512185931205749,0.1064346954226493,293.19012451171875,297.1499938964844,293.1499938964844,0.1097083315253257,-2596.4638671875,304.15362548828125,0.8534700870513916,0.1732940971851349,0.1649921536445617,293.3559265136719,297.1499938964844,293.1499938964844,0.0036378283984959,-1373.339111328125,296.1366271972656,0.5611944198608398,0.050000000745058,0.228465586900711,291.1633605957031,291.1499938964844,271.3133544921875,270.592529296875,285.0210266113281,293.35601806640625,291.1630859375,1.0,0.1953789591789245,0.990468204021454,0.990468204021454,1.0,1.0,-0.9140779376029968,0.3874900341033935,0.5265878438949585,0.1783385574817657,0.0,0.0,0.2878767549991607,25.82853507995605,25.0,-2.64783787727356,-6585.46435546875,83.50719451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724365234375,305.6795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.353515625,18000.0,0.0,0.0,0.147315114736557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045750617980957,0.204579472541809,-4.407782398629934e-06,0.0,0.0001495061151217,0.0,0.0,8.484613418579102,0.0,0.0,0.0,0.2878024578094482,4.0,0.0,1.0
294180,293.1792297363281,297.1499938964844,293.1499938964844,0.0542522706091403,-1462.5640869140625,304.1526794433594,0.7208918333053589,0.1023667901754379,0.0929334387183189,293.1867980957031,297.1499938964844,293.1499938964844,0.1124531999230384,-2648.923095703125,304.1516418457031,0.8594415187835693,0.1770718544721603,0.1683303415775299,293.1851501464844,297.1499938964844,293.1499938964844,0.0921356379985809,-1666.5335693359375,304.1530456542969,0.8168637156486511,0.1504461765289306,0.1058909967541694,293.189453125,297.1499938964844,293.1499938964844,0.1090275570750236,-2583.537841796875,304.153564453125,0.852414608001709,0.1724093109369278,0.1641506552696228,293.35467529296875,297.1499938964844,293.1499938964844,0.003586723934859,-1354.696044921875,296.06768798828125,0.5614862442016602,0.050000000745058,0.2284565716981887,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,285.0329284667969,293.35479736328125,291.16143798828125,1.0,0.1950067728757858,0.9904381632804872,0.9904381632804872,1.0,1.0,-0.9117798209190368,0.3862728178501129,0.5255070328712463,0.178309217095375,0.0,0.0,0.2864481806755066,25.76467514038086,25.0,-2.350671529769897,-6557.12451171875,82.98112487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.431640625,18000.0,0.0,0.0,0.1464657932519912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034147232770919,0.2034191340208053,-4.404944320413051e-06,0.0,0.0001486441469751,0.0,0.0,8.427759170532227,0.0,0.0,0.0,0.2875714302062988,4.0,0.0,1.0
294240,293.1792297363281,297.1499938964844,293.1499938964844,0.0542522706091403,-1462.5640869140625,304.1526794433594,0.7208918333053589,0.1023667901754379,0.0929334387183189,293.1867980957031,297.1499938964844,293.1499938964844,0.1124531999230384,-2648.923095703125,304.1516418457031,0.8594415187835693,0.1770718544721603,0.1683303415775299,293.1851501464844,297.1499938964844,293.1499938964844,0.0921356379985809,-1666.5335693359375,304.1530456542969,0.8168637156486511,0.1504461765289306,0.1058909967541694,293.189453125,297.1499938964844,293.1499938964844,0.1090275570750236,-2583.537841796875,304.153564453125,0.852414608001709,0.1724093109369278,0.1641506552696228,293.35467529296875,297.1499938964844,293.1499938964844,0.003586723934859,-1354.696044921875,296.06768798828125,0.5614862442016602,0.050000000745058,0.2284565716981887,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,285.0329284667969,293.35479736328125,291.16143798828125,1.0,0.1950067728757858,0.9904381632804872,0.9904381632804872,1.0,1.0,-0.9117798209190368,0.3862728178501129,0.5255070328712463,0.178309217095375,0.0,0.0,0.2864481806755066,25.76467514038086,25.0,-2.350671529769897,-6557.12451171875,82.98112487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.431640625,18000.0,0.0,0.0,0.1464657932519912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034147232770919,0.2034191340208053,-4.404944320413051e-06,0.0,0.0001486441469751,0.0,0.0,8.427759170532227,0.0,0.0,0.0,0.2875714302062988,4.0,0.0,1.0
294300,293.17889404296875,297.1499938964844,293.1499938964844,0.0540012381970882,-1458.35888671875,304.15264892578125,0.720348596572876,0.1020667999982833,0.0926617383956909,293.184326171875,297.1499938964844,293.1499938964844,0.112471118569374,-2649.324951171875,304.1513061523437,0.8596275448799133,0.1770940423011779,0.1683514416217804,293.184814453125,297.1499938964844,293.1499938964844,0.0918497219681739,-1662.405517578125,304.15301513671875,0.8163468241691589,0.1500658392906189,0.1056235954165458,293.18914794921875,297.1499938964844,293.1499938964844,0.1086903661489486,-2577.125732421875,304.1535339355469,0.8518626093864441,0.1719722300767898,0.1637353152036667,293.35406494140625,297.1499938964844,293.1499938964844,0.0035613835789263,-1345.4251708984375,296.03350830078125,0.5616059303283691,0.050000000745058,0.2284528911113739,291.16094970703125,291.1499938964844,271.3371887207031,270.60498046875,285.0386657714844,293.3541564941406,291.1607666015625,1.0,0.1948308944702148,0.9904231429100036,0.9904231429100036,1.0,1.0,-0.9106552600860596,0.3856824338436126,0.5249727964401245,0.1782816797494888,0.0,0.0,0.2857914268970489,25.73703384399414,25.0,-2.086883068084717,-6543.5859375,82.73005676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3658447265625,305.6579284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.099609375,18000.0,0.0,0.0,0.146062821149826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028867155313491,0.2028911113739013,-4.403676030051429e-06,0.0,0.0001482351945014,0.0,0.0,8.401969909667969,0.0,0.0,0.0,0.2874669134616852,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.053751990199089,-1454.18603515625,304.1526184082031,0.7197912931442261,0.1017695888876915,0.0923928394913673,293.1820373535156,297.1499938964844,293.1499938964844,0.1124866530299186,-2649.670166015625,304.15106201171875,0.8597860932350159,0.1771110892295837,0.1683694869279861,293.1844787597656,297.1499938964844,293.1499938964844,0.0915656983852386,-1658.3033447265625,304.1529846191406,0.8158130049705505,0.1496886909008026,0.105358675122261,293.1888427734375,297.1499938964844,293.1499938964844,0.1083549708127975,-2570.7412109375,304.15350341796875,0.8512932658195496,0.1715380847454071,0.1633230745792389,293.3534240722656,297.1499938964844,293.1499938964844,0.0035361433401703,-1336.174072265625,295.99951171875,0.5617078542709351,0.050000000745058,0.2284497618675232,291.1603698730469,291.1499938964844,271.34503173828125,270.60919189453125,285.04425048828125,293.353515625,291.16021728515625,1.0,0.1946606785058975,0.9904078245162964,0.9904078245162964,1.0,1.0,-0.9095377326011658,0.3851003050804138,0.524437427520752,0.1782429367303848,0.0,0.0,0.28516286611557,25.712177276611328,25.0,-1.8048920631408687,-6530.3310546875,82.48509979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36181640625,305.6503601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.822265625,18000.0,0.0,0.0,0.1456756889820099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023848593235016,0.2023892551660537,-4.402482318255352e-06,0.0,0.0001478423073422,0.0,0.0,8.377501487731934,0.0,0.0,0.0,0.2873679101467132,4.0,0.0,1.0
294420,293.1778869628906,297.1499938964844,293.1499938964844,0.0532577782869339,-1445.920166015625,304.152587890625,0.7186306118965149,0.101182073354721,0.0918620228767395,293.1780090332031,297.1499938964844,293.1499938964844,0.1125002577900886,-2650.000244140625,304.15069580078125,0.8600006699562073,0.1771170198917389,0.1683840900659561,293.1838684082031,297.1499938964844,293.1499938964844,0.0910023897886276,-1650.162841796875,304.1529235839844,0.8146918416023254,0.1489424854516983,0.1048350855708122,293.188232421875,297.1499938964844,293.1499938964844,0.1076888814568519,-2558.044189453125,304.1534423828125,0.8501017093658447,0.170677438378334,0.162506490945816,293.3521423339844,297.1499938964844,293.1499938964844,0.0034859431907534,-1317.7283935546875,295.9320068359375,0.5618587732315063,0.050000000745058,0.2284451425075531,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,285.05499267578125,293.35223388671875,291.1593322753906,1.0,0.1943344324827194,0.9903771281242372,0.9903771281242372,1.0,1.0,-0.9073042273521424,0.3839531242847442,0.5233510732650757,0.1781250387430191,0.0,0.0,0.2839682996273041,25.670448303222656,25.0,-1.2767401933670044,-6504.40625,82.00924682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3516540527344,305.6346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.408203125,18000.0,0.0,0.0,0.1449505090713501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014399170875549,0.2014443129301071,-4.400264060677728e-06,0.0,0.0001471063442295,0.0,0.0,8.331544876098633,0.0,0.0,0.0,0.2871822416782379,4.0,0.0,1.0
294480,293.1778869628906,297.1499938964844,293.1499938964844,0.0532577782869339,-1445.920166015625,304.152587890625,0.7186306118965149,0.101182073354721,0.0918620228767395,293.1780090332031,297.1499938964844,293.1499938964844,0.1125002577900886,-2650.000244140625,304.15069580078125,0.8600006699562073,0.1771170198917389,0.1683840900659561,293.1838684082031,297.1499938964844,293.1499938964844,0.0910023897886276,-1650.162841796875,304.1529235839844,0.8146918416023254,0.1489424854516983,0.1048350855708122,293.188232421875,297.1499938964844,293.1499938964844,0.1076888814568519,-2558.044189453125,304.1534423828125,0.8501017093658447,0.170677438378334,0.162506490945816,293.3521423339844,297.1499938964844,293.1499938964844,0.0034859431907534,-1317.7283935546875,295.9320068359375,0.5618587732315063,0.050000000745058,0.2284451425075531,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,285.05499267578125,293.35223388671875,291.1593322753906,1.0,0.1943344324827194,0.9903771281242372,0.9903771281242372,1.0,1.0,-0.9073042273521424,0.3839531242847442,0.5233510732650757,0.1781250387430191,0.0,0.0,0.2839682996273041,25.670448303222656,25.0,-1.2767401933670044,-6504.40625,82.00924682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3516540527344,305.6346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.408203125,18000.0,0.0,0.0,0.1449505090713501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014399170875549,0.2014443129301071,-4.400264060677728e-06,0.0,0.0001471063442295,0.0,0.0,8.331544876098633,0.0,0.0,0.0,0.2871822416782379,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.0527681484818458,-1437.7415771484375,304.15252685546875,0.7174025774002075,0.1006019562482833,0.0913388058543205,293.1747741699219,297.1499938964844,293.1499938964844,0.1124744415283203,-2649.550537109375,304.1505126953125,0.8600448369979858,0.1770657300949096,0.1683505624532699,293.1832580566406,297.1499938964844,293.1499938964844,0.0904444009065628,-1642.0950927734375,304.15289306640625,0.8134942650794983,0.1482051312923431,0.1043184474110603,293.1876525878906,297.1499938964844,293.1499938964844,0.10702845454216,-2545.4326171875,304.15338134765625,0.8488373160362244,0.1698253601789474,0.161698967218399,293.3509216308594,297.1499938964844,293.1499938964844,0.0034360936842858,-1299.3553466796875,295.8650207519531,0.5619386434555054,0.050000000745058,0.2284427136182785,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,285.0651550292969,293.3510131835937,291.1587829589844,1.0,0.1940232515335083,0.9903464913368224,0.9903464913368224,1.0,1.0,-0.90504390001297,0.3828173875808716,0.5222265124320984,0.1779431104660034,0.0,0.0,0.2828324735164642,25.63901138305664,25.0,-0.8433870077133179,-6479.0009765625,81.54620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3393249511719,305.6182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.134765625,18000.0,0.0,0.0,0.1442921310663223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005513459444046,0.2005557417869568,-4.398212240630528e-06,0.0,0.000146438163938,0.0,0.0,8.288460731506348,0.0,0.0,0.0,0.2870085835456848,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0527681484818458,-1437.7415771484375,304.15252685546875,0.7174025774002075,0.1006019562482833,0.0913388058543205,293.1747741699219,297.1499938964844,293.1499938964844,0.1124744415283203,-2649.550537109375,304.1505126953125,0.8600448369979858,0.1770657300949096,0.1683505624532699,293.1832580566406,297.1499938964844,293.1499938964844,0.0904444009065628,-1642.0950927734375,304.15289306640625,0.8134942650794983,0.1482051312923431,0.1043184474110603,293.1876525878906,297.1499938964844,293.1499938964844,0.10702845454216,-2545.4326171875,304.15338134765625,0.8488373160362244,0.1698253601789474,0.161698967218399,293.3509216308594,297.1499938964844,293.1499938964844,0.0034360936842858,-1299.3553466796875,295.8650207519531,0.5619386434555054,0.050000000745058,0.2284427136182785,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,285.0651550292969,293.3510131835937,291.1587829589844,1.0,0.1940232515335083,0.9903464913368224,0.9903464913368224,1.0,1.0,-0.90504390001297,0.3828173875808716,0.5222265124320984,0.1779431104660034,0.0,0.0,0.2828324735164642,25.63901138305664,25.0,-0.8433870077133179,-6479.0009765625,81.54620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3393249511719,305.6182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.134765625,18000.0,0.0,0.0,0.1442921310663223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005513459444046,0.2005557417869568,-4.398212240630528e-06,0.0,0.000146438163938,0.0,0.0,8.288460731506348,0.0,0.0,0.0,0.2870085835456848,4.0,0.0,1.0
294660,293.1766967773437,297.1499938964844,293.1499938964844,0.0522817708551883,-1429.6280517578125,304.1524963378906,0.7161019444465637,0.1000273302197456,0.0908213853836059,293.1723327636719,297.1499938964844,293.1499938964844,0.1123925894498825,-2648.01123046875,304.1504821777344,0.8598869442939758,0.1769366264343261,0.1682489514350891,293.1827087402344,297.1499938964844,293.1499938964844,0.0898905023932457,-1634.0831298828125,304.15283203125,0.8122164607048035,0.1474745571613311,0.103807233273983,293.1871337890625,297.1499938964844,293.1499938964844,0.1063727587461471,-2532.8896484375,304.1533508300781,0.8475003242492676,0.1689800918102264,0.1608987301588058,293.3497314453125,297.1499938964844,293.1499938964844,0.0033865640871226,-1281.0494384765625,295.7984924316406,0.5619491338729858,0.050000000745058,0.228442445397377,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,285.0746765136719,293.3498229980469,291.158447265625,1.0,0.1937226355075836,0.9903189539909364,0.9903189539909364,1.0,1.0,-0.9027266502380372,0.3816815912723541,0.5210450887680054,0.1776860952377319,0.0,0.0,0.2817282974720001,25.617172241210938,25.0,-0.4944021999835968,-6453.904296875,81.08934020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258056640625,305.6017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.970703125,18000.0,0.0,0.0,0.1436973065137863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996967196464538,0.199701115489006,-4.3962672862107866e-06,0.0,0.0001458345068385,0.0,0.0,8.247139930725098,0.0,0.0,0.0,0.2868423461914062,4.0,0.0,1.0
294720,293.1766967773437,297.1499938964844,293.1499938964844,0.0522817708551883,-1429.6280517578125,304.1524963378906,0.7161019444465637,0.1000273302197456,0.0908213853836059,293.1723327636719,297.1499938964844,293.1499938964844,0.1123925894498825,-2648.01123046875,304.1504821777344,0.8598869442939758,0.1769366264343261,0.1682489514350891,293.1827087402344,297.1499938964844,293.1499938964844,0.0898905023932457,-1634.0831298828125,304.15283203125,0.8122164607048035,0.1474745571613311,0.103807233273983,293.1871337890625,297.1499938964844,293.1499938964844,0.1063727587461471,-2532.8896484375,304.1533508300781,0.8475003242492676,0.1689800918102264,0.1608987301588058,293.3497314453125,297.1499938964844,293.1499938964844,0.0033865640871226,-1281.0494384765625,295.7984924316406,0.5619491338729858,0.050000000745058,0.228442445397377,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,285.0746765136719,293.3498229980469,291.158447265625,1.0,0.1937226355075836,0.9903189539909364,0.9903189539909364,1.0,1.0,-0.9027266502380372,0.3816815912723541,0.5210450887680054,0.1776860952377319,0.0,0.0,0.2817282974720001,25.617172241210938,25.0,-0.4944021999835968,-6453.904296875,81.08934020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258056640625,305.6017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.970703125,18000.0,0.0,0.0,0.1436973065137863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996967196464538,0.199701115489006,-4.3962672862107866e-06,0.0,0.0001458345068385,0.0,0.0,8.247139930725098,0.0,0.0,0.0,0.2868423461914062,4.0,0.0,1.0
294780,293.1761779785156,297.1499938964844,293.1499938964844,0.051797479391098,-1421.560302734375,304.1524658203125,0.7147236466407776,0.099456638097763,0.0903082489967346,293.1706848144531,297.1499938964844,293.1499938964844,0.1122383251786232,-2645.07666015625,304.15057373046875,0.8594961762428284,0.1767090857028961,0.1680596768856048,293.1822204589844,297.1499938964844,293.1499938964844,0.0893395170569419,-1626.111083984375,304.1528015136719,0.8108546733856201,0.1467489898204803,0.1033001467585563,293.1866149902344,297.1499938964844,293.1499938964844,0.1057208552956581,-2520.398681640625,304.1533203125,0.8460911512374878,0.168140098452568,0.1601042747497558,293.3486022949219,297.1499938964844,293.1499938964844,0.0033373001497238,-1262.795166015625,295.7322998046875,0.5618918538093567,0.050000000745058,0.2284442633390426,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,285.0835876464844,293.34869384765625,291.1582946777344,1.0,0.1934282481670379,0.9902914762496948,0.9902914762496948,1.0,1.0,-0.900323748588562,0.3805347979068756,0.5197889804840088,0.1773431301116943,0.0,0.0,0.2806310653686523,25.60426902770996,25.0,-0.2005966603755951,-6428.947265625,80.6324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121643066406,305.5853881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90234375,18000.0,0.0,0.0,0.1431588679552078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988562047481537,0.1988606005907058,-4.394381903694011e-06,0.0,0.0001452880533179,0.0,0.0,8.206610679626465,0.0,0.0,0.0,0.2866795659065246,4.0,0.0,1.0
294840,293.1761779785156,297.1499938964844,293.1499938964844,0.051797479391098,-1421.560302734375,304.1524658203125,0.7147236466407776,0.099456638097763,0.0903082489967346,293.1706848144531,297.1499938964844,293.1499938964844,0.1122383251786232,-2645.07666015625,304.15057373046875,0.8594961762428284,0.1767090857028961,0.1680596768856048,293.1822204589844,297.1499938964844,293.1499938964844,0.0893395170569419,-1626.111083984375,304.1528015136719,0.8108546733856201,0.1467489898204803,0.1033001467585563,293.1866149902344,297.1499938964844,293.1499938964844,0.1057208552956581,-2520.398681640625,304.1533203125,0.8460911512374878,0.168140098452568,0.1601042747497558,293.3486022949219,297.1499938964844,293.1499938964844,0.0033373001497238,-1262.795166015625,295.7322998046875,0.5618918538093567,0.050000000745058,0.2284442633390426,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,285.0835876464844,293.34869384765625,291.1582946777344,1.0,0.1934282481670379,0.9902914762496948,0.9902914762496948,1.0,1.0,-0.900323748588562,0.3805347979068756,0.5197889804840088,0.1773431301116943,0.0,0.0,0.2806310653686523,25.60426902770996,25.0,-0.2005966603755951,-6428.947265625,80.6324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121643066406,305.5853881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90234375,18000.0,0.0,0.0,0.1431588679552078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988562047481537,0.1988606005907058,-4.394381903694011e-06,0.0,0.0001452880533179,0.0,0.0,8.206610679626465,0.0,0.0,0.0,0.2866795659065246,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.0515558011829853,-1417.5382080078125,304.1524658203125,0.7140033841133118,0.0991723760962486,0.090052917599678,293.1701354980469,297.1499938964844,293.1499938964844,0.1121285930275917,-2642.9833984375,304.1506652832031,0.8592027425765991,0.1765515655279159,0.167925626039505,293.1819763183594,297.1499938964844,293.1499938964844,0.0890647917985916,-1622.135498046875,304.1528015136719,0.8101407289505005,0.1463876515626907,0.1030478179454803,293.1864013671875,297.1499938964844,293.1499938964844,0.1053960546851158,-2514.16748046875,304.1533203125,0.8453593850135803,0.167721688747406,0.1597088128328323,293.3480834960937,297.1499938964844,293.1499938964844,0.0033127649221569,-1253.6873779296875,295.6993103027344,0.561837911605835,0.050000000745058,0.2284459471702575,291.1583251953125,291.1499938964844,271.41363525390625,270.6481628417969,285.0877685546875,293.3481750488281,291.1583251953125,1.0,0.1932821273803711,0.9902777075767516,0.9902777075767516,1.0,1.0,-0.8990809917449951,0.3799538016319275,0.5191272497177124,0.1771359592676162,0.0,0.0,0.2800776064395904,25.601024627685547,25.0,-0.0665226653218269,-6416.47021484375,80.40213012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055725097656,305.57745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.900390625,18000.0,0.0,0.0,0.1429078876972198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984354555606842,0.1984398365020752,-4.3934478526352905e-06,0.0,0.0001450333365937,0.0,0.0,8.186361312866211,0.0,0.0,0.0,0.2865983545780182,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.0513142831623554,-1413.5213623046875,304.1524658203125,0.7132611870765686,0.0988886207342147,0.0897982344031333,293.1698303222656,297.1499938964844,293.1499938964844,0.1119938641786575,-2640.41064453125,304.1507873535156,0.8588374853134155,0.1763608455657959,0.1677613854408264,293.1817321777344,297.1499938964844,293.1499938964844,0.0887904092669487,-1618.16455078125,304.1528015136719,0.8094037771224976,0.146026998758316,0.1027961373329162,293.1861877441406,297.1499938964844,293.1499938964844,0.1050718873739242,-2507.943359375,304.1532897949219,0.8446093797683716,0.1673041135072708,0.15931436419487,293.3475646972656,297.1499938964844,293.1499938964844,0.0032882748637348,-1244.5858154296875,295.6664123535156,0.5617671608924866,0.050000000745058,0.2284481525421142,291.1583557128906,291.1499938964844,271.4209899902344,270.6527099609375,285.091796875,293.34765625,291.1583557128906,1.0,0.1931360363960266,0.9902685284614564,0.9902685284614564,1.0,1.0,-0.897805392742157,0.3793656826019287,0.5184397101402283,0.1769032925367355,0.0,0.0,0.2795164287090301,25.59984970092773,25.0,0.0618789494037628,-6403.9609375,80.16952514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992858886719,305.5697326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.919921875,18000.0,0.0,0.0,0.142667144536972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980109959840774,0.1980153918266296,-4.392511982587166e-06,0.0,0.000144789009937,0.0,0.0,8.165960311889648,0.0,0.0,0.0,0.2865166068077087,4.0,0.0,1.0
295020,293.17529296875,297.1499938964844,293.1499938964844,0.0508312806487083,-1405.496337890625,304.1524353027344,0.7117115259170532,0.0983221381902694,0.0892901793122291,293.16973876953125,297.1499938964844,293.1499938964844,0.1116488352417945,-2633.8173828125,304.1510925292969,0.8578963279724121,0.1758778691291809,0.1673415303230285,293.18133544921875,297.1499938964844,293.1499938964844,0.0882421731948852,-1610.22998046875,304.1527709960937,0.8078625798225403,0.145307183265686,0.1022941321134567,293.1857604980469,297.1499938964844,293.1499938964844,0.1044249758124351,-2495.5078125,304.1532897949219,0.843059241771698,0.1664708256721496,0.1585276275873184,293.3465881347656,297.1499938964844,293.1499938964844,0.003239429090172,-1226.403076171875,295.60076904296875,0.5615796446800232,0.050000000745058,0.2284540086984634,291.1585693359375,291.1499938964844,271.43560791015625,270.6618957519531,285.09930419921875,293.3466796875,291.1585693359375,1.0,0.1928421705961227,0.9902501106262208,0.9902501106262208,1.0,1.0,-0.8951520919799805,0.3781675398349762,0.5169845223426819,0.1763578802347183,0.0,0.0,0.2783634662628174,25.60291862487793,25.0,0.292770653963089,-6378.78857421875,79.6957015991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879333496094,305.55499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.01171875,18000.0,0.0,0.0,0.1422073394060135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197144478559494,0.1971488744020462,-4.390617959870724e-06,0.0,0.0001443223736714,0.0,0.0,8.1243896484375,0.0,0.0,0.0,0.2863502204418182,4.0,0.0,1.0
295080,293.17529296875,297.1499938964844,293.1499938964844,0.0508312806487083,-1405.496337890625,304.1524353027344,0.7117115259170532,0.0983221381902694,0.0892901793122291,293.16973876953125,297.1499938964844,293.1499938964844,0.1116488352417945,-2633.8173828125,304.1510925292969,0.8578963279724121,0.1758778691291809,0.1673415303230285,293.18133544921875,297.1499938964844,293.1499938964844,0.0882421731948852,-1610.22998046875,304.1527709960937,0.8078625798225403,0.145307183265686,0.1022941321134567,293.1857604980469,297.1499938964844,293.1499938964844,0.1044249758124351,-2495.5078125,304.1532897949219,0.843059241771698,0.1664708256721496,0.1585276275873184,293.3465881347656,297.1499938964844,293.1499938964844,0.003239429090172,-1226.403076171875,295.60076904296875,0.5615796446800232,0.050000000745058,0.2284540086984634,291.1585693359375,291.1499938964844,271.43560791015625,270.6618957519531,285.09930419921875,293.3466796875,291.1585693359375,1.0,0.1928421705961227,0.9902501106262208,0.9902501106262208,1.0,1.0,-0.8951520919799805,0.3781675398349762,0.5169845223426819,0.1763578802347183,0.0,0.0,0.2783634662628174,25.60291862487793,25.0,0.292770653963089,-6378.78857421875,79.6957015991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879333496094,305.55499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.01171875,18000.0,0.0,0.0,0.1422073394060135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197144478559494,0.1971488744020462,-4.390617959870724e-06,0.0,0.0001443223736714,0.0,0.0,8.1243896484375,0.0,0.0,0.0,0.2863502204418182,4.0,0.0,1.0
