time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1749267578125,297.1499938964844,293.1499938964844,0.0503479316830635,-1397.4764404296875,304.1524353027344,0.7100651860237122,0.097756378352642,0.0887833759188652,293.1704406738281,297.1499938964844,293.1499938964844,0.1111841574311256,-2624.931884765625,304.1515197753906,0.85663241147995,0.1752354353666305,0.1667766571044922,293.18096923828125,297.1499938964844,293.1499938964844,0.0876941978931427,-1602.29931640625,304.1527709960937,0.8062227964401245,0.1445885002613067,0.1017934381961822,293.1853942871094,297.1499938964844,293.1499938964844,0.1037796512246131,-2483.083251953125,304.1532592773437,0.841438353061676,0.1656393408775329,0.1577432602643966,293.345703125,297.1499938964844,293.1499938964844,0.0031907523516565,-1208.2464599609375,295.5353698730469,0.5613277554512024,0.050000000745058,0.2284618765115738,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,285.1060791015625,293.3457946777344,291.158935546875,1.0,0.1925431489944458,0.99023175239563,0.99023175239563,1.0,1.0,-0.8923330307006836,0.3769285678863525,0.515404462814331,0.175695464015007,0.0,0.0,0.2771548628807068,25.61338806152344,25.0,0.5006890296936035,-6353.2646484375,79.20555877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787170410156,305.5414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.166015625,18000.0,0.0,0.0,0.1417669355869293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962433457374572,0.1962477415800094,-4.388668457977474e-06,0.0,0.0001438754115952,0.0,0.0,8.081258773803711,0.0,0.0,0.0,0.2861778438091278,4.0,0.0,1.0
295200,293.1749267578125,297.1499938964844,293.1499938964844,0.0503479316830635,-1397.4764404296875,304.1524353027344,0.7100651860237122,0.097756378352642,0.0887833759188652,293.1704406738281,297.1499938964844,293.1499938964844,0.1111841574311256,-2624.931884765625,304.1515197753906,0.85663241147995,0.1752354353666305,0.1667766571044922,293.18096923828125,297.1499938964844,293.1499938964844,0.0876941978931427,-1602.29931640625,304.1527709960937,0.8062227964401245,0.1445885002613067,0.1017934381961822,293.1853942871094,297.1499938964844,293.1499938964844,0.1037796512246131,-2483.083251953125,304.1532592773437,0.841438353061676,0.1656393408775329,0.1577432602643966,293.345703125,297.1499938964844,293.1499938964844,0.0031907523516565,-1208.2464599609375,295.5353698730469,0.5613277554512024,0.050000000745058,0.2284618765115738,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,285.1060791015625,293.3457946777344,291.158935546875,1.0,0.1925431489944458,0.99023175239563,0.99023175239563,1.0,1.0,-0.8923330307006836,0.3769285678863525,0.515404462814331,0.175695464015007,0.0,0.0,0.2771548628807068,25.61338806152344,25.0,0.5006890296936035,-6353.2646484375,79.20555877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787170410156,305.5414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.166015625,18000.0,0.0,0.0,0.1417669355869293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962433457374572,0.1962477415800094,-4.388668457977474e-06,0.0,0.0001438754115952,0.0,0.0,8.081258773803711,0.0,0.0,0.0,0.2861778438091278,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.0498640947043895,-1389.460205078125,304.1524353027344,0.7083048224449158,0.0971906334161758,0.0882771909236908,293.1720275878906,297.1499938964844,293.1499938964844,0.1105780079960823,-2613.33349609375,304.1520080566406,0.8549917340278625,0.1743970960378646,0.1660389602184295,293.1806335449219,297.1499938964844,293.1499938964844,0.0871463939547538,-1594.372802734375,304.1527404785156,0.8044731020927429,0.1438701599836349,0.1012934520840644,293.18505859375,297.1499938964844,293.1499938964844,0.1031360030174255,-2470.67333984375,304.1532592773437,0.8397378921508789,0.164808914065361,0.156960517168045,293.34490966796875,297.1499938964844,293.1499938964844,0.0031421789899468,-1190.09716796875,295.4700622558594,0.5610042810440063,0.050000000745058,0.2284719944000244,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,285.1112365722656,293.344970703125,291.15936279296875,1.0,0.1922353506088256,0.9902207851409912,0.9902207851409912,1.0,1.0,-0.889312744140625,0.3756496608257293,0.5136630535125732,0.1748679429292678,0.0,0.0,0.275883138179779,25.631397247314453,25.0,0.5252174735069275,-6327.43701171875,78.69329071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720642089844,305.52911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.353515625,18000.0,0.0,0.0,0.1413326859474182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952983140945434,0.1953027099370956,-4.386637101561064e-06,0.0,0.0001434347068425,0.0,0.0,8.03612232208252,0.0,0.0,0.0,0.2859976291656494,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.0498640947043895,-1389.460205078125,304.1524353027344,0.7083048224449158,0.0971906334161758,0.0882771909236908,293.1720275878906,297.1499938964844,293.1499938964844,0.1105780079960823,-2613.33349609375,304.1520080566406,0.8549917340278625,0.1743970960378646,0.1660389602184295,293.1806335449219,297.1499938964844,293.1499938964844,0.0871463939547538,-1594.372802734375,304.1527404785156,0.8044731020927429,0.1438701599836349,0.1012934520840644,293.18505859375,297.1499938964844,293.1499938964844,0.1031360030174255,-2470.67333984375,304.1532592773437,0.8397378921508789,0.164808914065361,0.156960517168045,293.34490966796875,297.1499938964844,293.1499938964844,0.0031421789899468,-1190.09716796875,295.4700622558594,0.5610042810440063,0.050000000745058,0.2284719944000244,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,285.1112365722656,293.344970703125,291.15936279296875,1.0,0.1922353506088256,0.9902207851409912,0.9902207851409912,1.0,1.0,-0.889312744140625,0.3756496608257293,0.5136630535125732,0.1748679429292678,0.0,0.0,0.275883138179779,25.631397247314453,25.0,0.5252174735069275,-6327.43701171875,78.69329071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720642089844,305.52911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.353515625,18000.0,0.0,0.0,0.1413326859474182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952983140945434,0.1953027099370956,-4.386637101561064e-06,0.0,0.0001434347068425,0.0,0.0,8.03612232208252,0.0,0.0,0.0,0.2859976291656494,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.049380712211132,-1381.4664306640625,304.1524353027344,0.7064199447631836,0.0966240540146827,0.0877710431814193,293.1747131347656,297.1499938964844,293.1499938964844,0.1097854673862457,-2598.156005859375,304.1526794433594,0.8528556227684021,0.1732970178127288,0.165069505572319,293.18035888671875,297.1499938964844,293.1499938964844,0.0866002887487411,-1586.4761962890625,304.1527404785156,0.8026072382926941,0.1431514322757721,0.1007937788963317,293.1847839355469,297.1499938964844,293.1499938964844,0.1024960130453109,-2458.320556640625,304.1532287597656,0.8379366397857666,0.1639789491891861,0.1561789512634277,293.3442077636719,297.1499938964844,293.1499938964844,0.0030938328709453,-1172.014892578125,295.4046630859375,0.5605908632278442,0.050000000745058,0.2284849733114242,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,285.1138610839844,293.3442687988281,291.1595458984375,1.0,0.191914215683937,0.9902098178863524,0.9902098178863524,1.0,1.0,-0.8860195875167847,0.3743108808994293,0.5117087364196777,0.1738304048776626,0.0,0.0,0.2745920121669769,25.658803939819336,25.0,0.318913072347641,-6301.6728515625,78.14940643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680969238281,305.51837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41796875,18000.0,0.0,0.0,0.1408929377794265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943325102329254,0.1943369060754776,-4.384540716273477e-06,0.0,0.0001429884287063,0.0,0.0,7.99003267288208,0.0,0.0,0.0,0.2858135402202606,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.049380712211132,-1381.4664306640625,304.1524353027344,0.7064199447631836,0.0966240540146827,0.0877710431814193,293.1747131347656,297.1499938964844,293.1499938964844,0.1097854673862457,-2598.156005859375,304.1526794433594,0.8528556227684021,0.1732970178127288,0.165069505572319,293.18035888671875,297.1499938964844,293.1499938964844,0.0866002887487411,-1586.4761962890625,304.1527404785156,0.8026072382926941,0.1431514322757721,0.1007937788963317,293.1847839355469,297.1499938964844,293.1499938964844,0.1024960130453109,-2458.320556640625,304.1532287597656,0.8379366397857666,0.1639789491891861,0.1561789512634277,293.3442077636719,297.1499938964844,293.1499938964844,0.0030938328709453,-1172.014892578125,295.4046630859375,0.5605908632278442,0.050000000745058,0.2284849733114242,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,285.1138610839844,293.3442687988281,291.1595458984375,1.0,0.191914215683937,0.9902098178863524,0.9902098178863524,1.0,1.0,-0.8860195875167847,0.3743108808994293,0.5117087364196777,0.1738304048776626,0.0,0.0,0.2745920121669769,25.658803939819336,25.0,0.318913072347641,-6301.6728515625,78.14940643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680969238281,305.51837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41796875,18000.0,0.0,0.0,0.1408929377794265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943325102329254,0.1943369060754776,-4.384540716273477e-06,0.0,0.0001429884287063,0.0,0.0,7.99003267288208,0.0,0.0,0.0,0.2858135402202606,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0491386428475379,-1377.4681396484375,304.1524353027344,0.7054333090782166,0.096340112388134,0.0875176936388015,293.1764831542969,297.1499938964844,293.1499938964844,0.1093032360076904,-2588.9130859375,304.1530456542969,0.8515676259994507,0.1726331114768982,0.1644786149263382,293.18023681640625,297.1499938964844,293.1499938964844,0.0863272547721862,-1582.5296630859375,304.1527404785156,0.8016278147697449,0.1427915692329406,0.1005438417196273,293.1846618652344,297.1499938964844,293.1499938964844,0.1021767929196357,-2452.153076171875,304.1532287597656,0.8369951248168945,0.1635638773441314,0.1557884067296981,293.3439025878906,297.1499938964844,293.1499938964844,0.0030696466565132,-1162.9603271484375,295.3719177246094,0.560347855091095,0.050000000745058,0.2284926176071167,291.1596374511719,291.1499938964844,271.4768371582031,270.6919860839844,285.11431884765625,293.34393310546875,291.1596374511719,1.0,0.1917466670274734,0.9902043342590332,0.9902043342590332,1.0,1.0,-0.8842469453811646,0.3736070394515991,0.5106399059295654,0.1732314825057983,0.0,0.0,0.2739410698413849,25.676362991333008,25.0,0.2935579121112823,-6288.841796875,77.86207580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671203613281,305.5138854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.42578125,18000.0,0.0,0.0,0.1406678706407547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938486546278,0.1938530355691909,-4.383487976156175e-06,0.0,0.0001427600072929,0.0,0.0,7.966966152191162,0.0,0.0,0.0,0.2857212722301483,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.0488959662616252,-1373.46240234375,304.1524353027344,0.704421877861023,0.0960556492209434,0.0872640460729599,293.1784973144531,297.1499938964844,293.1499938964844,0.1087681278586387,-2578.648681640625,304.1534729003906,0.8501493334770203,0.171900600194931,0.1638229042291641,293.1801147460937,297.1499938964844,293.1499938964844,0.0860537588596344,-1578.576904296875,304.1527404785156,0.800622820854187,0.1424311995506286,0.1002937108278274,293.1845397949219,297.1499938964844,293.1499938964844,0.1018575578927993,-2445.98046875,304.1532287597656,0.8360314965248108,0.1631486266851425,0.1553978621959686,293.3435974121094,297.1499938964844,293.1499938964844,0.0030455007217824,-1153.9136962890625,295.3392028808594,0.5600852370262146,0.050000000745058,0.2285009026527404,291.15972900390625,291.1499938964844,271.480224609375,270.6954345703125,285.1142272949219,293.3436584472656,291.1597595214844,1.0,0.1915742009878158,0.9902077317237854,0.9902077317237854,1.0,1.0,-0.8823964595794678,0.372881680727005,0.5095148086547852,0.1725846529006958,0.0,0.0,0.273280382156372,25.6959228515625,25.0,0.3158967494964599,-6275.96923828125,77.56490325927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666931152344,305.50982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.453125,18000.0,0.0,0.0,0.1404384821653366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933605968952179,0.1933649778366089,-4.382432052807417e-06,0.0,0.0001425272057531,0.0,0.0,7.943729877471924,0.0,0.0,0.0,0.2856284379959106,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.048408780246973,-1365.4288330078125,304.1524353027344,0.7023301720619202,0.0954850688576698,0.0867556482553482,293.1831970214844,297.1499938964844,293.1499938964844,0.1075389608740806,-2555.039794921875,304.15435791015625,0.846928596496582,0.17022605240345,0.1623156368732452,293.1799011230469,297.1499938964844,293.1499938964844,0.0855053439736366,-1570.653076171875,304.1527404785156,0.7985418438911438,0.1417088657617569,0.0997926369309425,293.184326171875,297.1499938964844,293.1499938964844,0.1012191623449325,-2433.62353515625,304.1531982421875,0.8340438604354858,0.1623174250125885,0.1546165645122528,293.34307861328125,297.1499938964844,293.1499938964844,0.0029972132761031,-1135.802490234375,295.27374267578125,0.5595059990882874,0.050000000745058,0.2285192459821701,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,285.11248779296875,293.3431396484375,291.1600341796875,1.0,0.1912131607532501,0.990214467048645,0.990214467048645,1.0,1.0,-0.8784602284431458,0.3713651299476623,0.5070950984954834,0.1711468547582626,0.0,0.0,0.2719274163246155,25.74030876159668,25.0,0.3742879927158355,-6249.947265625,76.9399185180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26739501953125,305.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.546875,18000.0,0.0,0.0,0.1399639844894409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923655718564987,0.1923699527978897,-4.380295195005601e-06,0.0,0.0001420456537744,0.0,0.0,7.896444797515869,0.0,0.0,0.0,0.285439670085907,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.048408780246973,-1365.4288330078125,304.1524353027344,0.7023301720619202,0.0954850688576698,0.0867556482553482,293.1831970214844,297.1499938964844,293.1499938964844,0.1075389608740806,-2555.039794921875,304.15435791015625,0.846928596496582,0.17022605240345,0.1623156368732452,293.1799011230469,297.1499938964844,293.1499938964844,0.0855053439736366,-1570.653076171875,304.1527404785156,0.7985418438911438,0.1417088657617569,0.0997926369309425,293.184326171875,297.1499938964844,293.1499938964844,0.1012191623449325,-2433.62353515625,304.1531982421875,0.8340438604354858,0.1623174250125885,0.1546165645122528,293.34307861328125,297.1499938964844,293.1499938964844,0.0029972132761031,-1135.802490234375,295.27374267578125,0.5595059990882874,0.050000000745058,0.2285192459821701,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,285.11248779296875,293.3431396484375,291.1600341796875,1.0,0.1912131607532501,0.990214467048645,0.990214467048645,1.0,1.0,-0.8784602284431458,0.3713651299476623,0.5070950984954834,0.1711468547582626,0.0,0.0,0.2719274163246155,25.74030876159668,25.0,0.3742879927158355,-6249.947265625,76.9399185180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26739501953125,305.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.546875,18000.0,0.0,0.0,0.1399639844894409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923655718564987,0.1923699527978897,-4.380295195005601e-06,0.0,0.0001420456537744,0.0,0.0,7.896444797515869,0.0,0.0,0.0,0.285439670085907,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.0479188412427902,-1357.3607177734375,304.1524353027344,0.7001542448997498,0.094911977648735,0.0862454771995544,293.1887512207031,297.1499938964844,293.1499938964844,0.1060871034860611,-2527.096923828125,304.15533447265625,0.843184769153595,0.1682624965906143,0.1605332344770431,293.17974853515625,297.1499938964844,293.1499938964844,0.0849545747041702,-1562.69873046875,304.1527404785156,0.796375036239624,0.1409838050603866,0.09929009526968,293.18414306640625,297.1499938964844,293.1499938964844,0.1005805507302284,-2421.24365234375,304.1531982421875,0.8319832682609558,0.1614849120378494,0.1538345515727996,293.3426818847656,297.1499938964844,293.1499938964844,0.0029489330481737,-1117.6693115234375,295.2082214355469,0.5588623285293579,0.050000000745058,0.228539764881134,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,285.1088562011719,293.3427124023437,291.160400390625,1.0,0.1908271610736847,0.9902212023735046,0.9902212023735046,1.0,1.0,-0.8741915822029114,0.3697474300861358,0.5044441223144531,0.1695265173912048,0.0,0.0,0.2705246806144714,25.79077339172364,25.0,0.4827972054481506,-6223.3681640625,76.27019500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2700500488281,305.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.139462798833847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913410276174545,0.1913454085588455,-4.378109679237241e-06,0.0,0.0001415370061295,0.0,0.0,7.847865581512451,0.0,0.0,0.0,0.2852459251880646,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0479188412427902,-1357.3607177734375,304.1524353027344,0.7001542448997498,0.094911977648735,0.0862454771995544,293.1887512207031,297.1499938964844,293.1499938964844,0.1060871034860611,-2527.096923828125,304.15533447265625,0.843184769153595,0.1682624965906143,0.1605332344770431,293.17974853515625,297.1499938964844,293.1499938964844,0.0849545747041702,-1562.69873046875,304.1527404785156,0.796375036239624,0.1409838050603866,0.09929009526968,293.18414306640625,297.1499938964844,293.1499938964844,0.1005805507302284,-2421.24365234375,304.1531982421875,0.8319832682609558,0.1614849120378494,0.1538345515727996,293.3426818847656,297.1499938964844,293.1499938964844,0.0029489330481737,-1117.6693115234375,295.2082214355469,0.5588623285293579,0.050000000745058,0.228539764881134,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,285.1088562011719,293.3427124023437,291.160400390625,1.0,0.1908271610736847,0.9902212023735046,0.9902212023735046,1.0,1.0,-0.8741915822029114,0.3697474300861358,0.5044441223144531,0.1695265173912048,0.0,0.0,0.2705246806144714,25.79077339172364,25.0,0.4827972054481506,-6223.3681640625,76.27019500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2700500488281,305.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.139462798833847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913410276174545,0.1913454085588455,-4.378109679237241e-06,0.0,0.0001415370061295,0.0,0.0,7.847865581512451,0.0,0.0,0.0,0.2852459251880646,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.0474261119961738,-1349.2569580078125,304.1524353027344,0.6979132294654846,0.0943366065621376,0.0857335105538368,293.1949157714844,297.1499938964844,293.1499938964844,0.10442715883255,-2495.069091796875,304.15631103515625,0.838967502117157,0.1660275012254715,0.1584920883178711,293.1796264648437,297.1499938964844,293.1499938964844,0.0844011083245277,-1554.709228515625,304.1527404785156,0.7941430807113647,0.1402559876441955,0.0987858697772026,293.1839904785156,297.1499938964844,293.1499938964844,0.0999414026737213,-2408.835205078125,304.1531982421875,0.8298678398132324,0.1606509983539581,0.1530515700578689,293.34234619140625,297.1499938964844,293.1499938964844,0.0029006428085267,-1099.5089111328125,295.1427001953125,0.5581709742546082,0.050000000745058,0.2285619378089904,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,285.1034851074219,293.3423767089844,291.16082763671875,1.0,0.1904148310422897,0.9902368187904358,0.9902368187904358,1.0,1.0,-0.8696090579032898,0.3680320382118225,0.5015770196914673,0.1677416414022445,0.0,0.0,0.2690605223178863,25.84520721435547,25.0,0.5802960395812988,-6196.03173828125,75.55682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743835449219,305.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83203125,18000.0,0.0,0.0,0.1389307975769043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902787536382675,0.1902831345796585,-4.3758604988397565e-06,0.0,0.0001409971009707,0.0,0.0,7.7976155281066895,0.0,0.0,0.0,0.285045713186264,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0474261119961738,-1349.2569580078125,304.1524353027344,0.6979132294654846,0.0943366065621376,0.0857335105538368,293.1949157714844,297.1499938964844,293.1499938964844,0.10442715883255,-2495.069091796875,304.15631103515625,0.838967502117157,0.1660275012254715,0.1584920883178711,293.1796264648437,297.1499938964844,293.1499938964844,0.0844011083245277,-1554.709228515625,304.1527404785156,0.7941430807113647,0.1402559876441955,0.0987858697772026,293.1839904785156,297.1499938964844,293.1499938964844,0.0999414026737213,-2408.835205078125,304.1531982421875,0.8298678398132324,0.1606509983539581,0.1530515700578689,293.34234619140625,297.1499938964844,293.1499938964844,0.0029006428085267,-1099.5089111328125,295.1427001953125,0.5581709742546082,0.050000000745058,0.2285619378089904,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,285.1034851074219,293.3423767089844,291.16082763671875,1.0,0.1904148310422897,0.9902368187904358,0.9902368187904358,1.0,1.0,-0.8696090579032898,0.3680320382118225,0.5015770196914673,0.1677416414022445,0.0,0.0,0.2690605223178863,25.84520721435547,25.0,0.5802960395812988,-6196.03173828125,75.55682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743835449219,305.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83203125,18000.0,0.0,0.0,0.1389307975769043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902787536382675,0.1902831345796585,-4.3758604988397565e-06,0.0,0.0001409971009707,0.0,0.0,7.7976155281066895,0.0,0.0,0.0,0.285045713186264,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.0469310283660888,-1341.1251220703125,304.1524658203125,0.6956228613853455,0.0937593504786491,0.085219994187355,293.2016296386719,297.1499938964844,293.1499938964844,0.1025679111480712,-2459.088623046875,304.1573181152344,0.834302544593811,0.1635312438011169,0.15620057284832,293.1795349121094,297.1499938964844,293.1499938964844,0.0838451609015464,-1546.68896484375,304.1527709960937,0.7918625473976135,0.1395255178213119,0.0982799604535102,293.1838684082031,297.1499938964844,293.1499938964844,0.0993019714951515,-2396.403564453125,304.1531982421875,0.8277108073234558,0.159815713763237,0.1522675305604934,293.34210205078125,297.1499938964844,293.1499938964844,0.0028523500077426,-1081.3271484375,295.0771179199219,0.5574448108673096,0.050000000745058,0.2285854071378708,291.1612243652344,291.1499938964844,271.4879150390625,270.716552734375,285.0965881347656,293.34210205078125,291.1612854003906,1.0,0.1899747550487518,0.9902524352073668,0.9902524352073668,1.0,1.0,-0.8647224307060242,0.3662179410457611,0.4985045194625854,0.1658084690570831,0.0,0.0,0.2675312459468841,25.902023315429688,25.0,0.646808385848999,-6167.806640625,74.80022430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801818847656,305.4885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.005859375,18000.0,0.0,0.0,0.1383640021085739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891752928495407,0.1891796737909317,-4.373535375634674e-06,0.0,0.0001404218783136,0.0,0.0,7.745532512664795,0.0,0.0,0.0,0.2848383486270904,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0469310283660888,-1341.1251220703125,304.1524658203125,0.6956228613853455,0.0937593504786491,0.085219994187355,293.2016296386719,297.1499938964844,293.1499938964844,0.1025679111480712,-2459.088623046875,304.1573181152344,0.834302544593811,0.1635312438011169,0.15620057284832,293.1795349121094,297.1499938964844,293.1499938964844,0.0838451609015464,-1546.68896484375,304.1527709960937,0.7918625473976135,0.1395255178213119,0.0982799604535102,293.1838684082031,297.1499938964844,293.1499938964844,0.0993019714951515,-2396.403564453125,304.1531982421875,0.8277108073234558,0.159815713763237,0.1522675305604934,293.34210205078125,297.1499938964844,293.1499938964844,0.0028523500077426,-1081.3271484375,295.0771179199219,0.5574448108673096,0.050000000745058,0.2285854071378708,291.1612243652344,291.1499938964844,271.4879150390625,270.716552734375,285.0965881347656,293.34210205078125,291.1612854003906,1.0,0.1899747550487518,0.9902524352073668,0.9902524352073668,1.0,1.0,-0.8647224307060242,0.3662179410457611,0.4985045194625854,0.1658084690570831,0.0,0.0,0.2675312459468841,25.902023315429688,25.0,0.646808385848999,-6167.806640625,74.80022430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801818847656,305.4885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.005859375,18000.0,0.0,0.0,0.1383640021085739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891752928495407,0.1891796737909317,-4.373535375634674e-06,0.0,0.0001404218783136,0.0,0.0,7.745532512664795,0.0,0.0,0.0,0.2848383486270904,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0466827489435672,-1337.051025390625,304.1524658203125,0.6944640278816223,0.0934702008962631,0.0849627777934074,293.20513916015625,297.1499938964844,293.1499938964844,0.1015664339065551,-2439.6591796875,304.1578063964844,0.8318074345588684,0.1621884852647781,0.1549637019634246,293.1794738769531,297.1499938964844,293.1499938964844,0.083566315472126,-1542.6683349609375,304.1527709960937,0.7907091975212097,0.1391593962907791,0.0980263948440551,293.1838073730469,297.1499938964844,293.1499938964844,0.0989821925759315,-2390.18017578125,304.1531982421875,0.8266204595565796,0.1593976467847824,0.1518751382827758,293.34197998046875,297.1499938964844,293.1499938964844,0.0028282043058425,-1072.2294921875,295.0442810058594,0.5570725202560425,0.050000000745058,0.2285975068807602,291.1614685058594,291.1499938964844,271.48681640625,270.71856689453125,285.0926208496094,293.3420104980469,291.1615295410156,1.0,0.1897439211606979,0.9902603030204772,0.9902603030204772,1.0,1.0,-0.8621684908866882,0.3652736842632293,0.4968947768211365,0.1647916287183761,0.0,0.0,0.2667407095432281,25.93084716796875,25.0,0.6704208254814148,-6153.32373046875,74.40593719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835388183594,305.4868469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.09375,18000.0,0.0,0.0,0.1380664259195327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886072754859924,0.1886116564273834,-4.372342118585948e-06,0.0,0.0001401198678649,0.0,0.0,7.718767166137695,0.0,0.0,0.0,0.2847318351268768,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.0464341044425964,-1332.9735107421875,304.1524658203125,0.6932992935180664,0.0931808352470398,0.0847053602337837,293.2087097167969,297.1499938964844,293.1499938964844,0.1005209386348724,-2419.338134765625,304.15826416015625,0.8292096853256226,0.1607871949672699,0.153670385479927,293.179443359375,297.1499938964844,293.1499938964844,0.0832869634032249,-1538.641845703125,304.1527709960937,0.7895503044128418,0.1387927532196045,0.0977724939584732,293.1837463378906,297.1499938964844,293.1499938964844,0.0986624136567115,-2383.953125,304.1531982421875,0.8255245685577393,0.1589793115854263,0.1514825373888015,293.3418884277344,297.1499938964844,293.1499938964844,0.0028040586039423,-1063.1275634765625,295.011474609375,0.5566964745521545,0.050000000745058,0.2286097854375839,291.1617431640625,291.1499938964844,271.4853820800781,270.720458984375,285.0883178710937,293.3419189453125,291.1617736816406,1.0,0.1895060390233993,0.990279257297516,0.990279257297516,1.0,1.0,-0.8595460653305054,0.36430624127388,0.4952398240566253,0.1637452244758606,0.0,0.0,0.265932947397232,25.95966911315918,25.0,0.6858536601066589,-6138.59033203125,74.0016860961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28717041015625,305.4852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.18359375,18000.0,0.0,0.0,0.1377592533826828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880284994840622,0.188032865524292,-4.371129307401134e-06,0.0,0.0001398081367369,0.0,0.0,7.691524982452393,0.0,0.0,0.0,0.2846234738826751,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0459362007677555,-1324.81689453125,304.1524658203125,0.6910051703453064,0.0926020070910453,0.0841900333762168,293.2148742675781,297.1499938964844,293.1499938964844,0.0983858034014701,-2377.737548828125,304.1590576171875,0.8239266276359558,0.1580351889133453,0.1510247439146042,293.17938232421875,297.1499938964844,293.1499938964844,0.0827271789312362,-1530.579345703125,304.1527709960937,0.787273645401001,0.1380583792924881,0.0972636193037033,293.18365478515625,297.1499938964844,293.1499938964844,0.0980232879519462,-2371.497802734375,304.1531982421875,0.8233687877655029,0.1581421941518783,0.1506965607404709,293.3417053222656,297.1499938964844,293.1499938964844,0.0027558067813515,-1044.92919921875,294.9458312988281,0.5559807419776917,0.050000000745058,0.2286332845687866,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,285.07879638671875,293.3417358398437,291.1622009277344,1.0,0.1890115737915039,0.990317165851593,0.990317165851593,1.0,1.0,-0.8542262315750122,0.3623580932617187,0.4918681681156158,0.1615942567586898,0.0,0.0,0.2642742395401001,26.01047134399414,25.0,0.5433769822120667,-6108.72119140625,73.17587280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950134277344,305.4818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.337890625,18000.0,0.0,0.0,0.1371156871318817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868415474891662,0.186845913529396,-4.368644113128539e-06,0.0,0.0001391550031257,0.0,0.0,7.635745048522949,0.0,0.0,0.0,0.2844016849994659,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0459362007677555,-1324.81689453125,304.1524658203125,0.6910051703453064,0.0926020070910453,0.0841900333762168,293.2148742675781,297.1499938964844,293.1499938964844,0.0983858034014701,-2377.737548828125,304.1590576171875,0.8239266276359558,0.1580351889133453,0.1510247439146042,293.17938232421875,297.1499938964844,293.1499938964844,0.0827271789312362,-1530.579345703125,304.1527709960937,0.787273645401001,0.1380583792924881,0.0972636193037033,293.18365478515625,297.1499938964844,293.1499938964844,0.0980232879519462,-2371.497802734375,304.1531982421875,0.8233687877655029,0.1581421941518783,0.1506965607404709,293.3417053222656,297.1499938964844,293.1499938964844,0.0027558067813515,-1044.92919921875,294.9458312988281,0.5559807419776917,0.050000000745058,0.2286332845687866,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,285.07879638671875,293.3417358398437,291.1622009277344,1.0,0.1890115737915039,0.990317165851593,0.990317165851593,1.0,1.0,-0.8542262315750122,0.3623580932617187,0.4918681681156158,0.1615942567586898,0.0,0.0,0.2642742395401001,26.01047134399414,25.0,0.5433769822120667,-6108.72119140625,73.17587280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950134277344,305.4818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.337890625,18000.0,0.0,0.0,0.1371156871318817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868415474891662,0.186845913529396,-4.368644113128539e-06,0.0,0.0001391550031257,0.0,0.0,7.635745048522949,0.0,0.0,0.0,0.2844016849994659,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0454421080648899,-1316.743408203125,304.1524658203125,0.6890013813972473,0.0920258909463882,0.083674356341362,293.2170104980469,297.1499938964844,293.1499938964844,0.0966639965772628,-2344.2060546875,304.15887451171875,0.8197628855705261,0.1559528261423111,0.1488928496837616,293.1793518066406,297.1499938964844,293.1499938964844,0.0821719318628311,-1522.5994873046875,304.1527709960937,0.7853172421455383,0.137325257062912,0.0967534855008125,293.18359375,297.1499938964844,293.1499938964844,0.0973908975720405,-2359.17578125,304.1531982421875,0.8215101957321167,0.1573060005903244,0.1499089896678924,293.3414611816406,297.1499938964844,293.1499938964844,0.0027077225968241,-1026.8128662109375,294.8798828125,0.5555331707000732,0.050000000745058,0.2286481261253357,291.161865234375,291.1499938964844,271.4764404296875,270.72735595703125,285.067626953125,293.34149169921875,291.1616516113281,1.0,0.1885122060775756,0.9903551340103148,0.9903551340103148,1.0,1.0,-0.84950852394104,0.360706090927124,0.488802433013916,0.1595095247030258,0.0,0.0,0.2627002596855163,26.020442962646484,25.0,-0.9236085414886476,-6081.1298828125,72.39898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3029479980469,305.4765014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.130859375,18000.0,0.0,0.0,0.1364399790763855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856788396835327,0.1856832057237625,-4.366139819467207e-06,0.0,0.0001384692295687,0.0,0.0,7.581094264984131,0.0,0.0,0.0,0.2841840982437134,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0454421080648899,-1316.743408203125,304.1524658203125,0.6890013813972473,0.0920258909463882,0.083674356341362,293.2170104980469,297.1499938964844,293.1499938964844,0.0966639965772628,-2344.2060546875,304.15887451171875,0.8197628855705261,0.1559528261423111,0.1488928496837616,293.1793518066406,297.1499938964844,293.1499938964844,0.0821719318628311,-1522.5994873046875,304.1527709960937,0.7853172421455383,0.137325257062912,0.0967534855008125,293.18359375,297.1499938964844,293.1499938964844,0.0973908975720405,-2359.17578125,304.1531982421875,0.8215101957321167,0.1573060005903244,0.1499089896678924,293.3414611816406,297.1499938964844,293.1499938964844,0.0027077225968241,-1026.8128662109375,294.8798828125,0.5555331707000732,0.050000000745058,0.2286481261253357,291.161865234375,291.1499938964844,271.4764404296875,270.72735595703125,285.067626953125,293.34149169921875,291.1616516113281,1.0,0.1885122060775756,0.9903551340103148,0.9903551340103148,1.0,1.0,-0.84950852394104,0.360706090927124,0.488802433013916,0.1595095247030258,0.0,0.0,0.2627002596855163,26.020442962646484,25.0,-0.9236085414886476,-6081.1298828125,72.39898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3029479980469,305.4765014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.130859375,18000.0,0.0,0.0,0.1364399790763855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856788396835327,0.1856832057237625,-4.366139819467207e-06,0.0,0.0001384692295687,0.0,0.0,7.581094264984131,0.0,0.0,0.0,0.2841840982437134,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.0449612326920032,-1308.9154052734375,304.1524353027344,0.6872147917747498,0.0914590954780578,0.0831643715500831,293.2171630859375,297.1499938964844,293.1499938964844,0.095304325222969,-2317.767578125,304.1581726074219,0.8165088891983032,0.15422123670578,0.1471990793943405,293.17926025390625,297.1499938964844,293.1499938964844,0.0816310867667198,-1514.852783203125,304.1527404785156,0.7835933566093445,0.136599987745285,0.0962467193603515,293.1834716796875,297.1499938964844,293.1499938964844,0.0967743918299675,-2347.17919921875,304.15313720703125,0.819861114025116,0.15647554397583,0.1491243243217468,293.3410339355469,297.1499938964844,293.1499938964844,0.0026603266596794,-1009.0008544921876,294.8133544921875,0.5552718043327332,0.050000000745058,0.2286568731069564,291.159912109375,291.1499938964844,271.470458984375,270.73046875,285.0550231933594,293.3410949707031,291.1595764160156,1.0,0.1880225986242294,0.9904054403305054,0.9904054403305054,1.0,1.0,-0.8453239798545837,0.3593104183673858,0.4860135614871979,0.1574978530406952,0.0,0.0,0.2614987194538116,26.002967834472656,25.0,-2.583266258239746,-6058.4951171875,71.67730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,305.4718322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.080078125,18000.0,0.0,0.0,0.1357522308826446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847410500049591,0.1847454160451889,-4.363927928352496e-06,0.0,0.0001377712469547,0.0,0.0,7.536774158477783,0.0,0.0,0.0,0.2840055227279663,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0449612326920032,-1308.9154052734375,304.1524353027344,0.6872147917747498,0.0914590954780578,0.0831643715500831,293.2171630859375,297.1499938964844,293.1499938964844,0.095304325222969,-2317.767578125,304.1581726074219,0.8165088891983032,0.15422123670578,0.1471990793943405,293.17926025390625,297.1499938964844,293.1499938964844,0.0816310867667198,-1514.852783203125,304.1527404785156,0.7835933566093445,0.136599987745285,0.0962467193603515,293.1834716796875,297.1499938964844,293.1499938964844,0.0967743918299675,-2347.17919921875,304.15313720703125,0.819861114025116,0.15647554397583,0.1491243243217468,293.3410339355469,297.1499938964844,293.1499938964844,0.0026603266596794,-1009.0008544921876,294.8133544921875,0.5552718043327332,0.050000000745058,0.2286568731069564,291.159912109375,291.1499938964844,271.470458984375,270.73046875,285.0550231933594,293.3410949707031,291.1595764160156,1.0,0.1880225986242294,0.9904054403305054,0.9904054403305054,1.0,1.0,-0.8453239798545837,0.3593104183673858,0.4860135614871979,0.1574978530406952,0.0,0.0,0.2614987194538116,26.002967834472656,25.0,-2.583266258239746,-6058.4951171875,71.67730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,305.4718322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.080078125,18000.0,0.0,0.0,0.1357522308826446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847410500049591,0.1847454160451889,-4.363927928352496e-06,0.0,0.0001377712469547,0.0,0.0,7.536774158477783,0.0,0.0,0.0,0.2840055227279663,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0444902256131172,-1301.25830078125,304.15240478515625,0.6855093836784363,0.0909041985869407,0.0826644748449325,293.2167053222656,297.1499938964844,293.1499938964844,0.0940743386745452,-2293.825927734375,304.1575012207031,0.8135309815406799,0.1526175290346145,0.1456621289253235,293.1791076660156,297.1499938964844,293.1499938964844,0.0810982510447502,-1507.2301025390625,304.1527099609375,0.7819482088088989,0.1358853876590728,0.0957468897104263,293.183349609375,297.1499938964844,293.1499938964844,0.0961651429533958,-2335.31640625,304.1531066894531,0.8182716965675354,0.1556532084941864,0.1483466476202011,293.3404541015625,297.1499938964844,293.1499938964844,0.0026132876519113,-991.3145751953124,294.7471923828125,0.5550613403320312,0.050000000745058,0.2286639511585235,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,285.0415344238281,293.34051513671875,291.1574401855469,1.0,0.1875451207160949,0.9904557466506958,0.9904557466506958,1.0,1.0,-0.841354489326477,0.3580191731452942,0.4833352863788605,0.1555159389972686,0.0,0.0,0.2606167495250702,25.978822708129883,25.0,-2.8360915184021,-6039.99609375,70.98677825927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3117370605469,305.46893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0078125,18000.0,0.0,0.0,0.1350836604833603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840591877698898,0.1840635538101196,-4.362254912848584e-06,0.0,0.0001370927493553,0.0,0.0,7.504486083984375,0.0,0.0,0.0,0.2838740646839142,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0444902256131172,-1301.25830078125,304.15240478515625,0.6855093836784363,0.0909041985869407,0.0826644748449325,293.2167053222656,297.1499938964844,293.1499938964844,0.0940743386745452,-2293.825927734375,304.1575012207031,0.8135309815406799,0.1526175290346145,0.1456621289253235,293.1791076660156,297.1499938964844,293.1499938964844,0.0810982510447502,-1507.2301025390625,304.1527099609375,0.7819482088088989,0.1358853876590728,0.0957468897104263,293.183349609375,297.1499938964844,293.1499938964844,0.0961651429533958,-2335.31640625,304.1531066894531,0.8182716965675354,0.1556532084941864,0.1483466476202011,293.3404541015625,297.1499938964844,293.1499938964844,0.0026132876519113,-991.3145751953124,294.7471923828125,0.5550613403320312,0.050000000745058,0.2286639511585235,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,285.0415344238281,293.34051513671875,291.1574401855469,1.0,0.1875451207160949,0.9904557466506958,0.9904557466506958,1.0,1.0,-0.841354489326477,0.3580191731452942,0.4833352863788605,0.1555159389972686,0.0,0.0,0.2606167495250702,25.978822708129883,25.0,-2.8360915184021,-6039.99609375,70.98677825927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3117370605469,305.46893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0078125,18000.0,0.0,0.0,0.1350836604833603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840591877698898,0.1840635538101196,-4.362254912848584e-06,0.0,0.0001370927493553,0.0,0.0,7.504486083984375,0.0,0.0,0.0,0.2838740646839142,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442574061453342,-1297.4739990234375,304.15240478515625,0.6846721172332764,0.0906311199069023,0.0824185013771057,293.2163391113281,297.1499938964844,293.1499938964844,0.0934810563921928,-2282.26123046875,304.1572265625,0.8120725154876709,0.1518389731645584,0.1449209153652191,293.1790466308594,297.1499938964844,293.1499938964844,0.0808333680033683,-1503.441650390625,304.1527099609375,0.7811384201049805,0.1355320215225219,0.0954997614026069,293.18328857421875,297.1499938964844,293.1499938964844,0.0958615466952323,-2329.3984375,304.1531066894531,0.8174830079078674,0.1552451252937317,0.1479607224464416,293.3401184082031,297.1499938964844,293.1499938964844,0.002589926123619,-982.5194702148438,294.71441650390625,0.5549608469009399,0.050000000745058,0.2286673486232757,291.1568298339844,291.1499938964844,271.4601135253906,270.7350158691406,285.0345764160156,293.3401794433594,291.15655517578125,1.0,0.1873109936714172,0.990480899810791,0.990480899810791,1.0,1.0,-0.8394138813018799,0.3573940992355346,0.4820197820663452,0.1545342355966568,0.0,0.0,0.2602562308311462,25.966495513916016,25.0,-2.6408557891845703,-6031.623046875,70.65020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.311279296875,305.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6171875,18000.0,0.0,0.0,0.1347652226686477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837843656539917,0.1837887316942215,-4.36159098171629e-06,0.0,0.00013676956587,0.0,0.0,7.4915008544921875,0.0,0.0,0.0,0.2838212847709656,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.0440262146294117,-1293.716064453125,304.1523742675781,0.6838414669036865,0.0903607308864593,0.0821750462055206,293.21600341796875,297.1499938964844,293.1499938964844,0.0928960964083671,-2270.847900390625,304.156982421875,0.8106160759925842,0.1510700285434723,0.1441903859376907,293.178955078125,297.1499938964844,293.1499938964844,0.0805693119764328,-1499.6654052734375,304.1527099609375,0.7803332209587097,0.1351809948682785,0.095254361629486,293.1831970214844,297.1499938964844,293.1499938964844,0.0955584943294525,-2323.487060546875,304.153076171875,0.8166943192481995,0.1548389196395874,0.1475766599178314,293.3397827148437,297.1499938964844,293.1499938964844,0.0025666505098342,-973.749267578125,294.6818542480469,0.5548603534698486,0.050000000745058,0.2286707460880279,291.1560363769531,291.1499938964844,271.4564208984375,270.7365417480469,285.0275573730469,293.33984375,291.1557922363281,1.0,0.1870798170566558,0.9905048608779908,0.9905048608779908,1.0,1.0,-0.8374934196472168,0.3567773699760437,0.4807160198688507,0.1535595506429672,0.0,0.0,0.2599369883537292,25.954498291015625,25.0,-2.359201669692993,-6023.61083984375,70.31855773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096008300781,305.4656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.296875,18000.0,0.0,0.0,0.1344609856605529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183542400598526,0.1835467666387558,-4.3610125430859625e-06,0.0,0.0001364608178846,0.0,0.0,7.480084419250488,0.0,0.0,0.0,0.2837749719619751,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.0435679666697979,-1286.2674560546875,304.15234375,0.6821946501731873,0.0898269936442375,0.0816946849226951,293.2152404785156,297.1499938964844,293.1499938964844,0.0917427390813827,-2248.318115234375,304.1565856933594,0.8076821565628052,0.1495529115200042,0.1427511721849441,293.17877197265625,297.1499938964844,293.1499938964844,0.0800429806113243,-1492.14013671875,304.1526794433594,0.7787315249443054,0.1344849020242691,0.0947679132223129,293.1830444335937,297.1499938964844,293.1499938964844,0.0949535891413688,-2311.67578125,304.153076171875,0.8151120543479919,0.1540314108133316,0.1468133479356765,293.3390197753906,297.1499938964844,293.1499938964844,0.0025202769320458,-956.2547607421876,294.6173095703125,0.5546572804450989,0.050000000745058,0.2286776006221771,291.15478515625,291.1499938964844,271.4488220214844,270.7396850585937,285.01336669921875,293.3390808105469,291.1546325683594,1.0,0.1866253912448883,0.9905529022216796,0.9905529022216796,1.0,1.0,-0.8336976766586304,0.3555592596530914,0.4781384468078613,0.1516354978084564,0.0,0.0,0.2593849003314972,25.9318962097168,25.0,-1.703991174697876,-6008.24609375,69.66796112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031616210937,305.4613952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.1338991969823837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831296235322952,0.183133989572525,-4.360043476481224e-06,0.0,0.000135890659294,0.0,0.0,7.460648536682129,0.0,0.0,0.0,0.2836962938308716,4.0,0.0,1.0
