time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.0435679666697979,-1286.2674560546875,304.15234375,0.6821946501731873,0.0898269936442375,0.0816946849226951,293.2152404785156,297.1499938964844,293.1499938964844,0.0917427390813827,-2248.318115234375,304.1565856933594,0.8076821565628052,0.1495529115200042,0.1427511721849441,293.17877197265625,297.1499938964844,293.1499938964844,0.0800429806113243,-1492.14013671875,304.1526794433594,0.7787315249443054,0.1344849020242691,0.0947679132223129,293.1830444335937,297.1499938964844,293.1499938964844,0.0949535891413688,-2311.67578125,304.153076171875,0.8151120543479919,0.1540314108133316,0.1468133479356765,293.3390197753906,297.1499938964844,293.1499938964844,0.0025202769320458,-956.2547607421876,294.6173095703125,0.5546572804450989,0.050000000745058,0.2286776006221771,291.15478515625,291.1499938964844,271.4488220214844,270.7396850585937,285.01336669921875,293.3390808105469,291.1546325683594,1.0,0.1866253912448883,0.9905529022216796,0.9905529022216796,1.0,1.0,-0.8336976766586304,0.3555592596530914,0.4781384468078613,0.1516354978084564,0.0,0.0,0.2593849003314972,25.9318962097168,25.0,-1.703991174697876,-6008.24609375,69.66796112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031616210937,305.4613952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.1338991969823837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831296235322952,0.183133989572525,-4.360043476481224e-06,0.0,0.000135890659294,0.0,0.0,7.460648536682129,0.0,0.0,0.0,0.2836962938308716,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.043114922940731,-1278.9029541015625,304.1523132324219,0.6805650591850281,0.0893020182847976,0.0812224671244621,293.2144470214844,297.1499938964844,293.1499938964844,0.0906063541769981,-2226.093994140625,304.1562805175781,0.8047003149986267,0.1480588018894195,0.1413351744413375,293.1785888671875,297.1499938964844,293.1499938964844,0.0795185714960098,-1484.645263671875,304.15264892578125,0.777138888835907,0.1337958127260208,0.0942866206169128,293.182861328125,297.1499938964844,293.1499938964844,0.0943500623106956,-2299.87744140625,304.1530456542969,0.8135196566581726,0.1532297730445861,0.1460558474063873,293.33819580078125,297.1499938964844,293.1499938964844,0.0024741725064814,-938.836669921875,294.553466796875,0.5544503331184387,0.050000000745058,0.2286846041679382,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,284.999267578125,293.3382873535156,291.1539001464844,1.0,0.1861809939146042,0.990600883960724,0.990600883960724,1.0,1.0,-0.8299529552459717,0.3543528318405151,0.4756001532077789,0.1497543156147003,0.0,0.0,0.2589074969291687,25.91140365600586,25.0,-1.081005573272705,-5993.31396484375,69.03294372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2931213378906,305.45574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.55078125,18000.0,0.0,0.0,0.1334065496921539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827808022499084,0.1827851682901382,-4.359253125585383e-06,0.0,0.0001353906845906,0.0,0.0,7.444282531738281,0.0,0.0,0.0,0.2836304008960724,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.043114922940731,-1278.9029541015625,304.1523132324219,0.6805650591850281,0.0893020182847976,0.0812224671244621,293.2144470214844,297.1499938964844,293.1499938964844,0.0906063541769981,-2226.093994140625,304.1562805175781,0.8047003149986267,0.1480588018894195,0.1413351744413375,293.1785888671875,297.1499938964844,293.1499938964844,0.0795185714960098,-1484.645263671875,304.15264892578125,0.777138888835907,0.1337958127260208,0.0942866206169128,293.182861328125,297.1499938964844,293.1499938964844,0.0943500623106956,-2299.87744140625,304.1530456542969,0.8135196566581726,0.1532297730445861,0.1460558474063873,293.33819580078125,297.1499938964844,293.1499938964844,0.0024741725064814,-938.836669921875,294.553466796875,0.5544503331184387,0.050000000745058,0.2286846041679382,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,284.999267578125,293.3382873535156,291.1539001464844,1.0,0.1861809939146042,0.990600883960724,0.990600883960724,1.0,1.0,-0.8299529552459717,0.3543528318405151,0.4756001532077789,0.1497543156147003,0.0,0.0,0.2589074969291687,25.91140365600586,25.0,-1.081005573272705,-5993.31396484375,69.03294372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2931213378906,305.45574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.55078125,18000.0,0.0,0.0,0.1334065496921539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827808022499084,0.1827851682901382,-4.359253125585383e-06,0.0,0.0001353906845906,0.0,0.0,7.444282531738281,0.0,0.0,0.0,0.2836304008960724,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426668748259544,-1271.619140625,304.1522827148437,0.6789523363113403,0.0887850597500801,0.0807575955986976,293.2136535644531,297.1499938964844,293.1499938964844,0.0894838497042656,-2204.12646484375,304.15606689453125,0.8017113208770752,0.1465847194194793,0.139938548207283,293.1783752441406,297.1499938964844,293.1499938964844,0.0789957717061042,-1477.177734375,304.15264892578125,0.7755547165870667,0.1331126093864441,0.0938096269965171,293.18267822265625,297.1499938964844,293.1499938964844,0.0937479510903358,-2288.094970703125,304.1530456542969,0.8119150400161743,0.152433231472969,0.1453033238649368,293.3373718261719,297.1499938964844,293.1499938964844,0.0024283218663185,-921.4940795898438,294.490234375,0.5542408227920532,0.050000000745058,0.2286917120218277,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,284.9854431152344,293.33746337890625,291.1535339355469,1.0,0.1857456117868423,0.9906535148620604,0.9906535148620604,1.0,1.0,-0.8262516260147095,0.3531498312950134,0.4731017649173736,0.1479262113571167,0.0,0.0,0.2584625780582428,25.892927169799805,25.0,-0.5704573392868042,-5978.4443359375,68.41191864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806701660156,305.4490661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.416015625,18000.0,0.0,0.0,0.1329837143421173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824630945920944,0.182467445731163,-4.358560545369983e-06,0.0,0.0001349615631625,0.0,0.0,7.429429531097412,0.0,0.0,0.0,0.2835709452629089,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426668748259544,-1271.619140625,304.1522827148437,0.6789523363113403,0.0887850597500801,0.0807575955986976,293.2136535644531,297.1499938964844,293.1499938964844,0.0894838497042656,-2204.12646484375,304.15606689453125,0.8017113208770752,0.1465847194194793,0.139938548207283,293.1783752441406,297.1499938964844,293.1499938964844,0.0789957717061042,-1477.177734375,304.15264892578125,0.7755547165870667,0.1331126093864441,0.0938096269965171,293.18267822265625,297.1499938964844,293.1499938964844,0.0937479510903358,-2288.094970703125,304.1530456542969,0.8119150400161743,0.152433231472969,0.1453033238649368,293.3373718261719,297.1499938964844,293.1499938964844,0.0024283218663185,-921.4940795898438,294.490234375,0.5542408227920532,0.050000000745058,0.2286917120218277,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,284.9854431152344,293.33746337890625,291.1535339355469,1.0,0.1857456117868423,0.9906535148620604,0.9906535148620604,1.0,1.0,-0.8262516260147095,0.3531498312950134,0.4731017649173736,0.1479262113571167,0.0,0.0,0.2584625780582428,25.892927169799805,25.0,-0.5704573392868042,-5978.4443359375,68.41191864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806701660156,305.4490661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.416015625,18000.0,0.0,0.0,0.1329837143421173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824630945920944,0.182467445731163,-4.358560545369983e-06,0.0,0.0001349615631625,0.0,0.0,7.429429531097412,0.0,0.0,0.0,0.2835709452629089,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.0422238819301128,-1264.4173583984375,304.1522827148437,0.6773583292961121,0.0882758274674415,0.0802996829152107,293.212890625,297.1499938964844,293.1499938964844,0.0883741974830627,-2182.406005859375,304.1558837890625,0.7987372279167175,0.1451298743486404,0.1385600864887237,293.1781616210937,297.1499938964844,293.1499938964844,0.0784744769334793,-1469.737060546875,304.1526184082031,0.7739806771278381,0.1324346363544464,0.0933363661170005,293.1824951171875,297.1499938964844,293.1499938964844,0.0931473523378372,-2276.332763671875,304.15301513671875,0.8102980256080627,0.1516413241624832,0.1445552408695221,293.3365173339844,297.1499938964844,293.1499938964844,0.0023826863616704,-904.2162475585938,294.42755126953125,0.554031252861023,0.050000000745058,0.2286988198757171,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,284.97216796875,293.33660888671875,291.1534118652344,1.0,0.1853183209896087,0.9907061457633972,0.9907061457633972,1.0,1.0,-0.822590172290802,0.3519445657730102,0.4706456363201141,0.146160215139389,0.0,0.0,0.2580163478851318,25.87615394592285,25.0,-0.1551441997289657,-5963.43212890625,67.80371856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670593261719,305.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.1326247006654739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821512877941131,0.1821556389331817,-4.357906163932057e-06,0.0,0.000134597212309,0.0,0.0,7.414902687072754,0.0,0.0,0.0,0.283513069152832,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.0422238819301128,-1264.4173583984375,304.1522827148437,0.6773583292961121,0.0882758274674415,0.0802996829152107,293.212890625,297.1499938964844,293.1499938964844,0.0883741974830627,-2182.406005859375,304.1558837890625,0.7987372279167175,0.1451298743486404,0.1385600864887237,293.1781616210937,297.1499938964844,293.1499938964844,0.0784744769334793,-1469.737060546875,304.1526184082031,0.7739806771278381,0.1324346363544464,0.0933363661170005,293.1824951171875,297.1499938964844,293.1499938964844,0.0931473523378372,-2276.332763671875,304.15301513671875,0.8102980256080627,0.1516413241624832,0.1445552408695221,293.3365173339844,297.1499938964844,293.1499938964844,0.0023826863616704,-904.2162475585938,294.42755126953125,0.554031252861023,0.050000000745058,0.2286988198757171,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,284.97216796875,293.33660888671875,291.1534118652344,1.0,0.1853183209896087,0.9907061457633972,0.9907061457633972,1.0,1.0,-0.822590172290802,0.3519445657730102,0.4706456363201141,0.146160215139389,0.0,0.0,0.2580163478851318,25.87615394592285,25.0,-0.1551441997289657,-5963.43212890625,67.80371856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670593261719,305.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.1326247006654739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821512877941131,0.1821556389331817,-4.357906163932057e-06,0.0,0.000134597212309,0.0,0.0,7.414902687072754,0.0,0.0,0.0,0.283513069152832,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0420044139027595,-1260.84912109375,304.1522521972656,0.6765695214271545,0.0880241990089416,0.0800733864307403,293.2124938964844,297.1499938964844,293.1499938964844,0.0878242552280426,-2171.641845703125,304.15582275390625,0.7972577214241028,0.1444098651409149,0.137877807021141,293.1780700683594,297.1499938964844,293.1499938964844,0.0782144218683242,-1466.02734375,304.1526184082031,0.7731983065605164,0.1320975869894027,0.0931010767817497,293.18243408203125,297.1499938964844,293.1499938964844,0.0928476974368095,-2270.46142578125,304.15301513671875,0.8094850182533264,0.1512471139430999,0.1441828310489654,293.3360900878906,297.1499938964844,293.1499938964844,0.0023599585983902,-895.60595703125,294.3964233398437,0.5539271831512451,0.050000000745058,0.2287023663520813,291.1534729003906,291.1499938964844,271.4225158691406,270.7527770996094,284.9657592773437,293.3361511230469,291.1534729003906,1.0,0.1851075440645218,0.9907324314117432,0.9907324314117432,1.0,1.0,-0.8207746148109436,0.3513400852680206,0.4694344997406006,0.1453029513359069,0.0,0.0,0.2577836215496063,25.868309020996094,25.0,0.024362489581108,-5955.826171875,67.50425720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601623535156,305.4379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.416015625,18000.0,0.0,0.0,0.132466658949852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819910109043121,0.1819953620433807,-4.357578745839419e-06,0.0,0.0001344368210993,0.0,0.0,7.407452583312988,0.0,0.0,0.0,0.2834835052490234,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0417863838374614,-1257.3040771484375,304.1522521972656,0.6757867932319641,0.0877745971083641,0.0798488929867744,293.21209716796875,297.1499938964844,293.1499938964844,0.087277628481388,-2160.944580078125,304.15576171875,0.7957842946052551,0.1436949372291565,0.137200266122818,293.177978515625,297.1499938964844,293.1499938964844,0.0779547914862632,-1462.3253173828125,304.1526184082031,0.7724195122718811,0.1317617744207382,0.0928666740655899,293.1823425292969,297.1499938964844,293.1499938964844,0.09254851937294,-2264.59765625,304.15301513671875,0.8086691498756409,0.150854080915451,0.1438115388154983,293.3356628417969,297.1499938964844,293.1499938964844,0.002337283687666,-887.012451171875,294.3653869628906,0.5538240075111389,0.050000000745058,0.228705883026123,291.1535339355469,291.1499938964844,271.41912841796875,270.75506591796875,284.9595642089844,293.3357238769531,291.153564453125,1.0,0.1848985850811004,0.990763247013092,0.990763247013092,1.0,1.0,-0.818969190120697,0.3507340848445892,0.4682351350784302,0.1444640010595321,0.0,0.0,0.2575397193431854,25.860769271850582,25.0,0.1883240640163421,-5948.13232421875,67.20780181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25341796875,305.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.462890625,18000.0,0.0,0.0,0.1323209851980209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818243414163589,0.1818286925554275,-4.357243142294465e-06,0.0,0.0001342889736406,0.0,0.0,7.399716377258301,0.0,0.0,0.0,0.2834528684616089,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0413548685610294,-1250.2869873046875,304.1522216796875,0.674241304397583,0.0872816741466522,0.0794054642319679,293.2113342285156,297.1499938964844,293.1499938964844,0.0861945897340774,-2139.75830078125,304.1556396484375,0.7928588390350342,0.142280712723732,0.1358597874641418,293.1777648925781,297.1499938964844,293.1499938964844,0.0774368941783905,-1454.946044921875,304.1526184082031,0.7708739638328552,0.1310939788818359,0.0924004912376403,293.1821594238281,297.1499938964844,293.1499938964844,0.091951735317707,-2252.896728515625,304.15301513671875,0.8070289492607117,0.1500716209411621,0.1430722624063491,293.33477783203125,297.1499938964844,293.1499938964844,0.0022921024356037,-869.880859375,294.3037109375,0.5536214709281921,0.050000000745058,0.2287127822637558,291.1538391113281,291.1499938964844,271.4129638671875,270.76007080078125,284.9478454589844,293.3348693847656,291.1539001464844,1.0,0.1844858974218368,0.9908248782157898,0.9908248782157898,1.0,1.0,-0.8153896331787109,0.3495163917541504,0.4658732116222381,0.1428432762622833,0.0,0.0,0.2570059299468994,25.8464412689209,25.0,0.4787122905254364,-5932.42041015625,66.62368774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2408752441406,305.4268493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.615234375,18000.0,0.0,0.0,0.1320593357086181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181462749838829,0.1814671158790588,-4.3565269152168185e-06,0.0,0.0001340234302915,0.0,0.0,7.382959365844727,0.0,0.0,0.0,0.2833866775035858,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0413548685610294,-1250.2869873046875,304.1522216796875,0.674241304397583,0.0872816741466522,0.0794054642319679,293.2113342285156,297.1499938964844,293.1499938964844,0.0861945897340774,-2139.75830078125,304.1556396484375,0.7928588390350342,0.142280712723732,0.1358597874641418,293.1777648925781,297.1499938964844,293.1499938964844,0.0774368941783905,-1454.946044921875,304.1526184082031,0.7708739638328552,0.1310939788818359,0.0924004912376403,293.1821594238281,297.1499938964844,293.1499938964844,0.091951735317707,-2252.896728515625,304.15301513671875,0.8070289492607117,0.1500716209411621,0.1430722624063491,293.33477783203125,297.1499938964844,293.1499938964844,0.0022921024356037,-869.880859375,294.3037109375,0.5536214709281921,0.050000000745058,0.2287127822637558,291.1538391113281,291.1499938964844,271.4129638671875,270.76007080078125,284.9478454589844,293.3348693847656,291.1539001464844,1.0,0.1844858974218368,0.9908248782157898,0.9908248782157898,1.0,1.0,-0.8153896331787109,0.3495163917541504,0.4658732116222381,0.1428432762622833,0.0,0.0,0.2570059299468994,25.8464412689209,25.0,0.4787122905254364,-5932.42041015625,66.62368774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2408752441406,305.4268493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.615234375,18000.0,0.0,0.0,0.1320593357086181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181462749838829,0.1814671158790588,-4.3565269152168185e-06,0.0,0.0001340234302915,0.0,0.0,7.382959365844727,0.0,0.0,0.0,0.2833866775035858,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0409296415746212,-1243.3704833984375,304.1521911621094,0.6727244853973389,0.086797185242176,0.0789695084095001,293.2105407714844,297.1499938964844,293.1499938964844,0.0851252079010009,-2118.85498046875,304.1555480957031,0.7899659276008606,0.1408874988555908,0.1345389038324356,293.1775817871094,297.1499938964844,293.1499938964844,0.0769209191203117,-1447.6015625,304.152587890625,0.769346296787262,0.1304312199354171,0.0919377729296684,293.1819763183594,297.1499938964844,293.1499938964844,0.0913572534918785,-2241.236083984375,304.1529846191406,0.8053776025772095,0.1492940187454223,0.1423375010490417,293.3338928222656,297.1499938964844,293.1499938964844,0.0022471360862255,-852.8208618164062,294.24249267578125,0.5534254312515259,0.050000000745058,0.2287194728851318,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,284.9371643066406,293.333984375,291.1544189453125,1.0,0.1840797215700149,0.9908864498138428,0.9908864498138428,1.0,1.0,-0.8118518590927124,0.3482900559902191,0.4635617733001709,0.1413015574216842,0.0,0.0,0.2563935220241546,25.8328800201416,25.0,0.7341380715370178,-5916.1845703125,66.0508804321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2302551269531,305.4200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.1318245083093643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810513585805893,0.1810557097196579,-4.355724740889855e-06,0.0,0.0001337851135758,0.0,0.0,7.363926887512207,0.0,0.0,0.0,0.2833116352558136,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409296415746212,-1243.3704833984375,304.1521911621094,0.6727244853973389,0.086797185242176,0.0789695084095001,293.2105407714844,297.1499938964844,293.1499938964844,0.0851252079010009,-2118.85498046875,304.1555480957031,0.7899659276008606,0.1408874988555908,0.1345389038324356,293.1775817871094,297.1499938964844,293.1499938964844,0.0769209191203117,-1447.6015625,304.152587890625,0.769346296787262,0.1304312199354171,0.0919377729296684,293.1819763183594,297.1499938964844,293.1499938964844,0.0913572534918785,-2241.236083984375,304.1529846191406,0.8053776025772095,0.1492940187454223,0.1423375010490417,293.3338928222656,297.1499938964844,293.1499938964844,0.0022471360862255,-852.8208618164062,294.24249267578125,0.5534254312515259,0.050000000745058,0.2287194728851318,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,284.9371643066406,293.333984375,291.1544189453125,1.0,0.1840797215700149,0.9908864498138428,0.9908864498138428,1.0,1.0,-0.8118518590927124,0.3482900559902191,0.4635617733001709,0.1413015574216842,0.0,0.0,0.2563935220241546,25.8328800201416,25.0,0.7341380715370178,-5916.1845703125,66.0508804321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2302551269531,305.4200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.1318245083093643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810513585805893,0.1810557097196579,-4.355724740889855e-06,0.0,0.0001337851135758,0.0,0.0,7.363926887512207,0.0,0.0,0.0,0.2833116352558136,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0405111648142337,-1236.5618896484375,304.15216064453125,0.671238899230957,0.0863214507699012,0.0785412862896919,293.2097473144531,297.1499938964844,293.1499938964844,0.0840700268745422,-2098.25048828125,304.15545654296875,0.7871105074882507,0.1395160406827926,0.1332383602857589,293.1773681640625,297.1499938964844,293.1499938964844,0.076407141983509,-1440.29638671875,304.152587890625,0.7678382396697998,0.1297736167907714,0.0914785787463188,293.1817932128906,297.1499938964844,293.1499938964844,0.0907654091715812,-2229.623779296875,304.1529846191406,0.8037296533584595,0.1485215276479721,0.1416074186563491,293.3330383300781,297.1499938964844,293.1499938964844,0.0022023927886039,-835.8373413085938,294.18170166015625,0.5532371997833252,0.050000000745058,0.2287259101867675,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,284.9275817871094,293.3330993652344,291.15509033203125,1.0,0.1836798638105392,0.9909561276435852,0.9909561276435852,1.0,1.0,-0.8083573579788208,0.3470549881458282,0.4613023400306701,0.1398409307003021,0.0,0.0,0.2556831836700439,25.819873809814453,25.0,0.9455476999282836,-5899.30322265625,65.48916625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22216796875,305.4139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.123046875,18000.0,0.0,0.0,0.1316014379262924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805761456489563,0.1805804967880249,-4.354805696493713e-06,0.0,0.0001335587294306,0.0,0.0,7.341969966888428,0.0,0.0,0.0,0.2832251787185669,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0405111648142337,-1236.5618896484375,304.15216064453125,0.671238899230957,0.0863214507699012,0.0785412862896919,293.2097473144531,297.1499938964844,293.1499938964844,0.0840700268745422,-2098.25048828125,304.15545654296875,0.7871105074882507,0.1395160406827926,0.1332383602857589,293.1773681640625,297.1499938964844,293.1499938964844,0.076407141983509,-1440.29638671875,304.152587890625,0.7678382396697998,0.1297736167907714,0.0914785787463188,293.1817932128906,297.1499938964844,293.1499938964844,0.0907654091715812,-2229.623779296875,304.1529846191406,0.8037296533584595,0.1485215276479721,0.1416074186563491,293.3330383300781,297.1499938964844,293.1499938964844,0.0022023927886039,-835.8373413085938,294.18170166015625,0.5532371997833252,0.050000000745058,0.2287259101867675,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,284.9275817871094,293.3330993652344,291.15509033203125,1.0,0.1836798638105392,0.9909561276435852,0.9909561276435852,1.0,1.0,-0.8083573579788208,0.3470549881458282,0.4613023400306701,0.1398409307003021,0.0,0.0,0.2556831836700439,25.819873809814453,25.0,0.9455476999282836,-5899.30322265625,65.48916625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22216796875,305.4139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.123046875,18000.0,0.0,0.0,0.1316014379262924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805761456489563,0.1805804967880249,-4.354805696493713e-06,0.0,0.0001335587294306,0.0,0.0,7.341969966888428,0.0,0.0,0.0,0.2832251787185669,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0400999709963798,-1229.869140625,304.1521301269531,0.6697863936424255,0.0858547836542129,0.0781210884451866,293.2089233398437,297.1499938964844,293.1499938964844,0.0830296799540519,-2077.961181640625,304.1553649902344,0.7842968106269836,0.1381670236587524,0.1319587677717209,293.1771545410156,297.1499938964844,293.1499938964844,0.0758959576487541,-1433.03662109375,304.152587890625,0.7663511633872986,0.129121333360672,0.0910230353474617,293.1816101074219,297.1499938964844,293.1499938964844,0.0901766717433929,-2218.07080078125,304.1529846191406,0.8020962476730347,0.1477543860673904,0.1408822834491729,293.3321533203125,297.1499938964844,293.1499938964844,0.0021578709129244,-818.9317626953125,294.121337890625,0.5530576109886169,0.050000000745058,0.2287320792675018,291.15576171875,291.1499938964844,271.400634765625,270.7795104980469,284.91925048828125,293.33221435546875,291.1558837890625,1.0,0.183286115527153,0.9910258054733276,0.9910258054733276,1.0,1.0,-0.8049075603485107,0.3458116054534912,0.4590959846973419,0.1384615004062652,0.0,0.0,0.2548617422580719,25.807260513305664,25.0,1.1048840284347534,-5881.67626953125,64.93839263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.217041015625,305.4085998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.447265625,18000.0,0.0,0.0,0.1313752681016922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800272315740585,0.1800315976142883,-4.353745680418797e-06,0.0,0.0001333292020717,0.0,0.0,7.31663179397583,0.0,0.0,0.0,0.28312548995018,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0400999709963798,-1229.869140625,304.1521301269531,0.6697863936424255,0.0858547836542129,0.0781210884451866,293.2089233398437,297.1499938964844,293.1499938964844,0.0830296799540519,-2077.961181640625,304.1553649902344,0.7842968106269836,0.1381670236587524,0.1319587677717209,293.1771545410156,297.1499938964844,293.1499938964844,0.0758959576487541,-1433.03662109375,304.152587890625,0.7663511633872986,0.129121333360672,0.0910230353474617,293.1816101074219,297.1499938964844,293.1499938964844,0.0901766717433929,-2218.07080078125,304.1529846191406,0.8020962476730347,0.1477543860673904,0.1408822834491729,293.3321533203125,297.1499938964844,293.1499938964844,0.0021578709129244,-818.9317626953125,294.121337890625,0.5530576109886169,0.050000000745058,0.2287320792675018,291.15576171875,291.1499938964844,271.400634765625,270.7795104980469,284.91925048828125,293.33221435546875,291.1558837890625,1.0,0.183286115527153,0.9910258054733276,0.9910258054733276,1.0,1.0,-0.8049075603485107,0.3458116054534912,0.4590959846973419,0.1384615004062652,0.0,0.0,0.2548617422580719,25.807260513305664,25.0,1.1048840284347534,-5881.67626953125,64.93839263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.217041015625,305.4085998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.447265625,18000.0,0.0,0.0,0.1313752681016922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800272315740585,0.1800315976142883,-4.353745680418797e-06,0.0,0.0001333292020717,0.0,0.0,7.31663179397583,0.0,0.0,0.0,0.28312548995018,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0398972779512405,-1226.569091796875,304.152099609375,0.6690731048583984,0.0856249630451202,0.0779141038656234,293.2085266113281,297.1499938964844,293.1499938964844,0.0825152993202209,-2067.940185546875,304.15533447265625,0.7829069495201111,0.1375011801719665,0.1313270926475525,293.17706298828125,297.1499938964844,293.1499938964844,0.0756414756178855,-1429.4259033203125,304.1525573730469,0.7656158804893494,0.1287972927093505,0.0907966867089271,293.1814880371094,297.1499938964844,293.1499938964844,0.0898836180567741,-2212.320068359375,304.1529541015625,0.801285445690155,0.1473729312419891,0.1405216604471206,293.3316955566406,297.1499938964844,293.1499938964844,0.0021357012446969,-810.5118408203125,294.0912780761719,0.5529712438583374,0.050000000745058,0.2287350445985794,291.1561889648437,291.1499938964844,271.3997802734375,270.78350830078125,284.91558837890625,293.331787109375,291.15631103515625,1.0,0.1830915212631225,0.9910606741905212,0.9910606741905212,1.0,1.0,-0.8032001256942749,0.3451871573925018,0.458012968301773,0.1378020048141479,0.0,0.0,0.2544061541557312,25.80105972290039,25.0,1.163677453994751,-5872.55712890625,64.66709899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21563720703125,305.4062194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.619140625,18000.0,0.0,0.0,0.1312566995620727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797228753566742,0.1797272264957428,-4.35315723734675e-06,0.0,0.0001332088577328,0.0,0.0,7.302590847015381,0.0,0.0,0.0,0.2830702364444732,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0396966226398944,-1223.3013916015625,304.152099609375,0.6683687567710876,0.0853975489735603,0.077709250152111,293.2080993652344,297.1499938964844,293.1499938964844,0.0820048972964286,-2058.0048828125,304.1553039550781,0.7815289497375488,0.1368412226438522,0.1307009160518646,293.1769714355469,297.1499938964844,293.1499938964844,0.0753878131508827,-1425.8292236328125,304.1525573730469,0.7648862600326538,0.1284746527671814,0.0905713066458702,293.181396484375,297.1499938964844,293.1499938964844,0.0895915403962135,-2206.58837890625,304.1529541015625,0.8004788756370544,0.1469929367303848,0.1401623785495758,293.3312683105469,297.1499938964844,293.1499938964844,0.0021135848946869,-802.111328125,294.06134033203125,0.5528872013092041,0.050000000745058,0.228737935423851,291.1566162109375,291.1499938964844,271.3993225097656,270.78778076171875,284.9122619628906,293.3313293457031,291.15673828125,1.0,0.1828984469175338,0.9911004304885864,0.9911004304885864,1.0,1.0,-0.8015044927597046,0.3445611894130707,0.4569433033466339,0.1371624022722244,0.0,0.0,0.2539197504520416,25.79491233825684,25.0,1.2070797681808472,-5863.2216796875,64.39852142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2150573730469,305.4040222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.794921875,18000.0,0.0,0.0,0.1311321258544922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793978214263916,0.1794021725654602,-4.352527867013123e-06,0.0,0.0001330824452452,0.0,0.0,7.287601470947266,0.0,0.0,0.0,0.283011257648468,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0393017269670963,-1216.8685302734375,304.15203857421875,0.6669875979423523,0.0849501490592956,0.0773061066865921,293.207275390625,297.1499938964844,293.1499938964844,0.0809964314103126,-2038.3995361328125,304.1552124023437,0.7788103818893433,0.1355393528938293,0.1294654756784439,293.1767578125,297.1499938964844,293.1499938964844,0.0748832374811172,-1418.6822509765625,304.1525573730469,0.7634443044662476,0.1278338432312011,0.0901235789060592,293.18121337890625,297.1499938964844,293.1499938964844,0.0890106186270713,-2195.189697265625,304.1529235839844,0.7988789081573486,0.1462375521659851,0.1394480466842651,293.3303527832031,297.1499938964844,293.1499938964844,0.0020695296116173,-785.3760986328125,294.001708984375,0.552726149559021,0.050000000745058,0.2287434786558151,291.15753173828125,291.1499938964844,271.39971923828125,270.7970886230469,284.9066772460937,293.3304443359375,291.1576538085937,1.0,0.1825168281793594,0.991179883480072,0.991179883480072,1.0,1.0,-0.798149824142456,0.3433054387569427,0.4548443853855133,0.1359415352344513,0.0,0.0,0.2528541088104248,25.78272247314453,25.0,1.2513949871063232,-5843.87841796875,63.86954498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2161865234375,305.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1484375,18000.0,0.0,0.0,0.1308588683605194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786853373050689,0.1786896884441375,-4.3511436160770245e-06,0.0,0.0001328051148448,0.0,0.0,7.254766941070557,0.0,0.0,0.0,0.2828820049762726,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0393017269670963,-1216.8685302734375,304.15203857421875,0.6669875979423523,0.0849501490592956,0.0773061066865921,293.207275390625,297.1499938964844,293.1499938964844,0.0809964314103126,-2038.3995361328125,304.1552124023437,0.7788103818893433,0.1355393528938293,0.1294654756784439,293.1767578125,297.1499938964844,293.1499938964844,0.0748832374811172,-1418.6822509765625,304.1525573730469,0.7634443044662476,0.1278338432312011,0.0901235789060592,293.18121337890625,297.1499938964844,293.1499938964844,0.0890106186270713,-2195.189697265625,304.1529235839844,0.7988789081573486,0.1462375521659851,0.1394480466842651,293.3303527832031,297.1499938964844,293.1499938964844,0.0020695296116173,-785.3760986328125,294.001708984375,0.552726149559021,0.050000000745058,0.2287434786558151,291.15753173828125,291.1499938964844,271.39971923828125,270.7970886230469,284.9066772460937,293.3304443359375,291.1576538085937,1.0,0.1825168281793594,0.991179883480072,0.991179883480072,1.0,1.0,-0.798149824142456,0.3433054387569427,0.4548443853855133,0.1359415352344513,0.0,0.0,0.2528541088104248,25.78272247314453,25.0,1.2513949871063232,-5843.87841796875,63.86954498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2161865234375,305.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1484375,18000.0,0.0,0.0,0.1308588683605194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786853373050689,0.1786896884441375,-4.3511436160770245e-06,0.0,0.0001328051148448,0.0,0.0,7.254766941070557,0.0,0.0,0.0,0.2828820049762726,4.0,0.0,1.0
298140,293.1695556640625,297.1499938964844,293.1499938964844,0.0389153622090816,-1210.5712890625,304.1520080566406,0.6656427383422852,0.0845124870538711,0.0769115909934043,293.2064208984375,297.1499938964844,293.1499938964844,0.0800040587782859,-2019.14306640625,304.1551208496094,0.7761419415473938,0.1342610120773315,0.1282520890235901,293.1765441894531,297.1499938964844,293.1499938964844,0.0743824169039726,-1411.5986328125,304.15252685546875,0.7620255947113037,0.1271989345550537,0.0896798819303512,293.1809997558594,297.1499938964844,293.1499938964844,0.0884341225028038,-2183.880126953125,304.1529235839844,0.7972970008850098,0.1454883217811584,0.1387393921613693,293.3294677734375,297.1499938964844,293.1499938964844,0.00202570669353,-768.727783203125,293.9424133300781,0.552574634552002,0.050000000745058,0.2287487089633941,291.1584167480469,291.1499938964844,271.40203857421875,270.8075256347656,284.9025573730469,293.3295593261719,291.1585388183594,1.0,0.1821410208940506,0.9912593960762024,0.9912593960762024,1.0,1.0,-0.7948432564735413,0.3420452773571014,0.4527979791164398,0.1347956210374832,0.0,0.0,0.2516694664955139,25.77059936523437,25.0,1.2653995752334597,-5823.62646484375,63.35112762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2201232910156,305.39666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.494140625,18000.0,0.0,0.0,0.130547285079956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778938621282577,0.1778982132673263,-4.349600203568116e-06,0.0,0.0001324888871749,0.0,0.0,7.218327045440674,0.0,0.0,0.0,0.2827385365962982,4.0,0.0,1.0
298200,293.1695556640625,297.1499938964844,293.1499938964844,0.0389153622090816,-1210.5712890625,304.1520080566406,0.6656427383422852,0.0845124870538711,0.0769115909934043,293.2064208984375,297.1499938964844,293.1499938964844,0.0800040587782859,-2019.14306640625,304.1551208496094,0.7761419415473938,0.1342610120773315,0.1282520890235901,293.1765441894531,297.1499938964844,293.1499938964844,0.0743824169039726,-1411.5986328125,304.15252685546875,0.7620255947113037,0.1271989345550537,0.0896798819303512,293.1809997558594,297.1499938964844,293.1499938964844,0.0884341225028038,-2183.880126953125,304.1529235839844,0.7972970008850098,0.1454883217811584,0.1387393921613693,293.3294677734375,297.1499938964844,293.1499938964844,0.00202570669353,-768.727783203125,293.9424133300781,0.552574634552002,0.050000000745058,0.2287487089633941,291.1584167480469,291.1499938964844,271.40203857421875,270.8075256347656,284.9025573730469,293.3295593261719,291.1585388183594,1.0,0.1821410208940506,0.9912593960762024,0.9912593960762024,1.0,1.0,-0.7948432564735413,0.3420452773571014,0.4527979791164398,0.1347956210374832,0.0,0.0,0.2516694664955139,25.77059936523437,25.0,1.2653995752334597,-5823.62646484375,63.35112762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2201232910156,305.39666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.494140625,18000.0,0.0,0.0,0.130547285079956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778938621282577,0.1778982132673263,-4.349600203568116e-06,0.0,0.0001324888871749,0.0,0.0,7.218327045440674,0.0,0.0,0.0,0.2827385365962982,4.0,0.0,1.0
298260,293.1692199707031,297.1499938964844,293.1499938964844,0.0385379530489444,-1204.4163818359375,304.1519775390625,0.6643351912498474,0.0840848907828331,0.0765260085463523,293.20556640625,297.1499938964844,293.1499938964844,0.0790283009409904,-2000.2471923828125,304.155029296875,0.773526132106781,0.1330067813396453,0.1270613223314285,293.17633056640625,297.1499938964844,293.1499938964844,0.0738857239484787,-1404.5838623046875,304.15252685546875,0.7606304883956909,0.1265702694654464,0.0892404243350029,293.1807861328125,297.1499938964844,293.1499938964844,0.0878624618053436,-2172.668701171875,304.15289306640625,0.7957339286804199,0.1447456628084182,0.1380367577075958,293.3285827636719,297.1499938964844,293.1499938964844,0.0019821203313767,-752.1688232421875,293.8834228515625,0.5524324774742126,0.050000000745058,0.2287536114454269,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,284.89996337890625,293.3286437988281,291.159423828125,1.0,0.1817710846662521,0.9913482666015624,0.9913482666015624,1.0,1.0,-0.7915865182876587,0.3407829701900482,0.4508035778999328,0.1337215453386306,0.0,0.0,0.2503671944141388,25.75848197937012,25.0,1.2437511682510376,-5802.40869140625,62.84329605102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265319824219,305.3935241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.830078125,18000.0,0.0,0.0,0.1301901638507843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177024707198143,0.1770290583372116,-4.347900812717853e-06,0.0,0.0001321264571743,0.0,0.0,7.178358554840088,0.0,0.0,0.0,0.2825811505317688,4.0,0.0,1.0
298320,293.1692199707031,297.1499938964844,293.1499938964844,0.0385379530489444,-1204.4163818359375,304.1519775390625,0.6643351912498474,0.0840848907828331,0.0765260085463523,293.20556640625,297.1499938964844,293.1499938964844,0.0790283009409904,-2000.2471923828125,304.155029296875,0.773526132106781,0.1330067813396453,0.1270613223314285,293.17633056640625,297.1499938964844,293.1499938964844,0.0738857239484787,-1404.5838623046875,304.15252685546875,0.7606304883956909,0.1265702694654464,0.0892404243350029,293.1807861328125,297.1499938964844,293.1499938964844,0.0878624618053436,-2172.668701171875,304.15289306640625,0.7957339286804199,0.1447456628084182,0.1380367577075958,293.3285827636719,297.1499938964844,293.1499938964844,0.0019821203313767,-752.1688232421875,293.8834228515625,0.5524324774742126,0.050000000745058,0.2287536114454269,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,284.89996337890625,293.3286437988281,291.159423828125,1.0,0.1817710846662521,0.9913482666015624,0.9913482666015624,1.0,1.0,-0.7915865182876587,0.3407829701900482,0.4508035778999328,0.1337215453386306,0.0,0.0,0.2503671944141388,25.75848197937012,25.0,1.2437511682510376,-5802.40869140625,62.84329605102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265319824219,305.3935241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.830078125,18000.0,0.0,0.0,0.1301901638507843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177024707198143,0.1770290583372116,-4.347900812717853e-06,0.0,0.0001321264571743,0.0,0.0,7.178358554840088,0.0,0.0,0.0,0.2825811505317688,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.038170114159584,-1198.413818359375,304.15191650390625,0.6630661487579346,0.0836678594350814,0.0761497840285301,293.2046813964844,297.1499938964844,293.1499938964844,0.078070044517517,-1981.73046875,304.15496826171875,0.7709658741950989,0.1317775547504425,0.125894010066986,293.1761169433594,297.1499938964844,293.1499938964844,0.073393739759922,-1397.646484375,304.1524963378906,0.7592597603797913,0.1259482502937317,0.0888055190443992,293.1805725097656,297.1499938964844,293.1499938964844,0.0872962549328804,-2161.568603515625,304.1528625488281,0.7941909432411194,0.1440100520849228,0.137340635061264,293.3276672363281,297.1499938964844,293.1499938964844,0.0019387805368751,-735.7044067382812,293.8247375488281,0.5522996783256531,0.050000000745058,0.2287582159042358,291.16015625,291.1499938964844,271.4133605957031,270.832275390625,284.89898681640625,293.3277587890625,291.1602783203125,1.0,0.181407168507576,0.9914371371269226,0.9914371371269226,1.0,1.0,-0.7883821129798889,0.3395207822322845,0.4488613307476043,0.1327161192893982,0.0,0.0,0.2489523291587829,25.74632835388184,25.0,1.180643081665039,-5780.19189453125,62.34623336791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2350158691406,305.3903503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.13671875,18000.0,0.0,0.0,0.1297820061445236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760814189910888,0.1760857701301574,-4.346050900494447e-06,0.0,0.0001317122514592,0.0,0.0,7.135035037994385,0.0,0.0,0.0,0.2824105024337768,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.038170114159584,-1198.413818359375,304.15191650390625,0.6630661487579346,0.0836678594350814,0.0761497840285301,293.2046813964844,297.1499938964844,293.1499938964844,0.078070044517517,-1981.73046875,304.15496826171875,0.7709658741950989,0.1317775547504425,0.125894010066986,293.1761169433594,297.1499938964844,293.1499938964844,0.073393739759922,-1397.646484375,304.1524963378906,0.7592597603797913,0.1259482502937317,0.0888055190443992,293.1805725097656,297.1499938964844,293.1499938964844,0.0872962549328804,-2161.568603515625,304.1528625488281,0.7941909432411194,0.1440100520849228,0.137340635061264,293.3276672363281,297.1499938964844,293.1499938964844,0.0019387805368751,-735.7044067382812,293.8247375488281,0.5522996783256531,0.050000000745058,0.2287582159042358,291.16015625,291.1499938964844,271.4133605957031,270.832275390625,284.89898681640625,293.3277587890625,291.1602783203125,1.0,0.181407168507576,0.9914371371269226,0.9914371371269226,1.0,1.0,-0.7883821129798889,0.3395207822322845,0.4488613307476043,0.1327161192893982,0.0,0.0,0.2489523291587829,25.74632835388184,25.0,1.180643081665039,-5780.19189453125,62.34623336791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2350158691406,305.3903503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.13671875,18000.0,0.0,0.0,0.1297820061445236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760814189910888,0.1760857701301574,-4.346050900494447e-06,0.0,0.0001317122514592,0.0,0.0,7.135035037994385,0.0,0.0,0.0,0.2824105024337768,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.0379898473620414,-1195.4705810546875,304.15191650390625,0.6624462008476257,0.0834633484482765,0.0759652331471443,293.2042236328125,297.1499938964844,293.1499938964844,0.0775975137948989,-1972.614990234375,304.1549072265625,0.7697069644927979,0.1311723440885543,0.1253191977739334,293.1759948730469,297.1499938964844,293.1499938964844,0.0731495916843414,-1394.2078857421875,304.1524963378906,0.758583664894104,0.1256398260593414,0.0885898247361183,293.1804504394531,297.1499938964844,293.1499938964844,0.0870152786374092,-2156.062255859375,304.1528625488281,0.7934272289276123,0.1436450034379959,0.1369951069355011,293.32720947265625,297.1499938964844,293.1499938964844,0.0019172002794221,-727.5066528320312,293.7955322265625,0.5522367358207703,0.050000000745058,0.2287603914737701,291.1605529785156,291.1499938964844,271.417724609375,270.83935546875,284.89910888671875,293.3273010253906,291.1606750488281,1.0,0.1812274605035781,0.9914815425872804,0.9914815425872804,1.0,1.0,-0.7867997884750366,0.3388902842998504,0.4479095339775085,0.1322381198406219,0.0,0.0,0.24820576608181,25.74022483825684,25.0,1.14438796043396,-5768.71240234375,62.10171127319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398376464844,305.3887023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.27734375,18000.0,0.0,0.0,0.129558265209198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755845546722412,0.1755889058113098,-4.345074557932094e-06,0.0,0.0001314851688221,0.0,0.0,7.112238883972168,0.0,0.0,0.0,0.2823207080364227,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0378119684755802,-1192.5653076171875,304.1518859863281,0.661835789680481,0.0832614600658416,0.0757829993963241,293.20379638671875,297.1499938964844,293.1499938964844,0.0771292299032211,-1963.59228515625,304.1548767089844,0.7684618830680847,0.1305732131004333,0.1247500926256179,293.1758728027344,297.1499938964844,293.1499938964844,0.0729066729545593,-1390.789306640625,304.1524658203125,0.7579135894775391,0.1253331005573272,0.088375300168991,293.18035888671875,297.1499938964844,293.1499938964844,0.086735725402832,-2150.585205078125,304.1528625488281,0.7926685810089111,0.1432817727327346,0.1366512775421142,293.3267517089844,297.1499938964844,293.1499938964844,0.0018956857966259,-719.3341674804688,293.766357421875,0.5521759986877441,0.050000000745058,0.2287625074386596,291.16094970703125,291.1499938964844,271.4227294921875,270.8467712402344,284.899658203125,293.32684326171875,291.1610717773437,1.0,0.1810492128133773,0.991529941558838,0.991529941558838,1.0,1.0,-0.7852304577827454,0.3382603228092193,0.446970134973526,0.1317759901285171,0.0,0.0,0.2474351376295089,25.73409652709961,25.0,1.1067973375320437,-5756.98779296875,61.85978698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449645996094,305.3869323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.412109375,18000.0,0.0,0.0,0.129321813583374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750724464654922,0.1750767976045608,-4.344067747297231e-06,0.0,0.0001312452077399,0.0,0.0,7.088761806488037,0.0,0.0,0.0,0.2822282314300537,4.0,0.0,1.0
