time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0374638736248016,-1186.8765869140625,304.1518249511719,0.6606448888778687,0.0828660726547241,0.0754259824752807,293.202880859375,297.1499938964844,293.1499938964844,0.076206274330616,-1945.8411865234373,304.15478515625,0.7660160660743713,0.1293943077325821,0.123630054295063,293.1756591796875,297.1499938964844,293.1499938964844,0.0724248737096786,-1384.0172119140625,304.1524658203125,0.7565924525260925,0.1247252374887466,0.087950050830841,293.1801147460937,297.1499938964844,293.1499938964844,0.0861812308430671,-2139.725830078125,304.15283203125,0.7911678552627563,0.1425613015890121,0.1359691321849823,293.3258361816406,297.1499938964844,293.1499938964844,0.0018528426298871,-703.0609130859375,293.7082824707031,0.5520613193511963,0.050000000745058,0.2287664860486984,291.16168212890625,291.1499938964844,271.43487548828125,270.8628234863281,284.90203857421875,293.325927734375,291.16180419921875,1.0,0.1806973367929458,0.9916267395019532,0.9916267395019532,1.0,1.0,-0.7821334600448608,0.3370034992694855,0.4451299607753753,0.1308986842632293,0.0,0.0,0.24582239985466,25.72175407409668,25.0,1.0257556438446045,-5732.7705078125,61.38405990600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558898925781,305.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.658203125,18000.0,0.0,0.0,0.1288096159696579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740033775568008,0.1740077286958694,-4.341964540799381e-06,0.0,0.0001307253987761,0.0,0.0,7.03981351852417,0.0,0.0,0.0,0.2820354402065277,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374638736248016,-1186.8765869140625,304.1518249511719,0.6606448888778687,0.0828660726547241,0.0754259824752807,293.202880859375,297.1499938964844,293.1499938964844,0.076206274330616,-1945.8411865234373,304.15478515625,0.7660160660743713,0.1293943077325821,0.123630054295063,293.1756591796875,297.1499938964844,293.1499938964844,0.0724248737096786,-1384.0172119140625,304.1524658203125,0.7565924525260925,0.1247252374887466,0.087950050830841,293.1801147460937,297.1499938964844,293.1499938964844,0.0861812308430671,-2139.725830078125,304.15283203125,0.7911678552627563,0.1425613015890121,0.1359691321849823,293.3258361816406,297.1499938964844,293.1499938964844,0.0018528426298871,-703.0609130859375,293.7082824707031,0.5520613193511963,0.050000000745058,0.2287664860486984,291.16168212890625,291.1499938964844,271.43487548828125,270.8628234863281,284.90203857421875,293.325927734375,291.16180419921875,1.0,0.1806973367929458,0.9916267395019532,0.9916267395019532,1.0,1.0,-0.7821334600448608,0.3370034992694855,0.4451299607753753,0.1308986842632293,0.0,0.0,0.24582239985466,25.72175407409668,25.0,1.0257556438446045,-5732.7705078125,61.38405990600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558898925781,305.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.658203125,18000.0,0.0,0.0,0.1288096159696579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740033775568008,0.1740077286958694,-4.341964540799381e-06,0.0,0.0001307253987761,0.0,0.0,7.03981351852417,0.0,0.0,0.0,0.2820354402065277,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.037125714123249,-1181.34521484375,304.1517944335937,0.6594929695129395,0.0824815854430198,0.0750786513090133,293.20196533203125,297.1499938964844,293.1499938964844,0.075300745666027,-1928.4681396484373,304.1546936035156,0.7636279463768005,0.1282403320074081,0.1225334480404853,293.1754150390625,297.1499938964844,293.1499938964844,0.0719483718276023,-1377.3304443359375,304.1524353027344,0.7552963495254517,0.1241247504949569,0.0875298455357551,293.17987060546875,297.1499938964844,293.1499938964844,0.0856328159570694,-2128.99169921875,304.1528015136719,0.7896890640258789,0.1418488323688507,0.1352943778038025,293.3249206542969,297.1499938964844,293.1499938964844,0.0018102412577718,-686.8806762695312,293.6504821777344,0.5519554615020752,0.050000000745058,0.2287701815366745,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,284.9061889648437,293.32501220703125,291.1624755859375,1.0,0.180351436138153,0.9917235374450684,0.9917235374450684,1.0,1.0,-0.7790907621383667,0.3357509076595306,0.4433398842811584,0.1300818026065826,0.0,0.0,0.2441230863332748,25.709278106689453,25.0,0.9594171047210692,-5707.54931640625,60.91881942749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,305.3782043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.876953125,18000.0,0.0,0.0,0.1282491683959961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728818267583847,0.1728861629962921,-4.339759016147582e-06,0.0,0.0001301566080655,0.0,0.0,6.988554954528809,0.0,0.0,0.0,0.2818335592746734,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.037125714123249,-1181.34521484375,304.1517944335937,0.6594929695129395,0.0824815854430198,0.0750786513090133,293.20196533203125,297.1499938964844,293.1499938964844,0.075300745666027,-1928.4681396484373,304.1546936035156,0.7636279463768005,0.1282403320074081,0.1225334480404853,293.1754150390625,297.1499938964844,293.1499938964844,0.0719483718276023,-1377.3304443359375,304.1524353027344,0.7552963495254517,0.1241247504949569,0.0875298455357551,293.17987060546875,297.1499938964844,293.1499938964844,0.0856328159570694,-2128.99169921875,304.1528015136719,0.7896890640258789,0.1418488323688507,0.1352943778038025,293.3249206542969,297.1499938964844,293.1499938964844,0.0018102412577718,-686.8806762695312,293.6504821777344,0.5519554615020752,0.050000000745058,0.2287701815366745,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,284.9061889648437,293.32501220703125,291.1624755859375,1.0,0.180351436138153,0.9917235374450684,0.9917235374450684,1.0,1.0,-0.7790907621383667,0.3357509076595306,0.4433398842811584,0.1300818026065826,0.0,0.0,0.2441230863332748,25.709278106689453,25.0,0.9594171047210692,-5707.54931640625,60.91881942749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,305.3782043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.876953125,18000.0,0.0,0.0,0.1282491683959961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728818267583847,0.1728861629962921,-4.339759016147582e-06,0.0,0.0001301566080655,0.0,0.0,6.988554954528809,0.0,0.0,0.0,0.2818335592746734,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.0367979742586612,-1175.9796142578125,304.1517333984375,0.6583803296089172,0.0821084082126617,0.0747413709759712,293.2010498046875,297.1499938964844,293.1499938964844,0.0744132921099662,-1911.4859619140625,304.15460205078125,0.761298418045044,0.1271118223667144,0.1214608252048492,293.1751403808594,297.1499938964844,293.1499938964844,0.0714777335524559,-1370.737060546875,304.15240478515625,0.7540251016616821,0.1235321462154388,0.0871150121092796,293.1795959472656,297.1499938964844,293.1499938964844,0.0850910767912864,-2118.3955078125,304.1527709960937,0.7882325649261475,0.1411448866128921,0.134627491235733,293.3240051269531,297.1499938964844,293.1499938964844,0.0017678609583526,-670.7864379882812,293.5929870605469,0.551857590675354,0.050000000745058,0.2287735939025879,291.1629943847656,291.1499938964844,271.4669494628906,270.89923095703125,284.9116516113281,293.3240966796875,291.1630859375,1.0,0.1800116747617721,0.991829514503479,0.991829514503479,1.0,1.0,-0.7761045098304749,0.3345076739788055,0.4415968358516693,0.1293159574270248,0.0,0.0,0.2423454225063324,25.696651458740234,25.0,0.7981993556022644,-5681.4384765625,60.46421051025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785949707031,305.372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.064453125,18000.0,0.0,0.0,0.1276434510946273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717125624418258,0.1717168986797332,-4.3374611777835526e-06,0.0,0.0001295418769586,0.0,0.0,6.935218334197998,0.0,0.0,0.0,0.2816236019134521,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0367979742586612,-1175.9796142578125,304.1517333984375,0.6583803296089172,0.0821084082126617,0.0747413709759712,293.2010498046875,297.1499938964844,293.1499938964844,0.0744132921099662,-1911.4859619140625,304.15460205078125,0.761298418045044,0.1271118223667144,0.1214608252048492,293.1751403808594,297.1499938964844,293.1499938964844,0.0714777335524559,-1370.737060546875,304.15240478515625,0.7540251016616821,0.1235321462154388,0.0871150121092796,293.1795959472656,297.1499938964844,293.1499938964844,0.0850910767912864,-2118.3955078125,304.1527709960937,0.7882325649261475,0.1411448866128921,0.134627491235733,293.3240051269531,297.1499938964844,293.1499938964844,0.0017678609583526,-670.7864379882812,293.5929870605469,0.551857590675354,0.050000000745058,0.2287735939025879,291.1629943847656,291.1499938964844,271.4669494628906,270.89923095703125,284.9116516113281,293.3240966796875,291.1630859375,1.0,0.1800116747617721,0.991829514503479,0.991829514503479,1.0,1.0,-0.7761045098304749,0.3345076739788055,0.4415968358516693,0.1293159574270248,0.0,0.0,0.2423454225063324,25.696651458740234,25.0,0.7981993556022644,-5681.4384765625,60.46421051025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785949707031,305.372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.064453125,18000.0,0.0,0.0,0.1276434510946273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717125624418258,0.1717168986797332,-4.3374611777835526e-06,0.0,0.0001295418769586,0.0,0.0,6.935218334197998,0.0,0.0,0.0,0.2816236019134521,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.0364819169044494,-1170.80322265625,304.15167236328125,0.6573066711425781,0.081746831536293,0.0744144022464752,293.2001037597656,297.1499938964844,293.1499938964844,0.0735455900430679,-1894.9287109375,304.1545104980469,0.7590271234512329,0.126009002327919,0.1204123869538307,293.1748962402344,297.1499938964844,293.1499938964844,0.071014866232872,-1364.2659912109375,304.1523742675781,0.7527787685394287,0.1229480430483818,0.0867059677839279,293.1793212890625,297.1499938964844,293.1499938964844,0.0845580399036407,-2107.980712890625,304.1527404785156,0.7867985963821411,0.1404501348733902,0.1339690834283828,293.32305908203125,297.1499938964844,293.1499938964844,0.0017258028965443,-654.8218994140625,293.5355834960937,0.5517667531967163,0.050000000745058,0.2287767678499221,291.1633605957031,291.1499938964844,271.4844055175781,270.9184265136719,284.9176330566406,293.3231506347656,291.1633605957031,1.0,0.1796781420707702,0.9919354915618896,0.9919354915618896,1.0,1.0,-0.7731764912605286,0.3332795798778534,0.4398969113826751,0.1285889148712158,0.0,0.0,0.2405391335487365,25.6838436126709,25.0,0.3967451751232147,-5654.89892578125,60.02031326293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894592285156,305.3651428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.12890625,18000.0,0.0,0.0,0.1269980520009994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705209016799926,0.1705252230167389,-4.335101039032452e-06,0.0,0.0001288868807023,0.0,0.0,6.880935192108154,0.0,0.0,0.0,0.2814098298549652,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.0364819169044494,-1170.80322265625,304.15167236328125,0.6573066711425781,0.081746831536293,0.0744144022464752,293.2001037597656,297.1499938964844,293.1499938964844,0.0735455900430679,-1894.9287109375,304.1545104980469,0.7590271234512329,0.126009002327919,0.1204123869538307,293.1748962402344,297.1499938964844,293.1499938964844,0.071014866232872,-1364.2659912109375,304.1523742675781,0.7527787685394287,0.1229480430483818,0.0867059677839279,293.1793212890625,297.1499938964844,293.1499938964844,0.0845580399036407,-2107.980712890625,304.1527404785156,0.7867985963821411,0.1404501348733902,0.1339690834283828,293.32305908203125,297.1499938964844,293.1499938964844,0.0017258028965443,-654.8218994140625,293.5355834960937,0.5517667531967163,0.050000000745058,0.2287767678499221,291.1633605957031,291.1499938964844,271.4844055175781,270.9184265136719,284.9176330566406,293.3231506347656,291.1633605957031,1.0,0.1796781420707702,0.9919354915618896,0.9919354915618896,1.0,1.0,-0.7731764912605286,0.3332795798778534,0.4398969113826751,0.1285889148712158,0.0,0.0,0.2405391335487365,25.6838436126709,25.0,0.3967451751232147,-5654.89892578125,60.02031326293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894592285156,305.3651428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.12890625,18000.0,0.0,0.0,0.1269980520009994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705209016799926,0.1705252230167389,-4.335101039032452e-06,0.0,0.0001288868807023,0.0,0.0,6.880935192108154,0.0,0.0,0.0,0.2814098298549652,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363285206258297,-1168.2904052734375,304.15167236328125,0.6567850708961487,0.0815706253051757,0.0742549896240234,293.1996459960937,297.1499938964844,293.1499938964844,0.0731194987893104,-1886.81591796875,304.15447998046875,0.757914125919342,0.1254675388336181,0.1198975294828414,293.1747436523437,297.1499938964844,293.1499938964844,0.0707866847515106,-1361.0809326171875,304.15234375,0.7521654367446899,0.1226594746112823,0.0865038260817527,293.17919921875,297.1499938964844,293.1499938964844,0.0842951238155365,-2102.84814453125,304.1527099609375,0.7860906720161438,0.1401065289974212,0.1336433440446853,293.3226013183594,297.1499938964844,293.1499938964844,0.0017048489535227,-646.87109375,293.5069274902344,0.5517239570617676,0.050000000745058,0.2287782728672027,291.16339111328125,291.1499938964844,271.49334716796875,270.9281616210937,284.9208068847656,293.3226928710937,291.16339111328125,1.0,0.1795138269662857,0.991988480091095,0.991988480091095,1.0,1.0,-0.7717355489730835,0.3326720595359802,0.4390634596347809,0.1282393187284469,0.0,0.0,0.2396417111158371,25.6773624420166,25.0,0.1948136389255523,-5641.640625,59.80249786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2945251464844,305.3612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1015625,18000.0,0.0,0.0,0.1266627609729766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699289977550506,0.169933333992958,-4.333919605414849e-06,0.0,0.0001285465987166,0.0,0.0,6.853998184204102,0.0,0.0,0.0,0.2813036143779754,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361781567335128,-1165.826416015625,304.1516418457031,0.6562737822532654,0.0813975483179092,0.0740983635187149,293.1991577148437,297.1499938964844,293.1499938964844,0.0726984515786171,-1878.810791015625,304.1544189453125,0.7568162679672241,0.1249327510595321,0.1193889826536178,293.17462158203125,297.1499938964844,293.1499938964844,0.0705605894327163,-1357.92822265625,304.15234375,0.7515589594841003,0.1223733499646186,0.0863033533096313,293.1790466308594,297.1499938964844,293.1499938964844,0.0840345248579979,-2097.763427734375,304.1527099609375,0.7853891253471375,0.1397655457258224,0.1333200633525848,293.3221130371094,297.1499938964844,293.1499938964844,0.001683983951807,-638.9553833007812,293.4783020019531,0.5516828298568726,0.050000000745058,0.2287797033786773,291.1633605957031,291.1499938964844,271.5023803710937,270.93798828125,284.924072265625,293.3222045898437,291.1633605957031,1.0,0.1793511658906936,0.9920453429222108,0.9920453429222108,1.0,1.0,-0.7703103423118591,0.3320693075656891,0.4382410049438476,0.1278987228870391,0.0,0.0,0.2387518584728241,25.67082595825196,25.0,0.0231241006404161,-5628.4306640625,59.58747100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992248535156,305.3570861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0546875,18000.0,0.0,0.0,0.1263209581375122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693432927131652,0.1693476289510727,-4.332748176238965e-06,0.0,0.0001281997101614,0.0,0.0,6.827365398406982,0.0,0.0,0.0,0.2811985611915588,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0358856730163097,-1161.03076171875,304.1515808105469,0.6552799940109253,0.0810600742697715,0.0737928599119186,293.1982116699219,297.1499938964844,293.1499938964844,0.0718698874115943,-1863.0904541015625,304.1543273925781,0.754662811756134,0.1238815933465957,0.1183892711997032,293.17431640625,297.1499938964844,293.1499938964844,0.0701140165328979,-1351.7093505859375,304.1523132324219,0.750365138053894,0.1218080297112464,0.0859071686863899,293.1787414550781,297.1499938964844,293.1499938964844,0.0835194885730743,-2087.72119140625,304.15264892578125,0.7840040922164917,0.1390910595655441,0.1326804310083389,293.3211669921875,297.1499938964844,293.1499938964844,0.001642451621592,-623.2012329101562,293.4212341308594,0.5516055822372437,0.050000000745058,0.2287824153900146,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,284.930908203125,293.3212585449219,291.1631774902344,1.0,0.179030492901802,0.9921589493751526,0.9921589493751526,1.0,1.0,-0.7675039768218994,0.3308769762516022,0.4366270005702972,0.1272424608469009,0.0,0.0,0.2369985431432724,25.657602310180664,25.0,-0.2309333533048629,-5602.17626953125,59.16524505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3074035644531,305.34820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.919921875,18000.0,0.0,0.0,0.1256248652935028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681934297084808,0.1681977659463882,-4.330447609390831e-06,0.0,0.0001274932728847,0.0,0.0,6.77515172958374,0.0,0.0,0.0,0.2809926271438598,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358856730163097,-1161.03076171875,304.1515808105469,0.6552799940109253,0.0810600742697715,0.0737928599119186,293.1982116699219,297.1499938964844,293.1499938964844,0.0718698874115943,-1863.0904541015625,304.1543273925781,0.754662811756134,0.1238815933465957,0.1183892711997032,293.17431640625,297.1499938964844,293.1499938964844,0.0701140165328979,-1351.7093505859375,304.1523132324219,0.750365138053894,0.1218080297112464,0.0859071686863899,293.1787414550781,297.1499938964844,293.1499938964844,0.0835194885730743,-2087.72119140625,304.15264892578125,0.7840040922164917,0.1390910595655441,0.1326804310083389,293.3211669921875,297.1499938964844,293.1499938964844,0.001642451621592,-623.2012329101562,293.4212341308594,0.5516055822372437,0.050000000745058,0.2287824153900146,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,284.930908203125,293.3212585449219,291.1631774902344,1.0,0.179030492901802,0.9921589493751526,0.9921589493751526,1.0,1.0,-0.7675039768218994,0.3308769762516022,0.4366270005702972,0.1272424608469009,0.0,0.0,0.2369985431432724,25.657602310180664,25.0,-0.2309333533048629,-5602.17626953125,59.16524505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3074035644531,305.34820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.919921875,18000.0,0.0,0.0,0.1256248652935028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681934297084808,0.1681977659463882,-4.330447609390831e-06,0.0,0.0001274932728847,0.0,0.0,6.77515172958374,0.0,0.0,0.0,0.2809926271438598,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0356043130159378,-1156.4132080078125,304.1515197753906,0.6543256640434265,0.0807346105575561,0.0734981074929237,293.1972351074219,297.1499938964844,293.1499938964844,0.0710596516728401,-1847.7606201171875,304.1542358398437,0.7525668740272522,0.1228557080030441,0.1174134612083435,293.1740417480469,297.1499938964844,293.1499938964844,0.0696750581264495,-1345.607177734375,304.1522827148437,0.7491978406906128,0.1212525144219398,0.0855177491903305,293.1784362792969,297.1499938964844,293.1499938964844,0.0830128192901611,-2077.850830078125,304.1526184082031,0.7826443314552307,0.138427197933197,0.1320507079362869,293.3201904296875,297.1499938964844,293.1499938964844,0.0016011740081012,-607.5455322265625,293.3644104003906,0.5515345931053162,0.050000000745058,0.2287849187850952,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,284.9381103515625,293.3203125,291.16290283203125,1.0,0.1787163019180297,0.9922726154327391,0.9922726154327391,1.0,1.0,-0.7647589445114136,0.3297038972377777,0.4350550472736358,0.1266184896230697,0.0,0.0,0.2352868020534515,25.64419746398925,25.0,-0.379127562046051,-5576.17431640625,58.75374603271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3136291503906,305.3383178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.763671875,18000.0,0.0,0.0,0.1249199882149696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670768707990646,0.1670811921358108,-4.328216618887382e-06,0.0,0.000126777915284,0.0,0.0,6.724549293518066,0.0,0.0,0.0,0.2807930707931518,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0356043130159378,-1156.4132080078125,304.1515197753906,0.6543256640434265,0.0807346105575561,0.0734981074929237,293.1972351074219,297.1499938964844,293.1499938964844,0.0710596516728401,-1847.7606201171875,304.1542358398437,0.7525668740272522,0.1228557080030441,0.1174134612083435,293.1740417480469,297.1499938964844,293.1499938964844,0.0696750581264495,-1345.607177734375,304.1522827148437,0.7491978406906128,0.1212525144219398,0.0855177491903305,293.1784362792969,297.1499938964844,293.1499938964844,0.0830128192901611,-2077.850830078125,304.1526184082031,0.7826443314552307,0.138427197933197,0.1320507079362869,293.3201904296875,297.1499938964844,293.1499938964844,0.0016011740081012,-607.5455322265625,293.3644104003906,0.5515345931053162,0.050000000745058,0.2287849187850952,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,284.9381103515625,293.3203125,291.16290283203125,1.0,0.1787163019180297,0.9922726154327391,0.9922726154327391,1.0,1.0,-0.7647589445114136,0.3297038972377777,0.4350550472736358,0.1266184896230697,0.0,0.0,0.2352868020534515,25.64419746398925,25.0,-0.379127562046051,-5576.17431640625,58.75374603271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3136291503906,305.3383178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.763671875,18000.0,0.0,0.0,0.1249199882149696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670768707990646,0.1670811921358108,-4.328216618887382e-06,0.0,0.000126777915284,0.0,0.0,6.724549293518066,0.0,0.0,0.0,0.2807930707931518,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0353343822062015,-1151.9783935546875,304.1514587402344,0.6534118056297302,0.0804217234253883,0.0732146501541137,293.1962890625,297.1499938964844,293.1499938964844,0.070268340408802,-1832.8302001953125,304.1541442871094,0.7505300045013428,0.1218560487031936,0.1164625287055969,293.1737060546875,297.1499938964844,293.1499938964844,0.0692440494894981,-1339.6253662109375,304.1522216796875,0.748058021068573,0.1207075044512748,0.0851356163620948,293.1781005859375,297.1499938964844,293.1499938964844,0.0825148373842239,-2068.157958984375,304.152587890625,0.7813113331794739,0.1377747654914856,0.1314317137002945,293.3192443847656,297.1499938964844,293.1499938964844,0.00156016938854,-591.9942016601562,293.3078918457031,0.551469624042511,0.050000000745058,0.2287871986627578,291.16265869140625,291.1499938964844,271.5589599609375,270.9986572265625,284.9457092285156,293.3193359375,291.16259765625,1.0,0.1784090399742126,0.9923933148384094,0.9923933148384094,1.0,1.0,-0.7620787024497986,0.3285523951053619,0.433526337146759,0.1260258108377456,0.0,0.0,0.2336236834526062,25.63066864013672,25.0,-0.456585943698883,-5550.462890625,58.353397369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175354003906,305.3273010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59765625,18000.0,0.0,0.0,0.124217115342617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659980416297912,0.1660023629665374,-4.326067028159741e-06,0.0,0.0001260645803995,0.0,0.0,6.67575216293335,0.0,0.0,0.0,0.280600756406784,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0353343822062015,-1151.9783935546875,304.1514587402344,0.6534118056297302,0.0804217234253883,0.0732146501541137,293.1962890625,297.1499938964844,293.1499938964844,0.070268340408802,-1832.8302001953125,304.1541442871094,0.7505300045013428,0.1218560487031936,0.1164625287055969,293.1737060546875,297.1499938964844,293.1499938964844,0.0692440494894981,-1339.6253662109375,304.1522216796875,0.748058021068573,0.1207075044512748,0.0851356163620948,293.1781005859375,297.1499938964844,293.1499938964844,0.0825148373842239,-2068.157958984375,304.152587890625,0.7813113331794739,0.1377747654914856,0.1314317137002945,293.3192443847656,297.1499938964844,293.1499938964844,0.00156016938854,-591.9942016601562,293.3078918457031,0.551469624042511,0.050000000745058,0.2287871986627578,291.16265869140625,291.1499938964844,271.5589599609375,270.9986572265625,284.9457092285156,293.3193359375,291.16259765625,1.0,0.1784090399742126,0.9923933148384094,0.9923933148384094,1.0,1.0,-0.7620787024497986,0.3285523951053619,0.433526337146759,0.1260258108377456,0.0,0.0,0.2336236834526062,25.63066864013672,25.0,-0.456585943698883,-5550.462890625,58.353397369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175354003906,305.3273010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59765625,18000.0,0.0,0.0,0.124217115342617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659980416297912,0.1660023629665374,-4.326067028159741e-06,0.0,0.0001260645803995,0.0,0.0,6.67575216293335,0.0,0.0,0.0,0.280600756406784,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0350746512413024,-1147.705810546875,304.1513977050781,0.6525344252586365,0.0801201611757278,0.0729413926601409,293.1953125,297.1499938964844,293.1499938964844,0.069493681192398,-1818.2537841796875,304.154052734375,0.74854576587677,0.1208798885345459,0.1155339181423187,293.17340087890625,297.1499938964844,293.1499938964844,0.0688201487064361,-1333.75146484375,304.1521911621094,0.7469430565834045,0.1201721802353859,0.0847602114081382,293.177734375,297.1499938964844,293.1499938964844,0.0820246264338493,-2058.624267578125,304.15252685546875,0.7800025939941406,0.1371328830718994,0.1308226287364959,293.3182678222656,297.1499938964844,293.1499938964844,0.0015194171573966,-576.5386352539062,293.251708984375,0.5514097213745117,0.050000000745058,0.2287893146276474,291.1623229980469,291.1499938964844,271.5785522460937,271.0194091796875,284.9535827636719,293.318359375,291.1622314453125,1.0,0.1781081557273864,0.9925139546394348,0.9925139546394348,1.0,1.0,-0.7594572901725769,0.3274202942848205,0.4320370256900787,0.1254615485668182,0.0,0.0,0.2320061773061752,25.61707878112793,25.0,-0.4806051552295685,-5525.04296875,57.96329116821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,305.3152770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.427734375,18000.0,0.0,0.0,0.1235250160098075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649551391601562,0.1649594604969024,-4.323994744481752e-06,0.0,0.0001253621885553,0.0,0.0,6.628671169281006,0.0,0.0,0.0,0.280415266752243,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350746512413024,-1147.705810546875,304.1513977050781,0.6525344252586365,0.0801201611757278,0.0729413926601409,293.1953125,297.1499938964844,293.1499938964844,0.069493681192398,-1818.2537841796875,304.154052734375,0.74854576587677,0.1208798885345459,0.1155339181423187,293.17340087890625,297.1499938964844,293.1499938964844,0.0688201487064361,-1333.75146484375,304.1521911621094,0.7469430565834045,0.1201721802353859,0.0847602114081382,293.177734375,297.1499938964844,293.1499938964844,0.0820246264338493,-2058.624267578125,304.15252685546875,0.7800025939941406,0.1371328830718994,0.1308226287364959,293.3182678222656,297.1499938964844,293.1499938964844,0.0015194171573966,-576.5386352539062,293.251708984375,0.5514097213745117,0.050000000745058,0.2287893146276474,291.1623229980469,291.1499938964844,271.5785522460937,271.0194091796875,284.9535827636719,293.318359375,291.1622314453125,1.0,0.1781081557273864,0.9925139546394348,0.9925139546394348,1.0,1.0,-0.7594572901725769,0.3274202942848205,0.4320370256900787,0.1254615485668182,0.0,0.0,0.2320061773061752,25.61707878112793,25.0,-0.4806051552295685,-5525.04296875,57.96329116821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,305.3152770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.427734375,18000.0,0.0,0.0,0.1235250160098075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649551391601562,0.1649594604969024,-4.323994744481752e-06,0.0,0.0001253621885553,0.0,0.0,6.628671169281006,0.0,0.0,0.0,0.280415266752243,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349487103521823,-1145.6319580078125,304.1513671875,0.652109682559967,0.0799737945199012,0.0728087499737739,293.19482421875,297.1499938964844,293.1499938964844,0.0691128298640251,-1811.10205078125,304.1540222167969,0.7475738525390625,0.1204009428620338,0.1150783076882362,293.1732177734375,297.1499938964844,293.1499938964844,0.0686109736561775,-1330.8563232421875,304.1521911621094,0.7463951110839844,0.1199083551764488,0.0845751911401748,293.1775817871094,297.1499938964844,293.1499938964844,0.0817825496196746,-2053.919189453125,304.15252685546875,0.7793577909469604,0.136816143989563,0.1305220574140548,293.3177795410156,297.1499938964844,293.1499938964844,0.0014991384232416,-568.8475341796875,293.2237548828125,0.5513815879821777,0.050000000745058,0.2287903130054474,291.1621398925781,291.1499938964844,271.5885009765625,271.02984619140625,284.9576416015625,293.31787109375,291.1620788574219,1.0,0.1779602617025375,0.9925743341445924,0.9925743341445924,1.0,1.0,-0.7581697106361389,0.3268621563911438,0.4313075542449951,0.1251898407936096,0.0,0.0,0.2312145084142685,25.61028480529785,25.0,-0.4773346483707428,-5512.447265625,57.772220611572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193664550781,305.3088684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.34765625,18000.0,0.0,0.0,0.1231856718659401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644472181797027,0.1644515395164489,-4.322989298088942e-06,0.0,0.0001250177883775,0.0,0.0,6.605775833129883,0.0,0.0,0.0,0.2803251147270202,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0348253771662712,-1143.5997314453125,304.1513671875,0.651694118976593,0.0798303708434104,0.07267876714468,293.1943359375,297.1499938964844,293.1499938964844,0.0687362849712371,-1804.0408935546875,304.1539611816406,0.7466152310371399,0.1199280768632888,0.1146284863352775,293.1730651855469,297.1499938964844,293.1499938964844,0.0684036687016487,-1327.9892578125,304.15216064453125,0.7458534836769104,0.1196471080183982,0.0843919739127159,293.1773986816406,297.1499938964844,293.1499938964844,0.0815425142645835,-2049.255859375,304.1524963378906,0.7787192463874817,0.1365022212266922,0.1302241533994674,293.3172607421875,297.1499938964844,293.1499938964844,0.0014789273263886,-561.1819458007812,293.1958923339844,0.5513545274734497,0.050000000745058,0.2287912666797638,291.1619873046875,291.1499938964844,271.5985107421875,271.04034423828125,284.9617919921875,293.3173828125,291.16192626953125,1.0,0.1778141111135482,0.992637813091278,0.992637813091278,1.0,1.0,-0.7568975687026978,0.326309472322464,0.4305881261825561,0.1249249279499054,0.0,0.0,0.2304340153932571,25.60350799560547,25.0,-0.4695379734039306,-5499.9306640625,57.58381271362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31890869140625,305.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.26953125,18000.0,0.0,0.0,0.122852049767971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639480143785476,0.1639523357152938,-4.32200340583222e-06,0.0,0.0001246792089659,0.0,0.0,6.583294868469238,0.0,0.0,0.0,0.2802366316318512,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345862358808517,-1139.6551513671875,304.1513061523437,0.6508893966674805,0.0795520320534706,0.0724264979362487,293.1933898925781,297.1499938964844,293.1499938964844,0.067995585501194,-1790.1790771484375,304.15386962890625,0.7447357773780823,0.1189998090267181,0.1137455254793167,293.1727294921875,297.1499938964844,293.1499938964844,0.0679944977164268,-1322.336669921875,304.1521301269531,0.7447882890701294,0.119132176041603,0.0840308293700218,293.1770324707031,297.1499938964844,293.1499938964844,0.0810683816671371,-2040.050048828125,304.1524658203125,0.7774604558944702,0.1358826905488968,0.129636213183403,293.3162841796875,297.1499938964844,293.1499938964844,0.0014387052506208,-545.9260864257812,293.14044189453125,0.5513032078742981,0.050000000745058,0.2287930846214294,291.1616516113281,291.1499938964844,271.6187438964844,271.0614013671875,284.9702453613281,293.3163757324219,291.1615905761719,1.0,0.1775268912315368,0.9927648305892944,0.9927648305892944,1.0,1.0,-0.7543982863426208,0.3252198994159698,0.4291784167289734,0.1244143322110176,0.0,0.0,0.2289043515920639,25.590049743652344,25.0,-0.4396969377994537,-5475.14599609375,57.21476364135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31658935546875,305.28826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.125,18000.0,0.0,0.0,0.122204415500164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629742383956909,0.1629785597324371,-4.3200861910008825e-06,0.0,0.0001240219426108,0.0,0.0,6.539504051208496,0.0,0.0,0.0,0.2800643742084503,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345862358808517,-1139.6551513671875,304.1513061523437,0.6508893966674805,0.0795520320534706,0.0724264979362487,293.1933898925781,297.1499938964844,293.1499938964844,0.067995585501194,-1790.1790771484375,304.15386962890625,0.7447357773780823,0.1189998090267181,0.1137455254793167,293.1727294921875,297.1499938964844,293.1499938964844,0.0679944977164268,-1322.336669921875,304.1521301269531,0.7447882890701294,0.119132176041603,0.0840308293700218,293.1770324707031,297.1499938964844,293.1499938964844,0.0810683816671371,-2040.050048828125,304.1524658203125,0.7774604558944702,0.1358826905488968,0.129636213183403,293.3162841796875,297.1499938964844,293.1499938964844,0.0014387052506208,-545.9260864257812,293.14044189453125,0.5513032078742981,0.050000000745058,0.2287930846214294,291.1616516113281,291.1499938964844,271.6187438964844,271.0614013671875,284.9702453613281,293.3163757324219,291.1615905761719,1.0,0.1775268912315368,0.9927648305892944,0.9927648305892944,1.0,1.0,-0.7543982863426208,0.3252198994159698,0.4291784167289734,0.1244143322110176,0.0,0.0,0.2289043515920639,25.590049743652344,25.0,-0.4396969377994537,-5475.14599609375,57.21476364135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31658935546875,305.28826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.125,18000.0,0.0,0.0,0.122204415500164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629742383956909,0.1629785597324371,-4.3200861910008825e-06,0.0,0.0001240219426108,0.0,0.0,6.539504051208496,0.0,0.0,0.0,0.2800643742084503,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343556217849254,-1135.845703125,304.1512451171875,0.6501144170761108,0.0792833492159843,0.0721829980611801,293.19244384765625,297.1499938964844,293.1499938964844,0.0672686547040939,-1776.611083984375,304.15380859375,0.7428986430168152,0.1180913671851158,0.112881526350975,293.1723937988281,297.1499938964844,293.1499938964844,0.0675914585590362,-1316.776611328125,304.152099609375,0.7437435984611511,0.1186259388923645,0.0836757868528366,293.1766662597656,297.1499938964844,293.1499938964844,0.0806009694933891,-2030.98193359375,304.15240478515625,0.7762223482131958,0.135272741317749,0.1290573477745056,293.3153076171875,297.1499938964844,293.1499938964844,0.0013987045967951,-530.7531127929688,293.0853576660156,0.5512549877166748,0.050000000745058,0.2287947982549667,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,284.9789123535156,293.3153991699219,291.16131591796875,1.0,0.1772456169128418,0.9928918480873108,0.9928918480873108,1.0,1.0,-0.7519503235816956,0.3241480886936188,0.4278022348880768,0.1239263489842414,0.0,0.0,0.2274069637060165,25.57674598693848,25.0,-0.3855442404747009,-5450.6650390625,56.85480499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3129272460937,305.2737121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.990234375,18000.0,0.0,0.0,0.1215820237994194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620273739099502,0.1620316952466964,-4.318230367061915e-06,0.0,0.0001233903021784,0.0,0.0,6.497001647949219,0.0,0.0,0.0,0.2798973023891449,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343556217849254,-1135.845703125,304.1512451171875,0.6501144170761108,0.0792833492159843,0.0721829980611801,293.19244384765625,297.1499938964844,293.1499938964844,0.0672686547040939,-1776.611083984375,304.15380859375,0.7428986430168152,0.1180913671851158,0.112881526350975,293.1723937988281,297.1499938964844,293.1499938964844,0.0675914585590362,-1316.776611328125,304.152099609375,0.7437435984611511,0.1186259388923645,0.0836757868528366,293.1766662597656,297.1499938964844,293.1499938964844,0.0806009694933891,-2030.98193359375,304.15240478515625,0.7762223482131958,0.135272741317749,0.1290573477745056,293.3153076171875,297.1499938964844,293.1499938964844,0.0013987045967951,-530.7531127929688,293.0853576660156,0.5512549877166748,0.050000000745058,0.2287947982549667,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,284.9789123535156,293.3153991699219,291.16131591796875,1.0,0.1772456169128418,0.9928918480873108,0.9928918480873108,1.0,1.0,-0.7519503235816956,0.3241480886936188,0.4278022348880768,0.1239263489842414,0.0,0.0,0.2274069637060165,25.57674598693848,25.0,-0.3855442404747009,-5450.6650390625,56.85480499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3129272460937,305.2737121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.990234375,18000.0,0.0,0.0,0.1215820237994194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620273739099502,0.1620316952466964,-4.318230367061915e-06,0.0,0.0001233903021784,0.0,0.0,6.497001647949219,0.0,0.0,0.0,0.2798973023891449,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0341344512999057,-1132.1864013671875,304.1512145996094,0.6493719220161438,0.079025462269783,0.0719493106007576,293.1915283203125,297.1499938964844,293.1499938964844,0.0665572956204414,-1763.3695068359375,304.1537170410156,0.7411075830459595,0.1172050237655639,0.1120387092232704,293.1720275878906,297.1499938964844,293.1499938964844,0.0671953931450843,-1311.3206787109375,304.15203857421875,0.7427211403846741,0.118129551410675,0.0833276808261871,293.1763000488281,297.1499938964844,293.1499938964844,0.0801411792635917,-2022.069091796875,304.1523742675781,0.7750072479248047,0.1346736699342727,0.1284888684749603,293.3143005371094,297.1499938964844,293.1499938964844,0.0013589891605079,-515.6871337890625,293.0306701660156,0.5512093901634216,0.050000000745058,0.2287964224815368,291.1611328125,291.1499938964844,271.6599426269531,271.10382080078125,284.9878234863281,293.3144226074219,291.1611022949219,1.0,0.1769712120294571,0.9930257797241212,0.9930257797241212,1.0,1.0,-0.7495604157447815,0.3230975568294525,0.426462858915329,0.1234612986445427,0.0,0.0,0.2259398102760315,25.56372833251953,25.0,-0.3229608535766601,-5426.521484375,56.50491714477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080139160156,305.2585754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.884765625,18000.0,0.0,0.0,0.12099090218544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611060500144958,0.161110371351242,-4.316436843510019e-06,0.0,0.0001227903849212,0.0,0.0,6.455725193023682,0.0,0.0,0.0,0.2797352075576782,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0341344512999057,-1132.1864013671875,304.1512145996094,0.6493719220161438,0.079025462269783,0.0719493106007576,293.1915283203125,297.1499938964844,293.1499938964844,0.0665572956204414,-1763.3695068359375,304.1537170410156,0.7411075830459595,0.1172050237655639,0.1120387092232704,293.1720275878906,297.1499938964844,293.1499938964844,0.0671953931450843,-1311.3206787109375,304.15203857421875,0.7427211403846741,0.118129551410675,0.0833276808261871,293.1763000488281,297.1499938964844,293.1499938964844,0.0801411792635917,-2022.069091796875,304.1523742675781,0.7750072479248047,0.1346736699342727,0.1284888684749603,293.3143005371094,297.1499938964844,293.1499938964844,0.0013589891605079,-515.6871337890625,293.0306701660156,0.5512093901634216,0.050000000745058,0.2287964224815368,291.1611328125,291.1499938964844,271.6599426269531,271.10382080078125,284.9878234863281,293.3144226074219,291.1611022949219,1.0,0.1769712120294571,0.9930257797241212,0.9930257797241212,1.0,1.0,-0.7495604157447815,0.3230975568294525,0.426462858915329,0.1234612986445427,0.0,0.0,0.2259398102760315,25.56372833251953,25.0,-0.3229608535766601,-5426.521484375,56.50491714477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080139160156,305.2585754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.884765625,18000.0,0.0,0.0,0.12099090218544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611060500144958,0.161110371351242,-4.316436843510019e-06,0.0,0.0001227903849212,0.0,0.0,6.455725193023682,0.0,0.0,0.0,0.2797352075576782,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0339210033416748,-1128.6495361328125,304.1511535644531,0.6486554741859436,0.0787763372063636,0.0717236325144767,293.1906433105469,297.1499938964844,293.1499938964844,0.0658584013581276,-1750.393798828125,304.1536560058594,0.7393525242805481,0.1163365542888641,0.1112130731344223,293.17169189453125,297.1499938964844,293.1499938964844,0.0668050497770309,-1305.950927734375,304.1520080566406,0.7417164444923401,0.1176412850618362,0.0829853117465972,293.1759033203125,297.1499938964844,293.1499938964844,0.079687662422657,-2013.28515625,304.15234375,0.7738104462623596,0.1340835988521576,0.1279289722442627,293.3133239746094,297.1499938964844,293.1499938964844,0.0013194751227274,-500.696533203125,292.976318359375,0.5511653423309326,0.050000000745058,0.228797972202301,291.16094970703125,291.1499938964844,271.68084716796875,271.1250915527344,284.99688720703125,293.3134155273437,291.1609191894531,1.0,0.1767026036977768,0.9931596517562866,0.9931596517562866,1.0,1.0,-0.74721759557724,0.3220641911029815,0.425153374671936,0.1230148896574974,0.0,0.0,0.2244935184717178,25.55103302001953,25.0,-0.2555519342422485,-5402.68505859375,56.16353988647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023986816406,305.2431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7890625,18000.0,0.0,0.0,0.1204266250133514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602036505937576,0.1602079570293426,-4.314686975703808e-06,0.0,0.0001222177088493,0.0,0.0,6.415365695953369,0.0,0.0,0.0,0.2795768678188324,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0339210033416748,-1128.6495361328125,304.1511535644531,0.6486554741859436,0.0787763372063636,0.0717236325144767,293.1906433105469,297.1499938964844,293.1499938964844,0.0658584013581276,-1750.393798828125,304.1536560058594,0.7393525242805481,0.1163365542888641,0.1112130731344223,293.17169189453125,297.1499938964844,293.1499938964844,0.0668050497770309,-1305.950927734375,304.1520080566406,0.7417164444923401,0.1176412850618362,0.0829853117465972,293.1759033203125,297.1499938964844,293.1499938964844,0.079687662422657,-2013.28515625,304.15234375,0.7738104462623596,0.1340835988521576,0.1279289722442627,293.3133239746094,297.1499938964844,293.1499938964844,0.0013194751227274,-500.696533203125,292.976318359375,0.5511653423309326,0.050000000745058,0.228797972202301,291.16094970703125,291.1499938964844,271.68084716796875,271.1250915527344,284.99688720703125,293.3134155273437,291.1609191894531,1.0,0.1767026036977768,0.9931596517562866,0.9931596517562866,1.0,1.0,-0.74721759557724,0.3220641911029815,0.425153374671936,0.1230148896574974,0.0,0.0,0.2244935184717178,25.55103302001953,25.0,-0.2555519342422485,-5402.68505859375,56.16353988647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023986816406,305.2431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7890625,18000.0,0.0,0.0,0.1204266250133514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602036505937576,0.1602079570293426,-4.314686975703808e-06,0.0,0.0001222177088493,0.0,0.0,6.415365695953369,0.0,0.0,0.0,0.2795768678188324,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0338172242045402,-1126.927734375,304.151123046875,0.6483070850372314,0.0786551311612129,0.0716138631105423,293.190185546875,297.1499938964844,293.1499938964844,0.0655136927962303,-1744.0067138671875,304.15362548828125,0.738488495349884,0.1159091517329216,0.1108068451285362,293.1715087890625,297.1499938964844,293.1499938964844,0.0666120648384094,-1303.2989501953125,304.1520080566406,0.7412207722663879,0.1174002960324287,0.0828163549304008,293.1757202148437,297.1499938964844,293.1499938964844,0.0794633105397224,-2008.942626953125,304.1523132324219,0.7732190489768982,0.1337920576333999,0.1276523768901825,293.3128356933594,297.1499938964844,293.1499938964844,0.0012998171150684,-493.2383117675781,292.9493103027344,0.5511438250541687,0.050000000745058,0.2287987470626831,291.160888671875,291.1499938964844,271.6913452148437,271.1357116699219,285.0014953613281,293.3129272460937,291.1608581542969,1.0,0.1765705794095993,0.9932265877723694,0.9932265877723694,1.0,1.0,-0.7460644841194153,0.3215543627738952,0.42451012134552,0.1227984726428985,0.0,0.0,0.2237764149904251,25.54483222961425,25.0,-0.2182682603597641,-5390.88671875,55.99612808227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,305.2353820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.75,18000.0,0.0,0.0,0.1201549172401428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597585827112198,0.159762904047966,-4.313828412705334e-06,0.0,0.0001219419646076,0.0,0.0,6.395488262176514,0.0,0.0,0.0,0.2794989347457886,4.0,0.0,1.0
