time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.033715397119522,-1125.2369384765625,304.151123046875,0.6479650139808655,0.0785361677408218,0.0715061351656913,293.18975830078125,297.1499938964844,293.1499938964844,0.0651721581816673,-1737.686767578125,304.153564453125,0.7376331090927124,0.1154862716794014,0.1104049757122993,293.1713562011719,297.1499938964844,293.1499938964844,0.0664205700159072,-1300.669189453125,304.1519775390625,0.7407293915748596,0.1171614080667495,0.0826488882303237,293.175537109375,297.1499938964844,293.1499938964844,0.0792405903339386,-2004.633544921875,304.1523132324219,0.7726322412490845,0.1335028409957885,0.1273780167102813,293.3123474121094,297.1499938964844,293.1499938964844,0.0012802232522517,-485.80419921875,292.9223937988281,0.5511224269866943,0.050000000745058,0.228799507021904,291.16082763671875,291.1499938964844,271.701904296875,271.1463317871094,285.0061340332031,293.3124389648437,291.1607971191406,1.0,0.1764401197433471,0.9932965040206908,0.9932965040206908,1.0,1.0,-0.7449235916137695,0.321049302816391,0.4238742887973785,0.1225862875580787,0.0,0.0,0.2230622619390487,25.538753509521484,25.0,-0.1831125020980835,-5379.16845703125,55.83091354370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2964172363281,305.22760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.71875,18000.0,0.0,0.0,0.1198901012539863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593168377876281,0.1593211442232132,-4.312979399401229e-06,0.0,0.0001216732052853,0.0,0.0,6.375776767730713,0.0,0.0,0.0,0.2794216573238373,4.0,0.0,1.0
300420,293.1619873046875,297.1499938964844,293.1499938964844,0.0335170477628707,-1121.939453125,304.15106201171875,0.6472977995872498,0.078304223716259,0.0712962076067924,293.1889038085937,297.1499938964844,293.1499938964844,0.0644975006580352,-1725.226806640625,304.15350341796875,0.7359446883201599,0.1146525964140892,0.1096129491925239,293.1710205078125,297.1499938964844,293.1499938964844,0.0660415962338447,-1295.47021484375,304.1519470214844,0.7397578358650208,0.1166893243789672,0.082318015396595,293.1751708984375,297.1499938964844,293.1499938964844,0.0787995904684066,-1996.106689453125,304.1522827148437,0.7714706063270569,0.1329308152198791,0.1268354505300521,293.3113708496094,297.1499938964844,293.1499938964844,0.0012412163196131,-471.0038146972656,292.8688049316406,0.5510796904563904,0.050000000745058,0.2288010269403457,291.1607360839844,291.1499938964844,271.7230529785156,271.16748046875,285.0154724121094,293.3114624023437,291.16070556640625,1.0,0.1761835217475891,0.9934362769126892,0.9934362769126892,1.0,1.0,-0.7426746487617493,0.3200519979000091,0.4226226806640625,0.1221728101372718,0.0,0.0,0.2216397523880005,25.526973724365234,25.0,-0.1180941313505172,-5355.96337890625,55.506534576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904052734375,305.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.666015625,18000.0,0.0,0.0,0.1193783655762672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584410965442657,0.1584454178810119,-4.311301836423809e-06,0.0,0.0001211538619827,0.0,0.0,6.336750030517578,0.0,0.0,0.0,0.2792688310146332,4.0,0.0,1.0
300480,293.1619873046875,297.1499938964844,293.1499938964844,0.0335170477628707,-1121.939453125,304.15106201171875,0.6472977995872498,0.078304223716259,0.0712962076067924,293.1889038085937,297.1499938964844,293.1499938964844,0.0644975006580352,-1725.226806640625,304.15350341796875,0.7359446883201599,0.1146525964140892,0.1096129491925239,293.1710205078125,297.1499938964844,293.1499938964844,0.0660415962338447,-1295.47021484375,304.1519470214844,0.7397578358650208,0.1166893243789672,0.082318015396595,293.1751708984375,297.1499938964844,293.1499938964844,0.0787995904684066,-1996.106689453125,304.1522827148437,0.7714706063270569,0.1329308152198791,0.1268354505300521,293.3113708496094,297.1499938964844,293.1499938964844,0.0012412163196131,-471.0038146972656,292.8688049316406,0.5510796904563904,0.050000000745058,0.2288010269403457,291.1607360839844,291.1499938964844,271.7230529785156,271.16748046875,285.0154724121094,293.3114624023437,291.16070556640625,1.0,0.1761835217475891,0.9934362769126892,0.9934362769126892,1.0,1.0,-0.7426746487617493,0.3200519979000091,0.4226226806640625,0.1221728101372718,0.0,0.0,0.2216397523880005,25.526973724365234,25.0,-0.1180941313505172,-5355.96337890625,55.506534576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904052734375,305.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.666015625,18000.0,0.0,0.0,0.1193783655762672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584410965442657,0.1584454178810119,-4.311301836423809e-06,0.0,0.0001211538619827,0.0,0.0,6.336750030517578,0.0,0.0,0.0,0.2792688310146332,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0333250276744365,-1118.7420654296875,304.1510314941406,0.6466501951217651,0.0780794098973274,0.0710928440093994,293.1880798339844,297.1499938964844,293.1499938964844,0.0638326853513717,-1712.98046875,304.1534423828125,0.734281063079834,0.1138331815600395,0.1088347882032394,293.1706848144531,297.1499938964844,293.1499938964844,0.0656674280762672,-1290.3441162109375,304.15191650390625,0.7387991547584534,0.1162240803241729,0.0819920226931572,293.1748046875,297.1499938964844,293.1499938964844,0.0783639103174209,-1987.6903076171875,304.1522521972656,0.770322859287262,0.1323664486408233,0.1263002753257751,293.3103942871094,297.1499938964844,293.1499938964844,0.0012024369789287,-456.2890319824219,292.81561279296875,0.551036536693573,0.050000000745058,0.2288025468587875,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,285.0248718261719,293.3104858398437,291.1606750488281,1.0,0.1759322583675384,0.9935760498046876,0.9935760498046876,1.0,1.0,-0.740464985370636,0.3190704584121704,0.4213945269584656,0.1217713057994842,0.0,0.0,0.2202202975749969,25.51573371887207,25.0,-0.0580347701907157,-5333.05029296875,55.189571380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28466796875,305.196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.625,18000.0,0.0,0.0,0.1188867315649986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575728058815002,0.1575771123170852,-4.309647010813933e-06,0.0,0.0001206549204653,0.0,0.0,6.298120021820068,0.0,0.0,0.0,0.2791176736354828,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0333250276744365,-1118.7420654296875,304.1510314941406,0.6466501951217651,0.0780794098973274,0.0710928440093994,293.1880798339844,297.1499938964844,293.1499938964844,0.0638326853513717,-1712.98046875,304.1534423828125,0.734281063079834,0.1138331815600395,0.1088347882032394,293.1706848144531,297.1499938964844,293.1499938964844,0.0656674280762672,-1290.3441162109375,304.15191650390625,0.7387991547584534,0.1162240803241729,0.0819920226931572,293.1748046875,297.1499938964844,293.1499938964844,0.0783639103174209,-1987.6903076171875,304.1522521972656,0.770322859287262,0.1323664486408233,0.1263002753257751,293.3103942871094,297.1499938964844,293.1499938964844,0.0012024369789287,-456.2890319824219,292.81561279296875,0.551036536693573,0.050000000745058,0.2288025468587875,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,285.0248718261719,293.3104858398437,291.1606750488281,1.0,0.1759322583675384,0.9935760498046876,0.9935760498046876,1.0,1.0,-0.740464985370636,0.3190704584121704,0.4213945269584656,0.1217713057994842,0.0,0.0,0.2202202975749969,25.51573371887207,25.0,-0.0580347701907157,-5333.05029296875,55.189571380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28466796875,305.196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.625,18000.0,0.0,0.0,0.1188867315649986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575728058815002,0.1575771123170852,-4.309647010813933e-06,0.0,0.0001206549204653,0.0,0.0,6.298120021820068,0.0,0.0,0.0,0.2791176736354828,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.0331386514008045,-1115.6336669921875,304.1510009765625,0.646019458770752,0.0778608918190002,0.0708953216671943,293.18731689453125,297.1499938964844,293.1499938964844,0.0631763637065887,-1700.922119140625,304.15338134765625,0.732637345790863,0.113026276230812,0.1080688312649726,293.1703796386719,297.1499938964844,293.1499938964844,0.0652975440025329,-1285.2835693359375,304.15191650390625,0.7378512620925903,0.1157649457454681,0.0816704183816909,293.1744689941406,297.1499938964844,293.1499938964844,0.0779330134391784,-1979.373779296875,304.1522216796875,0.7691869735717773,0.1318089812994003,0.1257717907428741,293.3094177246094,297.1499938964844,293.1499938964844,0.0011638830183073,-441.65911865234375,292.76275634765625,0.5509923696517944,0.050000000745058,0.228804126381874,291.1606750488281,291.1499938964844,271.765625,271.20947265625,285.0343322753906,293.3095092773437,291.16064453125,1.0,0.1756859570741653,0.9937208890914916,0.9937208890914916,1.0,1.0,-0.7382903099060059,0.3181037902832031,0.4201865196228027,0.1213789582252502,0.0,0.0,0.2187995910644531,25.505069732666016,25.0,-0.006783319171518,-5310.41357421875,54.87941360473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2794494628906,305.1812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.595703125,18000.0,0.0,0.0,0.1184112951159477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567091196775436,0.1567134261131286,-4.30800901085604e-06,0.0,0.0001201724080601,0.0,0.0,6.259758949279785,0.0,0.0,0.0,0.2789676785469055,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.0331386514008045,-1115.6336669921875,304.1510009765625,0.646019458770752,0.0778608918190002,0.0708953216671943,293.18731689453125,297.1499938964844,293.1499938964844,0.0631763637065887,-1700.922119140625,304.15338134765625,0.732637345790863,0.113026276230812,0.1080688312649726,293.1703796386719,297.1499938964844,293.1499938964844,0.0652975440025329,-1285.2835693359375,304.15191650390625,0.7378512620925903,0.1157649457454681,0.0816704183816909,293.1744689941406,297.1499938964844,293.1499938964844,0.0779330134391784,-1979.373779296875,304.1522216796875,0.7691869735717773,0.1318089812994003,0.1257717907428741,293.3094177246094,297.1499938964844,293.1499938964844,0.0011638830183073,-441.65911865234375,292.76275634765625,0.5509923696517944,0.050000000745058,0.228804126381874,291.1606750488281,291.1499938964844,271.765625,271.20947265625,285.0343322753906,293.3095092773437,291.16064453125,1.0,0.1756859570741653,0.9937208890914916,0.9937208890914916,1.0,1.0,-0.7382903099060059,0.3181037902832031,0.4201865196228027,0.1213789582252502,0.0,0.0,0.2187995910644531,25.505069732666016,25.0,-0.006783319171518,-5310.41357421875,54.87941360473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2794494628906,305.1812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.595703125,18000.0,0.0,0.0,0.1184112951159477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567091196775436,0.1567134261131286,-4.30800901085604e-06,0.0,0.0001201724080601,0.0,0.0,6.259758949279785,0.0,0.0,0.0,0.2789676785469055,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.0329576097428798,-1112.6094970703125,304.1509704589844,0.6454037427902222,0.0776483044028282,0.070703275501728,293.18658447265625,297.1499938964844,293.1499938964844,0.0625279247760772,-1689.039306640625,304.1533508300781,0.7310099601745605,0.1122310012578964,0.1073142141103744,293.1700439453125,297.1499938964844,293.1499938964844,0.0649317502975463,-1280.2860107421875,304.1518859863281,0.7369125485420227,0.1153116002678871,0.0813529640436172,293.17413330078125,297.1499938964844,293.1499938964844,0.0775066912174224,-1971.153564453125,304.1521911621094,0.7680615782737732,0.1312580555677414,0.1252496540546417,293.3084411621094,297.1499938964844,293.1499938964844,0.0011255582794547,-427.11572265625,292.7102355957031,0.5509463548660278,0.050000000745058,0.2288057506084442,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,285.0437927246094,293.3085327148437,291.1606750488281,1.0,0.1754445135593414,0.993865728378296,0.993865728378296,1.0,1.0,-0.736148476600647,0.3171519339084625,0.4189965724945068,0.1209929659962654,0.0,0.0,0.2173747569322586,25.49505424499512,25.0,0.0292054247111082,-5288.05126953125,54.57579040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748413085937,305.1662902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.1179488003253936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558479815721511,0.1558522880077362,-4.306383289076621e-06,0.0,0.0001197030360344,0.0,0.0,6.221573352813721,0.0,0.0,0.0,0.2788184881210327,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0329576097428798,-1112.6094970703125,304.1509704589844,0.6454037427902222,0.0776483044028282,0.070703275501728,293.18658447265625,297.1499938964844,293.1499938964844,0.0625279247760772,-1689.039306640625,304.1533508300781,0.7310099601745605,0.1122310012578964,0.1073142141103744,293.1700439453125,297.1499938964844,293.1499938964844,0.0649317502975463,-1280.2860107421875,304.1518859863281,0.7369125485420227,0.1153116002678871,0.0813529640436172,293.17413330078125,297.1499938964844,293.1499938964844,0.0775066912174224,-1971.153564453125,304.1521911621094,0.7680615782737732,0.1312580555677414,0.1252496540546417,293.3084411621094,297.1499938964844,293.1499938964844,0.0011255582794547,-427.11572265625,292.7102355957031,0.5509463548660278,0.050000000745058,0.2288057506084442,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,285.0437927246094,293.3085327148437,291.1606750488281,1.0,0.1754445135593414,0.993865728378296,0.993865728378296,1.0,1.0,-0.736148476600647,0.3171519339084625,0.4189965724945068,0.1209929659962654,0.0,0.0,0.2173747569322586,25.49505424499512,25.0,0.0292054247111082,-5288.05126953125,54.57579040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748413085937,305.1662902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.1179488003253936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558479815721511,0.1558522880077362,-4.306383289076621e-06,0.0,0.0001197030360344,0.0,0.0,6.221573352813721,0.0,0.0,0.0,0.2788184881210327,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.0328690074384212,-1111.127685546875,304.1509704589844,0.6451011300086975,0.0775441229343414,0.0706092044711113,293.18621826171875,297.1499938964844,293.1499938964844,0.062206495553255,-1683.1605224609375,304.1533203125,0.7302014231681824,0.1118374839425087,0.1069409176707267,293.169921875,297.1499938964844,293.1499938964844,0.0647503361105918,-1277.81005859375,304.15185546875,0.7364462614059448,0.1150870025157928,0.0811957269906997,293.1739501953125,297.1499938964844,293.1499938964844,0.0772951915860176,-1967.0784912109373,304.15216064453125,0.7675025463104248,0.1309849619865417,0.1249908804893493,293.3079528808594,297.1499938964844,293.1499938964844,0.0011064852587878,-419.87786865234375,292.68408203125,0.5509225726127625,0.050000000745058,0.2288065999746322,291.16070556640625,291.1499938964844,271.797607421875,271.2405090332031,285.0484924316406,293.3080444335937,291.16070556640625,1.0,0.1753255724906921,0.993938148021698,0.993938148021698,1.0,1.0,-0.7350893616676331,0.3166815936565399,0.4184077680110931,0.1208015531301498,0.0,0.0,0.2166603207588195,25.490297317504883,25.0,0.0406027361750602,-5276.97412109375,54.42633819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2728576660156,305.1589050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.1177213713526725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554179936647415,0.1554223001003265,-4.305573838792043e-06,0.0,0.000119472228107,0.0,0.0,6.202529430389404,0.0,0.0,0.0,0.2787441313266754,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.032781708985567,-1109.66650390625,304.15093994140625,0.644801914691925,0.0774413868784904,0.0705164596438407,293.1858825683594,297.1499938964844,293.1499938964844,0.0618869662284851,-1677.3240966796875,304.1532897949219,0.7293959856033325,0.1114467605948448,0.1065703108906745,293.1697692871094,297.1499938964844,293.1499938964844,0.0645699501037597,-1275.3497314453125,304.15185546875,0.7359819412231445,0.1148637980222702,0.0810394883155822,293.1737976074219,297.1499938964844,293.1499938964844,0.0770848393440246,-1963.0277099609373,304.15216064453125,0.7669457793235779,0.1307134479284286,0.1247336491942405,293.3074951171875,297.1499938964844,293.1499938964844,0.0010874741710722,-412.6634521484375,292.6580505371094,0.5508981347084045,0.050000000745058,0.2288074642419815,291.16070556640625,291.1499938964844,271.8082580566406,271.250732421875,285.0531921386719,293.3075866699219,291.16070556640625,1.0,0.1752078533172607,0.9940147995948792,0.9940147995948792,1.0,1.0,-0.7340381145477295,0.3162152469158172,0.4178228378295898,0.1206107884645462,0.0,0.0,0.2159443944692611,25.48572540283203,25.0,0.0466023571789264,-5265.97119140625,54.27848434448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27105712890625,305.151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.564453125,18000.0,0.0,0.0,0.1174959018826484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549882739782333,0.1549925804138183,-4.304766662244219e-06,0.0,0.000119243406516,0.0,0.0,6.183511734008789,0.0,0.0,0.0,0.2786698937416076,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.0326102301478385,-1106.7933349609375,304.1509094238281,0.6442114114761353,0.0772392526268959,0.0703340694308281,293.1852111816406,297.1499938964844,293.1499938964844,0.0612521283328533,-1665.7509765625,304.1532592773437,0.7277902960777283,0.1106717884540557,0.1058354005217552,293.16949462890625,297.1499938964844,293.1499938964844,0.0642115324735641,-1270.4666748046875,304.1518249511719,0.735057532787323,0.1144207045435905,0.0807293877005577,293.1734924316406,297.1499938964844,293.1499938964844,0.076666809618473,-1954.983642578125,304.1521301269531,0.7658376693725586,0.1301742047071457,0.1242228224873542,293.3065185546875,297.1499938964844,293.1499938964844,0.0010496081085875,-398.2939453125,292.6061706542969,0.550847589969635,0.050000000745058,0.2288092523813247,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,285.0625305175781,293.306640625,291.1607360839844,1.0,0.1749753206968307,0.9941681027412416,0.9941681027412416,1.0,1.0,-0.7319540977478027,0.3152926564216614,0.4166614711284637,0.120228886604309,0.0,0.0,0.2145095020532608,25.477012634277344,25.0,0.0473830886185169,-5244.1669921875,53.9866828918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26806640625,305.13726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.548828125,18000.0,0.0,0.0,0.1170483082532882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541303098201751,0.1541346162557602,-4.303157766116783e-06,0.0,0.0001187891539302,0.0,0.0,6.145584583282471,0.0,0.0,0.0,0.2785219252109527,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0326102301478385,-1106.7933349609375,304.1509094238281,0.6442114114761353,0.0772392526268959,0.0703340694308281,293.1852111816406,297.1499938964844,293.1499938964844,0.0612521283328533,-1665.7509765625,304.1532592773437,0.7277902960777283,0.1106717884540557,0.1058354005217552,293.16949462890625,297.1499938964844,293.1499938964844,0.0642115324735641,-1270.4666748046875,304.1518249511719,0.735057532787323,0.1144207045435905,0.0807293877005577,293.1734924316406,297.1499938964844,293.1499938964844,0.076666809618473,-1954.983642578125,304.1521301269531,0.7658376693725586,0.1301742047071457,0.1242228224873542,293.3065185546875,297.1499938964844,293.1499938964844,0.0010496081085875,-398.2939453125,292.6061706542969,0.550847589969635,0.050000000745058,0.2288092523813247,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,285.0625305175781,293.306640625,291.1607360839844,1.0,0.1749753206968307,0.9941681027412416,0.9941681027412416,1.0,1.0,-0.7319540977478027,0.3152926564216614,0.4166614711284637,0.120228886604309,0.0,0.0,0.2145095020532608,25.477012634277344,25.0,0.0473830886185169,-5244.1669921875,53.9866828918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26806640625,305.13726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.548828125,18000.0,0.0,0.0,0.1170483082532882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541303098201751,0.1541346162557602,-4.303157766116783e-06,0.0,0.0001187891539302,0.0,0.0,6.145584583282471,0.0,0.0,0.0,0.2785219252109527,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.032442819327116,-1103.9842529296875,304.15087890625,0.6436308026313782,0.0770414397120475,0.0701556950807571,293.1846008300781,297.1499938964844,293.1499938964844,0.060622826218605,-1654.30859375,304.1532287597656,0.7261896729469299,0.1099052354693412,0.1051086857914924,293.1692199707031,297.1499938964844,293.1499938964844,0.0638562440872192,-1265.6331787109375,304.1518249511719,0.7341382503509521,0.1139819025993347,0.0804223716259002,293.1731872558594,297.1499938964844,293.1499938964844,0.0762523338198661,-1947.0166015625,304.1521301269531,0.7647362947463989,0.1296398937702179,0.1237167865037918,293.3055725097656,297.1499938964844,293.1499938964844,0.0010119592770934,-384.0070495605469,292.5545959472656,0.5507944226264954,0.050000000745058,0.2288111299276352,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,285.0716857910156,293.3056945800781,291.1607666015625,1.0,0.1747466474771499,0.9943214058876038,0.9943214058876038,1.0,1.0,-0.7298943400382996,0.3143842220306396,0.4155101478099823,0.1198441311717033,0.0,0.0,0.213071808218956,25.46889305114746,25.0,0.033023364841938,-5222.64794921875,53.70001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26580810546875,305.1232604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.529296875,18000.0,0.0,0.0,0.1166034489870071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532749980688095,0.1532792896032333,-4.301558419683715e-06,0.0,0.0001183376807603,0.0,0.0,6.10783052444458,0.0,0.0,0.0,0.2783746719360351,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.032442819327116,-1103.9842529296875,304.15087890625,0.6436308026313782,0.0770414397120475,0.0701556950807571,293.1846008300781,297.1499938964844,293.1499938964844,0.060622826218605,-1654.30859375,304.1532287597656,0.7261896729469299,0.1099052354693412,0.1051086857914924,293.1692199707031,297.1499938964844,293.1499938964844,0.0638562440872192,-1265.6331787109375,304.1518249511719,0.7341382503509521,0.1139819025993347,0.0804223716259002,293.1731872558594,297.1499938964844,293.1499938964844,0.0762523338198661,-1947.0166015625,304.1521301269531,0.7647362947463989,0.1296398937702179,0.1237167865037918,293.3055725097656,297.1499938964844,293.1499938964844,0.0010119592770934,-384.0070495605469,292.5545959472656,0.5507944226264954,0.050000000745058,0.2288111299276352,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,285.0716857910156,293.3056945800781,291.1607666015625,1.0,0.1747466474771499,0.9943214058876038,0.9943214058876038,1.0,1.0,-0.7298943400382996,0.3143842220306396,0.4155101478099823,0.1198441311717033,0.0,0.0,0.213071808218956,25.46889305114746,25.0,0.033023364841938,-5222.64794921875,53.70001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26580810546875,305.1232604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.529296875,18000.0,0.0,0.0,0.1166034489870071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532749980688095,0.1532792896032333,-4.301558419683715e-06,0.0,0.0001183376807603,0.0,0.0,6.10783052444458,0.0,0.0,0.0,0.2783746719360351,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.0322792194783687,-1101.2352294921875,304.15087890625,0.6430588960647583,0.0768476203083992,0.0699810236692428,293.1840209960937,297.1499938964844,293.1499938964844,0.0599986054003238,-1642.9881591796875,304.1531982421875,0.7245907187461853,0.1091464534401893,0.1043895408511161,293.1689453125,297.1499938964844,293.1499938964844,0.0635038986802101,-1260.8466796875,304.1517944335937,0.7332227826118469,0.1135470643639564,0.080118216574192,293.17291259765625,297.1499938964844,293.1499938964844,0.0758412107825279,-1939.122802734375,304.152099609375,0.7636407017707825,0.1291101574897766,0.1232152134180069,293.3046569824219,297.1499938964844,293.1499938964844,0.0009745350689627,-369.8056335449219,292.5032958984375,0.5507383346557617,0.050000000745058,0.2288131117820739,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,285.0806884765625,293.30474853515625,291.1607666015625,1.0,0.1745216399431228,0.9944749474525452,0.9944749474525452,1.0,1.0,-0.7278570532798767,0.3134903311729431,0.4143667221069336,0.1194534748792648,0.0,0.0,0.2116345167160034,25.461368560791016,25.0,0.0048013348132371,-5201.4306640625,53.41818237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26422119140625,305.1095275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.50390625,18000.0,0.0,0.0,0.1161593273282051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524239927530288,0.1524282842874527,-4.29997044193442e-06,0.0,0.000117886949738,0.0,0.0,6.070321559906006,0.0,0.0,0.0,0.2782284617424011,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0322792194783687,-1101.2352294921875,304.15087890625,0.6430588960647583,0.0768476203083992,0.0699810236692428,293.1840209960937,297.1499938964844,293.1499938964844,0.0599986054003238,-1642.9881591796875,304.1531982421875,0.7245907187461853,0.1091464534401893,0.1043895408511161,293.1689453125,297.1499938964844,293.1499938964844,0.0635038986802101,-1260.8466796875,304.1517944335937,0.7332227826118469,0.1135470643639564,0.080118216574192,293.17291259765625,297.1499938964844,293.1499938964844,0.0758412107825279,-1939.122802734375,304.152099609375,0.7636407017707825,0.1291101574897766,0.1232152134180069,293.3046569824219,297.1499938964844,293.1499938964844,0.0009745350689627,-369.8056335449219,292.5032958984375,0.5507383346557617,0.050000000745058,0.2288131117820739,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,285.0806884765625,293.30474853515625,291.1607666015625,1.0,0.1745216399431228,0.9944749474525452,0.9944749474525452,1.0,1.0,-0.7278570532798767,0.3134903311729431,0.4143667221069336,0.1194534748792648,0.0,0.0,0.2116345167160034,25.461368560791016,25.0,0.0048013348132371,-5201.4306640625,53.41818237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26422119140625,305.1095275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.50390625,18000.0,0.0,0.0,0.1161593273282051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524239927530288,0.1524282842874527,-4.29997044193442e-06,0.0,0.000117886949738,0.0,0.0,6.070321559906006,0.0,0.0,0.0,0.2782284617424011,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.0321190766990184,-1098.5406494140625,304.1508483886719,0.6424942016601562,0.0766573324799537,0.0698096603155136,293.1834716796875,297.1499938964844,293.1499938964844,0.0593788623809814,-1631.7779541015625,304.1531677246094,0.7229896187782288,0.1083945855498313,0.1036771610379219,293.168701171875,297.1499938964844,293.1499938964844,0.0631542205810546,-1256.103271484375,304.1517944335937,0.7323100566864014,0.1131157651543617,0.0798166319727897,293.1726379394531,297.1499938964844,293.1499938964844,0.0754331350326538,-1931.2965087890625,304.1520690917969,0.762549877166748,0.1285845339298248,0.1227176710963249,293.3037414550781,297.1499938964844,293.1499938964844,0.0009373248321935,-355.6858215332031,292.4522705078125,0.5506791472434998,0.050000000745058,0.2288151979446411,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,285.0894775390625,293.3038330078125,291.1607360839844,1.0,0.1743000149726867,0.9946284890174866,0.9946284890174866,1.0,1.0,-0.7258398532867432,0.3126110434532165,0.4132288098335266,0.1190539002418518,0.0,0.0,0.2102015018463134,25.454421997070312,25.0,-0.0340644903481006,-5180.53173828125,53.14083099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2632141113281,305.0960388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.470703125,18000.0,0.0,0.0,0.1157146915793418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515794396400451,0.151583731174469,-4.298397470847704e-06,0.0,0.0001174357021227,0.0,0.0,6.033149242401123,0.0,0.0,0.0,0.2780836224555969,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0321190766990184,-1098.5406494140625,304.1508483886719,0.6424942016601562,0.0766573324799537,0.0698096603155136,293.1834716796875,297.1499938964844,293.1499938964844,0.0593788623809814,-1631.7779541015625,304.1531677246094,0.7229896187782288,0.1083945855498313,0.1036771610379219,293.168701171875,297.1499938964844,293.1499938964844,0.0631542205810546,-1256.103271484375,304.1517944335937,0.7323100566864014,0.1131157651543617,0.0798166319727897,293.1726379394531,297.1499938964844,293.1499938964844,0.0754331350326538,-1931.2965087890625,304.1520690917969,0.762549877166748,0.1285845339298248,0.1227176710963249,293.3037414550781,297.1499938964844,293.1499938964844,0.0009373248321935,-355.6858215332031,292.4522705078125,0.5506791472434998,0.050000000745058,0.2288151979446411,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,285.0894775390625,293.3038330078125,291.1607360839844,1.0,0.1743000149726867,0.9946284890174866,0.9946284890174866,1.0,1.0,-0.7258398532867432,0.3126110434532165,0.4132288098335266,0.1190539002418518,0.0,0.0,0.2102015018463134,25.454421997070312,25.0,-0.0340644903481006,-5180.53173828125,53.14083099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2632141113281,305.0960388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.470703125,18000.0,0.0,0.0,0.1157146915793418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515794396400451,0.151583731174469,-4.298397470847704e-06,0.0,0.0001174357021227,0.0,0.0,6.033149242401123,0.0,0.0,0.0,0.2780836224555969,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320401974022388,-1097.2120361328125,304.1508483886719,0.6422141790390015,0.0765633881092071,0.0697251036763191,293.1832275390625,297.1499938964844,293.1499938964844,0.0590704903006553,-1626.2108154296875,304.15313720703125,0.7221871018409729,0.108021005988121,0.1033232808113098,293.1686096191406,297.1499938964844,293.1499938964844,0.0629802867770195,-1253.74658203125,304.1517639160156,0.7318543195724487,0.112901322543621,0.0796667113900184,293.1725158691406,297.1499938964844,293.1499938964844,0.0752301439642906,-1927.406982421875,304.1520690917969,0.7620058655738831,0.1283231377601623,0.122470274567604,293.3032531738281,297.1499938964844,293.1499938964844,0.000918801582884,-348.6571044921875,292.4268798828125,0.5506482720375061,0.050000000745058,0.2288162857294082,291.1607360839844,291.1499938964844,271.9029846191406,271.3390197753906,285.09375,293.3033752441406,291.16070556640625,1.0,0.1741904020309448,0.9947052597999572,0.9947052597999572,1.0,1.0,-0.7248381972312927,0.3121769726276397,0.4126611948013305,0.1188497617840766,0.0,0.0,0.2094880491495132,25.451160430908203,25.0,-0.056846659630537,-5170.20703125,53.00372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26287841796875,305.08941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.1154919788241386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511603742837906,0.1511646658182144,-4.297618033888284e-06,0.0,0.0001172096744994,0.0,0.0,6.014723777770996,0.0,0.0,0.0,0.2780118286609649,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319621451199054,-1095.896484375,304.1508178710937,0.6419355869293213,0.0764702782034874,0.0696413218975067,293.1829833984375,297.1499938964844,293.1499938964844,0.0587631575763225,-1620.669921875,304.15313720703125,0.7213827967643738,0.1076490581035614,0.1029709875583648,293.1684875488281,297.1499938964844,293.1499938964844,0.062806986272335,-1251.400146484375,304.1517639160156,0.7313988208770752,0.1126876920461654,0.0795173868536949,293.1723937988281,297.1499938964844,293.1499938964844,0.0750278905034065,-1923.53369140625,304.1520690917969,0.7614628076553345,0.1280626952648162,0.1222238317131996,293.30279541015625,297.1499938964844,293.1499938964844,0.00090034364257,-341.6532897949219,292.40155029296875,0.5506163835525513,0.050000000745058,0.228817418217659,291.16070556640625,291.1499938964844,271.9132995605469,271.34832763671875,285.09796142578125,293.30291748046875,291.1606750488281,1.0,0.1740816235542297,0.994786500930786,0.994786500930786,1.0,1.0,-0.7238412499427795,0.3117470145225525,0.412094235420227,0.1186422109603881,0.0,0.0,0.2087779939174652,25.448055267333984,25.0,-0.080697014927864,-5159.9775390625,52.86769485473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626342773437,305.08282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.427734375,18000.0,0.0,0.0,0.1152689531445503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507441997528076,0.1507485061883926,-4.296844963391777e-06,0.0,0.00011698333401,0.0,0.0,5.996438980102539,0.0,0.0,0.0,0.2779406011104584,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.0318082012236118,-1093.29931640625,304.1508178710937,0.6413820385932922,0.0762861892580986,0.0694757550954818,293.1825256347656,297.1499938964844,293.1499938964844,0.0581510923802852,-1609.6558837890625,304.1531066894531,0.71976637840271,0.106909342110157,0.1022705063223838,293.16827392578125,297.1499938964844,293.1499938964844,0.0624619647860527,-1246.73388671875,304.1517639160156,0.7304880023002625,0.1122625395655632,0.0792202800512313,293.1721496582031,297.1499938964844,293.1499938964844,0.0746252387762069,-1915.829833984375,304.15203857421875,0.7603786587715149,0.1275443136692047,0.1217333972454071,293.3019104003906,297.1499938964844,293.1499938964844,0.0008636067504994,-327.7138671875,292.35107421875,0.5505498647689819,0.050000000745058,0.2288197726011276,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,285.1061096191406,293.302001953125,291.1605834960937,1.0,0.1738662868738174,0.9949490427970886,0.9949490427970886,1.0,1.0,-0.7218596339225769,0.3108986914157867,0.4109609425067901,0.1182154640555381,0.0,0.0,0.2073703706264495,25.442270278930664,25.0,-0.1272266209125518,-5139.80126953125,52.59854888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2623291015625,305.0697937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.1148224398493766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499219685792923,0.1499262601137161,-4.295318831282202e-06,0.0,0.0001165301800938,0.0,0.0,5.960349082946777,0.0,0.0,0.0,0.277800053358078,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.0318082012236118,-1093.29931640625,304.1508178710937,0.6413820385932922,0.0762861892580986,0.0694757550954818,293.1825256347656,297.1499938964844,293.1499938964844,0.0581510923802852,-1609.6558837890625,304.1531066894531,0.71976637840271,0.106909342110157,0.1022705063223838,293.16827392578125,297.1499938964844,293.1499938964844,0.0624619647860527,-1246.73388671875,304.1517639160156,0.7304880023002625,0.1122625395655632,0.0792202800512313,293.1721496582031,297.1499938964844,293.1499938964844,0.0746252387762069,-1915.829833984375,304.15203857421875,0.7603786587715149,0.1275443136692047,0.1217333972454071,293.3019104003906,297.1499938964844,293.1499938964844,0.0008636067504994,-327.7138671875,292.35107421875,0.5505498647689819,0.050000000745058,0.2288197726011276,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,285.1061096191406,293.302001953125,291.1605834960937,1.0,0.1738662868738174,0.9949490427970886,0.9949490427970886,1.0,1.0,-0.7218596339225769,0.3108986914157867,0.4109609425067901,0.1182154640555381,0.0,0.0,0.2073703706264495,25.442270278930664,25.0,-0.1272266209125518,-5139.80126953125,52.59854888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2623291015625,305.0697937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.1148224398493766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499219685792923,0.1499262601137161,-4.295318831282202e-06,0.0,0.0001165301800938,0.0,0.0,5.960349082946777,0.0,0.0,0.0,0.277800053358078,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.031656589359045,-1090.7381591796875,304.1507873535156,0.6408317685127258,0.0761043205857276,0.0693123117089271,293.1820678710937,297.1499938964844,293.1499938964844,0.0575415678322315,-1598.7152099609375,304.153076171875,0.7181350588798523,0.1061740517616272,0.1015744060277938,293.1680908203125,297.1499938964844,293.1499938964844,0.062118574976921,-1242.096435546875,304.1517333984375,0.7295761108398438,0.1118395924568176,0.0789247974753379,293.17193603515625,297.1499938964844,293.1499938964844,0.0742245241999626,-1908.1722412109373,304.15203857421875,0.759296178817749,0.1270285993814468,0.1212456002831459,293.3009948730469,297.1499938964844,293.1499938964844,0.0008270678808912,-313.8498840332031,292.3008728027344,0.5504797101020813,0.050000000745058,0.2288222461938858,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,285.1138916015625,293.30108642578125,291.16046142578125,1.0,0.1736534386873245,0.9951115250587464,0.9951115250587464,1.0,1.0,-0.7198910117149353,0.3100649714469909,0.4098260104656219,0.1177711710333824,0.0,0.0,0.2059812843799591,25.43697738647461,25.0,-0.1759418100118637,-5119.98974609375,52.33271789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2620849609375,305.0569152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30859375,18000.0,0.0,0.0,0.1143761947751045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491141021251678,0.1491183936595916,-4.293820438761031e-06,0.0,0.000116077295388,0.0,0.0,5.924935817718506,0.0,0.0,0.0,0.2776621878147125,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.031656589359045,-1090.7381591796875,304.1507873535156,0.6408317685127258,0.0761043205857276,0.0693123117089271,293.1820678710937,297.1499938964844,293.1499938964844,0.0575415678322315,-1598.7152099609375,304.153076171875,0.7181350588798523,0.1061740517616272,0.1015744060277938,293.1680908203125,297.1499938964844,293.1499938964844,0.062118574976921,-1242.096435546875,304.1517333984375,0.7295761108398438,0.1118395924568176,0.0789247974753379,293.17193603515625,297.1499938964844,293.1499938964844,0.0742245241999626,-1908.1722412109373,304.15203857421875,0.759296178817749,0.1270285993814468,0.1212456002831459,293.3009948730469,297.1499938964844,293.1499938964844,0.0008270678808912,-313.8498840332031,292.3008728027344,0.5504797101020813,0.050000000745058,0.2288222461938858,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,285.1138916015625,293.30108642578125,291.16046142578125,1.0,0.1736534386873245,0.9951115250587464,0.9951115250587464,1.0,1.0,-0.7198910117149353,0.3100649714469909,0.4098260104656219,0.1177711710333824,0.0,0.0,0.2059812843799591,25.43697738647461,25.0,-0.1759418100118637,-5119.98974609375,52.33271789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2620849609375,305.0569152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30859375,18000.0,0.0,0.0,0.1143761947751045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491141021251678,0.1491183936595916,-4.293820438761031e-06,0.0,0.000116077295388,0.0,0.0,5.924935817718506,0.0,0.0,0.0,0.2776621878147125,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0315070450305938,-1088.20849609375,304.1507873535156,0.6402835845947266,0.0759243369102478,0.0691506713628768,293.18170166015625,297.1499938964844,293.1499938964844,0.0569341406226158,-1587.8397216796875,304.153076171875,0.7164843082427979,0.1054426357150077,0.1008821576833725,293.1679077148437,297.1499938964844,293.1499938964844,0.0617765747010707,-1237.484619140625,304.1517333984375,0.7286620140075684,0.111418530344963,0.0786307230591774,293.1717224121094,297.1499938964844,293.1499938964844,0.0738255083560943,-1900.556396484375,304.1520080566406,0.7582144141197205,0.126515194773674,0.1207601204514503,293.30010986328125,297.1499938964844,293.1499938964844,0.0007907397812232,-300.0661315917969,292.2509460449219,0.5504056215286255,0.050000000745058,0.2288248538970947,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,285.1212463378906,293.3002014160156,291.1603088378906,1.0,0.1734429150819778,0.9952785968780518,0.9952785968780518,1.0,1.0,-0.7179337739944458,0.309246301651001,0.4086874723434448,0.1173065528273582,0.0,0.0,0.2046162784099578,25.432174682617188,25.0,-0.226244181394577,-5100.5712890625,52.06997299194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,305.0441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.113931655883789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483235359191894,0.1483278423547744,-4.292355697543826e-06,0.0,0.0001156261423602,0.0,0.0,5.890326023101807,0.0,0.0,0.0,0.2775274813175201,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0315070450305938,-1088.20849609375,304.1507873535156,0.6402835845947266,0.0759243369102478,0.0691506713628768,293.18170166015625,297.1499938964844,293.1499938964844,0.0569341406226158,-1587.8397216796875,304.153076171875,0.7164843082427979,0.1054426357150077,0.1008821576833725,293.1679077148437,297.1499938964844,293.1499938964844,0.0617765747010707,-1237.484619140625,304.1517333984375,0.7286620140075684,0.111418530344963,0.0786307230591774,293.1717224121094,297.1499938964844,293.1499938964844,0.0738255083560943,-1900.556396484375,304.1520080566406,0.7582144141197205,0.126515194773674,0.1207601204514503,293.30010986328125,297.1499938964844,293.1499938964844,0.0007907397812232,-300.0661315917969,292.2509460449219,0.5504056215286255,0.050000000745058,0.2288248538970947,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,285.1212463378906,293.3002014160156,291.1603088378906,1.0,0.1734429150819778,0.9952785968780518,0.9952785968780518,1.0,1.0,-0.7179337739944458,0.309246301651001,0.4086874723434448,0.1173065528273582,0.0,0.0,0.2046162784099578,25.432174682617188,25.0,-0.226244181394577,-5100.5712890625,52.06997299194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,305.0441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.113931655883789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483235359191894,0.1483278423547744,-4.292355697543826e-06,0.0,0.0001156261423602,0.0,0.0,5.890326023101807,0.0,0.0,0.0,0.2775274813175201,4.0,0.0,1.0
301980,293.1582946777344,297.1499938964844,293.1499938964844,0.0313591100275516,-1085.7027587890625,304.1507568359375,0.6397361755371094,0.0757457166910171,0.0689903870224952,293.18133544921875,297.1499938964844,293.1499938964844,0.0563280880451202,-1577.015625,304.1530456542969,0.7148088216781616,0.1047141924500465,0.100192904472351,293.167724609375,297.1499938964844,293.1499938964844,0.061435543000698,-1232.892578125,304.1517333984375,0.7277444005012512,0.1109988540410995,0.0783376991748809,293.1715393066406,297.1499938964844,293.1499938964844,0.073427714407444,-1892.973388671875,304.1520080566406,0.7571325302124023,0.126003548502922,0.1202764213085174,293.2992248535156,297.1499938964844,293.1499938964844,0.00075457530329,-286.3446350097656,292.20123291015625,0.5503275990486145,0.050000000745058,0.2288276106119156,291.16015625,291.1499938964844,271.9935302734375,271.4179992675781,285.128173828125,293.29931640625,291.1600952148437,1.0,0.1732343137264251,0.995445728302002,0.995445728302002,1.0,1.0,-0.7159851789474487,0.3084418177604675,0.4075433611869812,0.1168200746178627,0.0,0.0,0.2032772004604339,25.427818298339844,25.0,-0.2755396664142608,-5081.54345703125,51.80987930297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,305.0314636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.142578125,18000.0,0.0,0.0,0.1134901344776153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475512683391571,0.1475555598735809,-4.290925517125288e-06,0.0,0.0001151780597865,0.0,0.0,5.856557846069336,0.0,0.0,0.0,0.2773961126804352,4.0,0.0,1.0
302040,293.1582946777344,297.1499938964844,293.1499938964844,0.0313591100275516,-1085.7027587890625,304.1507568359375,0.6397361755371094,0.0757457166910171,0.0689903870224952,293.18133544921875,297.1499938964844,293.1499938964844,0.0563280880451202,-1577.015625,304.1530456542969,0.7148088216781616,0.1047141924500465,0.100192904472351,293.167724609375,297.1499938964844,293.1499938964844,0.061435543000698,-1232.892578125,304.1517333984375,0.7277444005012512,0.1109988540410995,0.0783376991748809,293.1715393066406,297.1499938964844,293.1499938964844,0.073427714407444,-1892.973388671875,304.1520080566406,0.7571325302124023,0.126003548502922,0.1202764213085174,293.2992248535156,297.1499938964844,293.1499938964844,0.00075457530329,-286.3446350097656,292.20123291015625,0.5503275990486145,0.050000000745058,0.2288276106119156,291.16015625,291.1499938964844,271.9935302734375,271.4179992675781,285.128173828125,293.29931640625,291.1600952148437,1.0,0.1732343137264251,0.995445728302002,0.995445728302002,1.0,1.0,-0.7159851789474487,0.3084418177604675,0.4075433611869812,0.1168200746178627,0.0,0.0,0.2032772004604339,25.427818298339844,25.0,-0.2755396664142608,-5081.54345703125,51.80987930297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,305.0314636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.142578125,18000.0,0.0,0.0,0.1134901344776153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475512683391571,0.1475555598735809,-4.290925517125288e-06,0.0,0.0001151780597865,0.0,0.0,5.856557846069336,0.0,0.0,0.0,0.2773961126804352,4.0,0.0,1.0
