time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.0312857143580913,-1084.458251953125,304.1507568359375,0.639462411403656,0.0756568685173988,0.0689107030630111,293.18115234375,297.1499938964844,293.1499938964844,0.0560255050659179,-1571.6217041015625,304.1530456542969,0.7139602899551392,0.1043510064482688,0.0998493358492851,293.16766357421875,297.1499938964844,293.1499938964844,0.0612653493881225,-1230.6033935546875,304.1517333984375,0.7272839546203613,0.1107894852757453,0.0781915560364723,293.17144775390625,297.1499938964844,293.1499938964844,0.0732292383909225,-1889.1934814453125,304.1520080566406,0.756591260433197,0.1257483065128326,0.1200351938605308,293.2987976074219,297.1499938964844,293.1499938964844,0.0007365838973782,-279.5184631347656,292.17645263671875,0.5502870082855225,0.050000000745058,0.2288290411233902,291.1600341796875,291.1499938964844,272.003173828125,271.426025390625,285.1314392089844,293.29888916015625,291.15997314453125,1.0,0.1731307655572891,0.995529294013977,0.995529294013977,1.0,1.0,-0.7150140404701233,0.308045357465744,0.4069686532020569,0.116567425429821,0.0,0.0,0.2026200145483017,25.425819396972656,25.0,-0.3004187345504761,-5072.19384765625,51.68081283569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260986328125,305.0251770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.095703125,18000.0,0.0,0.0,0.1132712215185165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471733301877975,0.1471776217222213,-4.290226570446976e-06,0.0,0.0001149558884208,0.0,0.0,5.840048313140869,0.0,0.0,0.0,0.2773318588733673,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0312126837670803,-1083.2191162109375,304.1507568359375,0.6391886472702026,0.0755683854222297,0.0688313171267509,293.1809997558594,297.1499938964844,293.1499938964844,0.0557231195271015,-1566.238037109375,304.1530456542969,0.7131035923957825,0.1039884239435195,0.0995063707232475,293.1675720214844,297.1499938964844,293.1499938964844,0.0610953457653522,-1228.3184814453125,304.1517028808594,0.7268223166465759,0.1105804741382598,0.0780456364154815,293.1713562011719,297.1499938964844,293.1499938964844,0.0730309635400772,-1885.4197998046875,304.1520080566406,0.7560495734214783,0.1254934072494506,0.1197943016886711,293.2983703613281,297.1499938964844,293.1499938964844,0.000718648196198,-272.7134094238281,292.1517639160156,0.5502452850341797,0.050000000745058,0.2288305163383484,291.159912109375,291.1499938964844,272.01275634765625,271.43389892578125,285.13458251953125,293.2984619140625,291.1598815917969,1.0,0.1730276644229889,0.9956148862838744,0.9956148862838744,1.0,1.0,-0.7140446901321411,0.3076527118682861,0.4063919484615326,0.1163084283471107,0.0,0.0,0.2019717842340469,25.42393684387207,25.0,-0.3206486105918884,-5062.9599609375,51.55236053466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26055908203125,305.0188903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.048828125,18000.0,0.0,0.0,0.1130539327859878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468013525009155,0.1468056440353393,-4.289538992452435e-06,0.0,0.0001147353686974,0.0,0.0,5.823808670043945,0.0,0.0,0.0,0.2772686779499054,4.0,0.0,1.0
302220,293.1579895019531,297.1499938964844,293.1499938964844,0.0310671925544738,-1080.74755859375,304.1507568359375,0.6386392712593079,0.0753913596272468,0.0686729177832603,293.1806945800781,297.1499938964844,293.1499938964844,0.0551186762750148,-1555.4959716796875,304.1530456542969,0.7113626003265381,0.1032647341489791,0.0988219678401947,293.1674499511719,297.1499938964844,293.1499938964844,0.0607553422451019,-1223.753662109375,304.1517028808594,0.7258936762809753,0.1101622954010963,0.0777540430426597,293.17120361328125,297.1499938964844,293.1499938964844,0.0726347789168357,-1877.88671875,304.1520080566406,0.7549645900726318,0.1249843165278434,0.1193133071064949,293.2974853515625,297.1499938964844,293.1499938964844,0.0006829465273767,-259.1676940917969,292.1025695800781,0.5501583814620972,0.050000000745058,0.2288335859775543,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,285.1404724121094,293.2975769042969,291.1596069335937,1.0,0.1728227287530899,0.9957861304283142,0.9957861304283142,1.0,1.0,-0.7121097445487976,0.3068780899047851,0.40523162484169,0.1157707199454307,0.0,0.0,0.2007028013467788,25.420549392700195,25.0,-0.3472626209259033,-5044.83544921875,51.297096252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25946044921875,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1126254498958587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460756510496139,0.1460799425840377,-4.2881997615040746e-06,0.0,0.0001143005138146,0.0,0.0,5.7921552658081055,0.0,0.0,0.0,0.2771455645561218,4.0,0.0,1.0
302280,293.1579895019531,297.1499938964844,293.1499938964844,0.0310671925544738,-1080.74755859375,304.1507568359375,0.6386392712593079,0.0753913596272468,0.0686729177832603,293.1806945800781,297.1499938964844,293.1499938964844,0.0551186762750148,-1555.4959716796875,304.1530456542969,0.7113626003265381,0.1032647341489791,0.0988219678401947,293.1674499511719,297.1499938964844,293.1499938964844,0.0607553422451019,-1223.753662109375,304.1517028808594,0.7258936762809753,0.1101622954010963,0.0777540430426597,293.17120361328125,297.1499938964844,293.1499938964844,0.0726347789168357,-1877.88671875,304.1520080566406,0.7549645900726318,0.1249843165278434,0.1193133071064949,293.2974853515625,297.1499938964844,293.1499938964844,0.0006829465273767,-259.1676940917969,292.1025695800781,0.5501583814620972,0.050000000745058,0.2288335859775543,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,285.1404724121094,293.2975769042969,291.1596069335937,1.0,0.1728227287530899,0.9957861304283142,0.9957861304283142,1.0,1.0,-0.7121097445487976,0.3068780899047851,0.40523162484169,0.1157707199454307,0.0,0.0,0.2007028013467788,25.420549392700195,25.0,-0.3472626209259033,-5044.83544921875,51.297096252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25946044921875,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1126254498958587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460756510496139,0.1460799425840377,-4.2881997615040746e-06,0.0,0.0001143005138146,0.0,0.0,5.7921552658081055,0.0,0.0,0.0,0.2771455645561218,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.0309201460331678,-1078.24560546875,304.1507568359375,0.6380792260169983,0.0752109810709953,0.0685125216841697,293.180419921875,297.1499938964844,293.1499938964844,0.0545140989124774,-1544.7767333984375,304.1530456542969,0.7095779180526733,0.1025423184037208,0.0981389433145523,293.1673583984375,297.1499938964844,293.1499938964844,0.0604129843413829,-1219.163330078125,304.1517028808594,0.724950909614563,0.1097405180335044,0.0774607583880424,293.1710510253906,297.1499938964844,293.1499938964844,0.0722387060523033,-1870.3651123046875,304.1519775390625,0.7538754343986511,0.1244757771492004,0.1188329681754112,293.296630859375,297.1499938964844,293.1499938964844,0.0006473980029113,-245.67990112304688,292.0536193847656,0.5500659346580505,0.050000000745058,0.2288368642330169,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,285.1458435058594,293.2967224121094,291.15936279296875,1.0,0.1726190149784088,0.995957374572754,0.995957374572754,1.0,1.0,-0.7101728916168213,0.3061143159866333,0.4040586054325104,0.1152063459157943,0.0,0.0,0.199466124176979,25.41779518127441,25.0,-0.3602139949798584,-5027.1123046875,51.04329681396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25799560546875,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.849609375,18000.0,0.0,0.0,0.112205371260643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453716456890106,0.1453759372234344,-4.286902367311996e-06,0.0,0.0001138741863542,0.0,0.0,5.761483192443848,0.0,0.0,0.0,0.2770263254642486,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.0309201460331678,-1078.24560546875,304.1507568359375,0.6380792260169983,0.0752109810709953,0.0685125216841697,293.180419921875,297.1499938964844,293.1499938964844,0.0545140989124774,-1544.7767333984375,304.1530456542969,0.7095779180526733,0.1025423184037208,0.0981389433145523,293.1673583984375,297.1499938964844,293.1499938964844,0.0604129843413829,-1219.163330078125,304.1517028808594,0.724950909614563,0.1097405180335044,0.0774607583880424,293.1710510253906,297.1499938964844,293.1499938964844,0.0722387060523033,-1870.3651123046875,304.1519775390625,0.7538754343986511,0.1244757771492004,0.1188329681754112,293.296630859375,297.1499938964844,293.1499938964844,0.0006473980029113,-245.67990112304688,292.0536193847656,0.5500659346580505,0.050000000745058,0.2288368642330169,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,285.1458435058594,293.2967224121094,291.15936279296875,1.0,0.1726190149784088,0.995957374572754,0.995957374572754,1.0,1.0,-0.7101728916168213,0.3061143159866333,0.4040586054325104,0.1152063459157943,0.0,0.0,0.199466124176979,25.41779518127441,25.0,-0.3602139949798584,-5027.1123046875,51.04329681396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25799560546875,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.849609375,18000.0,0.0,0.0,0.112205371260643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453716456890106,0.1453759372234344,-4.286902367311996e-06,0.0,0.0001138741863542,0.0,0.0,5.761483192443848,0.0,0.0,0.0,0.2770263254642486,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.031457744538784,-1087.4893798828125,304.1495666503906,0.6406111717224121,0.0760668143630027,0.0690915137529373,293.1747741699219,297.1499938964844,293.1499938964844,0.0546351410448551,-1547.0716552734375,304.1517944335937,0.7108812928199768,0.1029241681098938,0.0982733070850372,293.1620483398437,297.1499938964844,293.1499938964844,0.0607594326138496,-1223.9237060546875,304.1505432128906,0.7266943454742432,0.1103862896561622,0.0777536854147911,293.16558837890625,297.1499938964844,293.1499938964844,0.0725148171186447,-1875.7794189453125,304.1508483886719,0.7555297017097473,0.1250594556331634,0.1191620677709579,293.2894592285156,297.1499938964844,293.1499938964844,0.0006264185649342,-237.74337768554688,292.0205993652344,0.5509483218193054,0.050000000745058,0.2288062125444412,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,285.1469116210937,293.2901611328125,291.15582275390625,1.0,0.1724853366613388,0.9961327314376832,0.9961327314376832,1.0,1.0,-0.7117378115653992,0.3068877458572387,0.4048500657081604,0.1153130829334259,0.0,0.0,0.1985934525728225,25.26456069946289,25.0,-6.739716053009033,-5020.28955078125,51.060184478759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552185058594,304.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.216796875,18000.0,0.0,0.0,0.1118054538965225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447646468877792,0.144768938422203,-4.285662271286128e-06,0.0,0.0001134683261625,0.0,0.0,5.734905242919922,0.0,0.0,0.0,0.2769227921962738,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.031457744538784,-1087.4893798828125,304.1495666503906,0.6406111717224121,0.0760668143630027,0.0690915137529373,293.1747741699219,297.1499938964844,293.1499938964844,0.0546351410448551,-1547.0716552734375,304.1517944335937,0.7108812928199768,0.1029241681098938,0.0982733070850372,293.1620483398437,297.1499938964844,293.1499938964844,0.0607594326138496,-1223.9237060546875,304.1505432128906,0.7266943454742432,0.1103862896561622,0.0777536854147911,293.16558837890625,297.1499938964844,293.1499938964844,0.0725148171186447,-1875.7794189453125,304.1508483886719,0.7555297017097473,0.1250594556331634,0.1191620677709579,293.2894592285156,297.1499938964844,293.1499938964844,0.0006264185649342,-237.74337768554688,292.0205993652344,0.5509483218193054,0.050000000745058,0.2288062125444412,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,285.1469116210937,293.2901611328125,291.15582275390625,1.0,0.1724853366613388,0.9961327314376832,0.9961327314376832,1.0,1.0,-0.7117378115653992,0.3068877458572387,0.4048500657081604,0.1153130829334259,0.0,0.0,0.1985934525728225,25.26456069946289,25.0,-6.739716053009033,-5020.28955078125,51.060184478759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552185058594,304.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.216796875,18000.0,0.0,0.0,0.1118054538965225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447646468877792,0.144768938422203,-4.285662271286128e-06,0.0,0.0001134683261625,0.0,0.0,5.734905242919922,0.0,0.0,0.0,0.2769227921962738,4.0,0.0,1.0
302580,293.1508178710937,297.1499938964844,293.1499938964844,0.0318386480212211,-1094.0675048828125,304.14910888671875,0.6421946883201599,0.0763915330171585,0.06946662068367,293.1721496582031,297.1499938964844,293.1499938964844,0.0546787828207016,-1548.0037841796875,304.1511535644531,0.7114275693893433,0.1028340682387352,0.0982734262943267,293.1597595214844,297.1499938964844,293.1499938964844,0.061008371412754,-1227.38525390625,304.14996337890625,0.7277007102966309,0.1105451211333274,0.077926330268383,293.1631164550781,297.1499938964844,293.1499938964844,0.0727200880646705,-1879.858154296875,304.1502380371094,0.7564734220504761,0.1251675337553024,0.1193491220474243,293.2839660644531,297.1499938964844,293.1499938964844,0.0006022497545927,-228.64163208007807,291.9796447753906,0.5514500737190247,0.050000000745058,0.2287889122962951,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,285.14898681640625,293.2845153808594,291.1476135253906,1.0,0.1724027246236801,0.9963080286979676,0.9963080286979676,1.0,1.0,-0.7125993967056274,0.3073433339595794,0.4052560925483703,0.1153064370155334,0.0,0.0,0.1993442326784134,25.176868438720703,25.0,-9.001534461975098,-5023.8115234375,51.06529998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2471008300781,304.9621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.978515625,18000.0,0.0,0.0,0.11148002743721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449617892503738,0.1449660807847976,-4.285286195226945e-06,0.0,0.0001131380558945,0.0,0.0,5.74251127243042,0.0,0.0,0.0,0.2769430875778198,4.0,0.0,1.0
302640,293.1508178710937,297.1499938964844,293.1499938964844,0.0318386480212211,-1094.0675048828125,304.14910888671875,0.6421946883201599,0.0763915330171585,0.06946662068367,293.1721496582031,297.1499938964844,293.1499938964844,0.0546787828207016,-1548.0037841796875,304.1511535644531,0.7114275693893433,0.1028340682387352,0.0982734262943267,293.1597595214844,297.1499938964844,293.1499938964844,0.061008371412754,-1227.38525390625,304.14996337890625,0.7277007102966309,0.1105451211333274,0.077926330268383,293.1631164550781,297.1499938964844,293.1499938964844,0.0727200880646705,-1879.858154296875,304.1502380371094,0.7564734220504761,0.1251675337553024,0.1193491220474243,293.2839660644531,297.1499938964844,293.1499938964844,0.0006022497545927,-228.64163208007807,291.9796447753906,0.5514500737190247,0.050000000745058,0.2287889122962951,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,285.14898681640625,293.2845153808594,291.1476135253906,1.0,0.1724027246236801,0.9963080286979676,0.9963080286979676,1.0,1.0,-0.7125993967056274,0.3073433339595794,0.4052560925483703,0.1153064370155334,0.0,0.0,0.1993442326784134,25.176868438720703,25.0,-9.001534461975098,-5023.8115234375,51.06529998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2471008300781,304.9621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.978515625,18000.0,0.0,0.0,0.11148002743721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449617892503738,0.1449660807847976,-4.285286195226945e-06,0.0,0.0001131380558945,0.0,0.0,5.74251127243042,0.0,0.0,0.0,0.2769430875778198,4.0,0.0,1.0
302700,293.1503295898437,297.1499938964844,293.1499938964844,0.0319321863353252,-1095.6724853515625,304.14910888671875,0.6425479650497437,0.0764727964997291,0.0695578902959823,293.1714172363281,297.1499938964844,293.1499938964844,0.0545957051217556,-1546.56005859375,304.1510925292969,0.7112615704536438,0.1026969626545906,0.0981671437621116,293.1591796875,297.1499938964844,293.1499938964844,0.0610343888401985,-1227.756103515625,304.1499328613281,0.7278228998184204,0.110539898276329,0.0779381841421127,293.1624755859375,297.1499938964844,293.1499938964844,0.0727237313985824,-1879.9588623046875,304.15020751953125,0.7565465569496155,0.1251313984394073,0.1193377152085304,293.2817687988281,297.1499938964844,293.1499938964844,0.000589717994444,-223.90036010742188,291.960205078125,0.5515369772911072,0.050000000745058,0.2287859320640564,291.1464233398437,291.1499938964844,272.0953674316406,271.4967346191406,285.1504821777344,293.2822265625,291.14599609375,1.0,0.1723663359880447,0.9963956475257874,0.9963956475257874,1.0,1.0,-0.7125784754753113,0.307372123003006,0.4052063226699829,0.1152180582284927,0.0,0.0,0.1998244374990463,25.159347534179688,25.0,-6.080578804016113,-5026.88818359375,51.04135513305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240234375,304.9656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.19140625,18000.0,0.0,0.0,0.1113614365458488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452416181564331,0.1452458947896957,-4.285613613319583e-06,0.0,0.0001130176970036,0.0,0.0,5.754440307617188,0.0,0.0,0.0,0.2769854664802551,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.0319905169308185,-1096.658203125,304.149169921875,0.642755389213562,0.0765259116888046,0.0696180015802383,293.1709289550781,297.1499938964844,293.1499938964844,0.0544680543243885,-1544.299560546875,304.151123046875,0.7109334468841553,0.10252445936203,0.0980203598737716,293.1587829589844,297.1499938964844,293.1499938964844,0.0610198229551315,-1227.560791015625,304.14996337890625,0.7278100252151489,0.1105026379227638,0.0779231414198875,293.1620178222656,297.1499938964844,293.1499938964844,0.0726850181818008,-1879.2232666015625,304.1502380371094,0.7564752101898193,0.1250610202550888,0.1192870140075683,293.2798767089844,297.1499938964844,293.1499938964844,0.0005768557894043,-219.02008056640625,291.9419250488281,0.5515670776367188,0.050000000745058,0.228784903883934,291.14581298828125,291.1499938964844,272.1044311523437,271.5028991699219,285.1521911621094,293.2802734375,291.1458435058594,1.0,0.1723307818174362,0.9964664578437804,0.9964664578437804,1.0,1.0,-0.7123943567276001,0.3073282837867737,0.4050660729408264,0.1151000559329986,0.0,0.0,0.2001714259386062,25.150859832763672,25.0,-2.882582664489746,-5028.474609375,51.007286071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2317199707031,304.9679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1953125,18000.0,0.0,0.0,0.1112750694155693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454752385616302,0.145479530096054,-4.2860369831032585e-06,0.0,0.0001129300508182,0.0,0.0,5.764601707458496,0.0,0.0,0.0,0.2770239114761352,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0320435613393783,-1097.5220947265625,304.1493530273437,0.6429031491279602,0.0765752866864204,0.0696797221899032,293.1703491210937,297.1499938964844,293.1499938964844,0.0541327558457851,-1538.3280029296875,304.1513061523437,0.7099748253822327,0.1021112501621246,0.0976510271430015,293.1583557128906,297.1499938964844,293.1499938964844,0.0609163232147693,-1226.14208984375,304.150146484375,0.7275335192680359,0.1103626266121864,0.0778408199548721,293.1615600585937,297.1499938964844,293.1499938964844,0.0725326240062713,-1876.28515625,304.1504211425781,0.7560712099075317,0.1248542964458465,0.1191124022006988,293.2767944335937,297.1499938964844,293.1499938964844,0.0005505362059921,-208.8621520996093,291.9066772460937,0.5515283942222595,0.050000000745058,0.2287862598896026,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,285.1562194824219,293.277099609375,291.14752197265625,1.0,0.1722584515810012,0.9966080784797668,0.9966080784797668,1.0,1.0,-0.7117184996604919,0.3071024119853973,0.4046160876750946,0.1148122698068618,0.0,0.0,0.2004875391721725,25.14946174621582,25.0,1.6258182525634766,-5026.86279296875,50.91835784912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.212158203125,304.9661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.1111830249428749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457297801971435,0.1457340717315673,-4.286695002519991e-06,0.0,0.0001128366347984,0.0,0.0,5.775936603546143,0.0,0.0,0.0,0.2770700454711914,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320435613393783,-1097.5220947265625,304.1493530273437,0.6429031491279602,0.0765752866864204,0.0696797221899032,293.1703491210937,297.1499938964844,293.1499938964844,0.0541327558457851,-1538.3280029296875,304.1513061523437,0.7099748253822327,0.1021112501621246,0.0976510271430015,293.1583557128906,297.1499938964844,293.1499938964844,0.0609163232147693,-1226.14208984375,304.150146484375,0.7275335192680359,0.1103626266121864,0.0778408199548721,293.1615600585937,297.1499938964844,293.1499938964844,0.0725326240062713,-1876.28515625,304.1504211425781,0.7560712099075317,0.1248542964458465,0.1191124022006988,293.2767944335937,297.1499938964844,293.1499938964844,0.0005505362059921,-208.8621520996093,291.9066772460937,0.5515283942222595,0.050000000745058,0.2287862598896026,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,285.1562194824219,293.277099609375,291.14752197265625,1.0,0.1722584515810012,0.9966080784797668,0.9966080784797668,1.0,1.0,-0.7117184996604919,0.3071024119853973,0.4046160876750946,0.1148122698068618,0.0,0.0,0.2004875391721725,25.14946174621582,25.0,1.6258182525634766,-5026.86279296875,50.91835784912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.212158203125,304.9661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.1111830249428749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457297801971435,0.1457340717315673,-4.286695002519991e-06,0.0,0.0001128366347984,0.0,0.0,5.775936603546143,0.0,0.0,0.0,0.2770700454711914,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.0320395529270172,-1097.40771484375,304.1495666503906,0.6428107023239136,0.0765674710273742,0.0696852505207061,293.1701354980469,297.1499938964844,293.1499938964844,0.0537317432463169,-1531.185791015625,304.15155029296875,0.7087485790252686,0.1016365066170692,0.0972154140472412,293.1583251953125,297.1499938964844,293.1499938964844,0.0607473216950893,-1223.8309326171875,304.150390625,0.7270333766937256,0.110157124698162,0.0777083039283752,293.1614074707031,297.1499938964844,293.1499938964844,0.0723195597529411,-1872.1766357421875,304.150634765625,0.7554484009742737,0.1245875731110572,0.1188734248280525,293.27447509765625,297.1499938964844,293.1499938964844,0.00053040322382,-198.7322998046875,291.87158203125,0.5514122247695923,0.050000000745058,0.2287902683019638,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,285.1608581542969,293.27471923828125,291.1501770019531,1.0,0.1721805781126022,0.9967496395111084,0.9967496395111084,1.0,1.0,-0.7107613682746887,0.306748628616333,0.4040127694606781,0.1144812107086181,0.0,0.0,0.2003570348024368,25.1600341796875,25.0,3.5136234760284424,-5020.15625,50.80777740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19256591796875,304.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.078125,18000.0,0.0,0.0,0.1111710667610168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457214057445526,0.1457256823778152,-4.286908279027557e-06,0.0,0.0001128244985011,0.0,0.0,5.77587366104126,0.0,0.0,0.0,0.2770729064941406,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.0320395529270172,-1097.40771484375,304.1495666503906,0.6428107023239136,0.0765674710273742,0.0696852505207061,293.1701354980469,297.1499938964844,293.1499938964844,0.0537317432463169,-1531.185791015625,304.15155029296875,0.7087485790252686,0.1016365066170692,0.0972154140472412,293.1583251953125,297.1499938964844,293.1499938964844,0.0607473216950893,-1223.8309326171875,304.150390625,0.7270333766937256,0.110157124698162,0.0777083039283752,293.1614074707031,297.1499938964844,293.1499938964844,0.0723195597529411,-1872.1766357421875,304.150634765625,0.7554484009742737,0.1245875731110572,0.1188734248280525,293.27447509765625,297.1499938964844,293.1499938964844,0.00053040322382,-198.7322998046875,291.87158203125,0.5514122247695923,0.050000000745058,0.2287902683019638,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,285.1608581542969,293.27471923828125,291.1501770019531,1.0,0.1721805781126022,0.9967496395111084,0.9967496395111084,1.0,1.0,-0.7107613682746887,0.306748628616333,0.4040127694606781,0.1144812107086181,0.0,0.0,0.2003570348024368,25.1600341796875,25.0,3.5136234760284424,-5020.15625,50.80777740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19256591796875,304.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.078125,18000.0,0.0,0.0,0.1111710667610168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457214057445526,0.1457256823778152,-4.286908279027557e-06,0.0,0.0001128244985011,0.0,0.0,5.77587366104126,0.0,0.0,0.0,0.2770729064941406,4.0,0.0,1.0
303060,293.150146484375,297.1499938964844,293.1499938964844,0.0319976657629013,-1096.6551513671875,304.1497802734375,0.6425621509552002,0.0765176266431808,0.0696505010128021,293.170166015625,297.1499938964844,293.1499938964844,0.0532930307090282,-1523.3907470703125,304.1517639160156,0.7073550820350647,0.1011221781373024,0.0967385843396186,293.1585388183594,297.1499938964844,293.1499938964844,0.0605360008776187,-1220.9541015625,304.1506042480469,0.72639000415802,0.109903760254383,0.0775400772690773,293.1614990234375,297.1499938964844,293.1499938964844,0.0720721557736396,-1867.4208984375,304.1508178710937,0.7546992897987366,0.1242815405130386,0.1185937523841857,293.272705078125,297.1499938964844,293.1499938964844,0.0005147894844412,-187.7426147460937,291.8358459472656,0.5512573719024658,0.050000000745058,0.2287956178188324,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,285.1659545898437,293.2728881835937,291.1527709960937,1.0,0.1720945984125137,0.9969105124473572,0.9969105124473572,1.0,1.0,-0.7096163034439087,0.3063082993030548,0.4033080041408539,0.1141247674822807,0.0,0.0,0.1998579353094101,25.1762924194336,25.0,3.7317073345184326,-5009.8701171875,50.68008804321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761779785156,304.9461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.953125,18000.0,0.0,0.0,0.111199639737606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145492821931839,0.1454971134662628,-4.286692274035886e-06,0.0,0.0001128534931922,0.0,0.0,5.766189098358154,0.0,0.0,0.0,0.2770381569862366,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.0319976657629013,-1096.6551513671875,304.1497802734375,0.6425621509552002,0.0765176266431808,0.0696505010128021,293.170166015625,297.1499938964844,293.1499938964844,0.0532930307090282,-1523.3907470703125,304.1517639160156,0.7073550820350647,0.1011221781373024,0.0967385843396186,293.1585388183594,297.1499938964844,293.1499938964844,0.0605360008776187,-1220.9541015625,304.1506042480469,0.72639000415802,0.109903760254383,0.0775400772690773,293.1614990234375,297.1499938964844,293.1499938964844,0.0720721557736396,-1867.4208984375,304.1508178710937,0.7546992897987366,0.1242815405130386,0.1185937523841857,293.272705078125,297.1499938964844,293.1499938964844,0.0005147894844412,-187.7426147460937,291.8358459472656,0.5512573719024658,0.050000000745058,0.2287956178188324,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,285.1659545898437,293.2728881835937,291.1527709960937,1.0,0.1720945984125137,0.9969105124473572,0.9969105124473572,1.0,1.0,-0.7096163034439087,0.3063082993030548,0.4033080041408539,0.1141247674822807,0.0,0.0,0.1998579353094101,25.1762924194336,25.0,3.7317073345184326,-5009.8701171875,50.68008804321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761779785156,304.9461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.953125,18000.0,0.0,0.0,0.111199639737606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145492821931839,0.1454971134662628,-4.286692274035886e-06,0.0,0.0001128534931922,0.0,0.0,5.766189098358154,0.0,0.0,0.0,0.2770381569862366,4.0,0.0,1.0
303180,293.1505126953125,297.1499938964844,293.1499938964844,0.0319284833967685,-1095.448974609375,304.14996337890625,0.6422032713890076,0.0764351114630699,0.0695846825838089,293.1703186035156,297.1499938964844,293.1499938964844,0.0528301820158958,-1515.1923828125,304.1519470214844,0.7058581113815308,0.1005795449018478,0.0962328910827636,293.1589050292969,297.1499938964844,293.1499938964844,0.0602945424616336,-1217.6820068359375,304.1508178710937,0.7256454825401306,0.1096128746867179,0.0773441791534423,293.1617126464844,297.1499938964844,293.1499938964844,0.0718031302094459,-1862.2686767578125,304.1510009765625,0.7538697719573975,0.1239468529820442,0.1182850077748298,293.27130126953125,297.1499938964844,293.1499938964844,0.0005023987032473,-177.29978942871094,291.79931640625,0.5510832071304321,0.050000000745058,0.2288016527891159,291.15460205078125,291.1499938964844,272.1763916015625,271.54742431640625,285.17138671875,293.2714538574219,291.1549377441406,1.0,0.1719994246959686,0.997071385383606,0.997071385383606,1.0,1.0,-0.7083320617675781,0.3058036267757416,0.4025284051895141,0.1137497052550315,0.0,0.0,0.1990901678800583,25.195106506347656,25.0,3.1483371257781982,-4997.34375,50.537872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.164794921875,304.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.1112333387136459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145098328590393,0.1451026201248169,-4.2861292968154885e-06,0.0,0.0001128877047449,0.0,0.0,5.74923038482666,0.0,0.0,0.0,0.2769745588302612,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.0319284833967685,-1095.448974609375,304.14996337890625,0.6422032713890076,0.0764351114630699,0.0695846825838089,293.1703186035156,297.1499938964844,293.1499938964844,0.0528301820158958,-1515.1923828125,304.1519470214844,0.7058581113815308,0.1005795449018478,0.0962328910827636,293.1589050292969,297.1499938964844,293.1499938964844,0.0602945424616336,-1217.6820068359375,304.1508178710937,0.7256454825401306,0.1096128746867179,0.0773441791534423,293.1617126464844,297.1499938964844,293.1499938964844,0.0718031302094459,-1862.2686767578125,304.1510009765625,0.7538697719573975,0.1239468529820442,0.1182850077748298,293.27130126953125,297.1499938964844,293.1499938964844,0.0005023987032473,-177.29978942871094,291.79931640625,0.5510832071304321,0.050000000745058,0.2288016527891159,291.15460205078125,291.1499938964844,272.1763916015625,271.54742431640625,285.17138671875,293.2714538574219,291.1549377441406,1.0,0.1719994246959686,0.997071385383606,0.997071385383606,1.0,1.0,-0.7083320617675781,0.3058036267757416,0.4025284051895141,0.1137497052550315,0.0,0.0,0.1990901678800583,25.195106506347656,25.0,3.1483371257781982,-4997.34375,50.537872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.164794921875,304.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.1112333387136459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145098328590393,0.1451026201248169,-4.2861292968154885e-06,0.0,0.0001128877047449,0.0,0.0,5.74923038482666,0.0,0.0,0.0,0.2769745588302612,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0318853072822093,-1094.7041015625,304.1500549316406,0.6419903039932251,0.0763832107186317,0.0695416927337646,293.1704406738281,297.1499938964844,293.1499938964844,0.052591610699892,-1510.9764404296875,304.1520080566406,0.7050795555114746,0.1002993732690811,0.0959711298346519,293.1591491699219,297.1499938964844,293.1499938964844,0.0601642318069934,-1215.921875,304.1509094238281,0.7252421379089355,0.1094550341367721,0.0772371441125869,293.161865234375,297.1499938964844,293.1499938964844,0.0716622322797775,-1859.57763671875,304.15106201171875,0.7534322738647461,0.1237704083323478,0.1181215196847915,293.2707214355469,297.1499938964844,293.1499938964844,0.0004960913211107,-171.5683135986328,291.78076171875,0.5509921908378601,0.050000000745058,0.228804811835289,291.1554870605469,291.1499938964844,272.185302734375,271.55242919921875,285.1741943359375,293.2708435058594,291.1557922363281,1.0,0.171948105096817,0.9971518516540528,0.9971518516540528,1.0,1.0,-0.7076454162597656,0.3055310845375061,0.4021143317222595,0.1135554015636444,0.0,0.0,0.1986282765865326,25.204912185668945,25.0,2.7666475772857666,-4990.556640625,50.46166610717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16131591796875,304.9276428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.869140625,18000.0,0.0,0.0,0.1112425029277801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448530852794647,0.1448573768138885,-4.285743671061937e-06,0.0,0.0001128969961428,0.0,0.0,5.738645553588867,0.0,0.0,0.0,0.2769343554973602,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318373925983905,-1093.8807373046875,304.1501159667969,0.6417597532272339,0.0763254463672638,0.0694931223988533,293.1705627441406,297.1499938964844,293.1499938964844,0.0523491278290748,-1506.6976318359375,304.152099609375,0.7042851448059082,0.1000144109129905,0.0957045331597328,293.1593933105469,297.1499938964844,293.1499938964844,0.060028500854969,-1214.091552734375,304.1509704589844,0.7248220443725586,0.1092902049422264,0.0771249905228614,293.1620178222656,297.1499938964844,293.1499938964844,0.0715178325772285,-1856.8238525390625,304.1511535644531,0.7529833316802979,0.1235889643430709,0.1179530248045921,293.2701721191406,297.1499938964844,293.1499938964844,0.000490287609864,-166.1214599609375,291.76202392578125,0.5508999228477478,0.050000000745058,0.2288080155849456,291.1562805175781,291.1499938964844,272.1941833496094,271.55731201171875,285.177001953125,293.2702941894531,291.1565246582031,1.0,0.1718943864107132,0.9972367882728576,0.9972367882728576,1.0,1.0,-0.7069342136383057,0.3052477538585663,0.4016864597797394,0.1133567243814468,0.0,0.0,0.1981264948844909,25.21475982666016,25.0,2.401705503463745,-4983.5625,50.38245391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593322753906,304.9220886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.080078125,18000.0,0.0,0.0,0.11124237626791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445838809013366,0.1445881724357605,-4.285305749363033e-06,0.0,0.0001128968651755,0.0,0.0,5.7270121574401855,0.0,0.0,0.0,0.2768899798393249,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.0317292399704456,-1092.0291748046875,304.1502685546875,0.6412551999092102,0.0761946216225624,0.0693815946578979,293.1708679199219,297.1499938964844,293.1499938964844,0.0518539659678936,-1497.9774169921875,304.1522216796875,0.7026572823524475,0.0994321256875991,0.0951590538024902,293.1599426269531,297.1499938964844,293.1499938964844,0.0597425103187561,-1210.243896484375,304.151123046875,0.7239391207695007,0.1089420616626739,0.076887235045433,293.1623840332031,297.1499938964844,293.1499938964844,0.071219764649868,-1851.1505126953125,304.1512451171875,0.7520585060119629,0.1232130452990531,0.1176031380891799,293.26922607421875,297.1499938964844,293.1499938964844,0.0004790978273376,-155.32476806640625,291.7242736816406,0.5507141351699829,0.050000000745058,0.2288144677877426,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,285.18267822265625,293.2693176269531,291.15777587890625,1.0,0.1717800348997116,0.9974067211151124,0.9974067211151124,1.0,1.0,-0.7054482698440552,0.3046543002128601,0.400793969631195,0.1129451170563697,0.0,0.0,0.1970234215259552,25.23418235778809,25.0,1.797027349472046,-4969.15478515625,50.21587753295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593933105469,304.9123229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.419921875,18000.0,0.0,0.0,0.1112057566642761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439873278141021,0.1439916044473648,-4.284307578927837e-06,0.0,0.00011285970686,0.0,0.0,5.701210975646973,0.0,0.0,0.0,0.2767910957336426,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.0317292399704456,-1092.0291748046875,304.1502685546875,0.6412551999092102,0.0761946216225624,0.0693815946578979,293.1708679199219,297.1499938964844,293.1499938964844,0.0518539659678936,-1497.9774169921875,304.1522216796875,0.7026572823524475,0.0994321256875991,0.0951590538024902,293.1599426269531,297.1499938964844,293.1499938964844,0.0597425103187561,-1210.243896484375,304.151123046875,0.7239391207695007,0.1089420616626739,0.076887235045433,293.1623840332031,297.1499938964844,293.1499938964844,0.071219764649868,-1851.1505126953125,304.1512451171875,0.7520585060119629,0.1232130452990531,0.1176031380891799,293.26922607421875,297.1499938964844,293.1499938964844,0.0004790978273376,-155.32476806640625,291.7242736816406,0.5507141351699829,0.050000000745058,0.2288144677877426,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,285.18267822265625,293.2693176269531,291.15777587890625,1.0,0.1717800348997116,0.9974067211151124,0.9974067211151124,1.0,1.0,-0.7054482698440552,0.3046543002128601,0.400793969631195,0.1129451170563697,0.0,0.0,0.1970234215259552,25.23418235778809,25.0,1.797027349472046,-4969.15478515625,50.21587753295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593933105469,304.9123229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.419921875,18000.0,0.0,0.0,0.1112057566642761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439873278141021,0.1439916044473648,-4.284307578927837e-06,0.0,0.00011285970686,0.0,0.0,5.701210975646973,0.0,0.0,0.0,0.2767910957336426,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0316059365868568,-1089.9239501953125,304.150390625,0.6406998634338379,0.0760451853275299,0.0692525655031204,293.17120361328125,297.1499938964844,293.1499938964844,0.0513460673391819,-1489.0546875,304.1523132324219,0.7009835243225098,0.0988349169492721,0.0945987626910209,293.1605224609375,297.1499938964844,293.1499938964844,0.0594380088150501,-1206.1578369140625,304.1512451171875,0.7230042219161987,0.1085709035396575,0.0766327753663063,293.1627502441406,297.1499938964844,293.1499938964844,0.0709099173545837,-1845.266357421875,304.1513366699219,0.7511029839515686,0.1228211298584938,0.1172374710440635,293.2684020996094,297.1499938964844,293.1499938964844,0.0004680274287238,-144.48394775390625,291.6861877441406,0.5505288243293762,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,285.18829345703125,293.2684936523437,291.15875244140625,1.0,0.1716563403606414,0.9975766539573668,0.9975766539573668,1.0,1.0,-0.703884482383728,0.3040303289890289,0.3998541533946991,0.1125107333064079,0.0,0.0,0.1958023756742477,25.2528018951416,25.0,1.379364013671875,-4954.32275390625,50.03886795043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1645202636719,304.90435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.677734375,18000.0,0.0,0.0,0.1111069172620773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433237046003341,0.1433279812335968,-4.283173439034727e-06,0.0,0.0001127594005083,0.0,0.0,5.672504901885986,0.0,0.0,0.0,0.2766807675361633,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0316059365868568,-1089.9239501953125,304.150390625,0.6406998634338379,0.0760451853275299,0.0692525655031204,293.17120361328125,297.1499938964844,293.1499938964844,0.0513460673391819,-1489.0546875,304.1523132324219,0.7009835243225098,0.0988349169492721,0.0945987626910209,293.1605224609375,297.1499938964844,293.1499938964844,0.0594380088150501,-1206.1578369140625,304.1512451171875,0.7230042219161987,0.1085709035396575,0.0766327753663063,293.1627502441406,297.1499938964844,293.1499938964844,0.0709099173545837,-1845.266357421875,304.1513366699219,0.7511029839515686,0.1228211298584938,0.1172374710440635,293.2684020996094,297.1499938964844,293.1499938964844,0.0004680274287238,-144.48394775390625,291.6861877441406,0.5505288243293762,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,285.18829345703125,293.2684936523437,291.15875244140625,1.0,0.1716563403606414,0.9975766539573668,0.9975766539573668,1.0,1.0,-0.703884482383728,0.3040303289890289,0.3998541533946991,0.1125107333064079,0.0,0.0,0.1958023756742477,25.2528018951416,25.0,1.379364013671875,-4954.32275390625,50.03886795043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1645202636719,304.90435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.677734375,18000.0,0.0,0.0,0.1111069172620773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433237046003341,0.1433279812335968,-4.283173439034727e-06,0.0,0.0001127594005083,0.0,0.0,5.672504901885986,0.0,0.0,0.0,0.2766807675361633,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.0314704291522502,-1087.6126708984375,304.1504821777344,0.640105664730072,0.0758807733654975,0.0691094994544982,293.17156982421875,297.1499938964844,293.1499938964844,0.050827644765377,-1479.9674072265625,304.15240478515625,0.6992733478546143,0.0982257723808288,0.0940266773104667,293.1611328125,297.1499938964844,293.1499938964844,0.0591178573668003,-1201.871337890625,304.1513671875,0.722026526927948,0.1081806644797325,0.0763645321130752,293.16314697265625,297.1499938964844,293.1499938964844,0.0705901682376861,-1839.2056884765625,304.15142822265625,0.7501247525215149,0.1224161311984062,0.116858959197998,293.2676696777344,297.1499938964844,293.1499938964844,0.000456958572613,-133.6866912841797,291.64801025390625,0.5503457188606262,0.050000000745058,0.2288273274898529,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,285.1937561035156,293.26776123046875,291.1595458984375,1.0,0.1715243011713028,0.9977532029151917,0.9977532029151917,1.0,1.0,-0.7022576928138733,0.3033846914768219,0.3988730311393738,0.1120513752102851,0.0,0.0,0.1944896429777145,25.270357131958008,25.0,1.0780211687088013,-4939.16943359375,49.85307693481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1735534667969,304.89764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.880859375,18000.0,0.0,0.0,0.1109412536025047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426093876361847,0.1426136791706085,-4.281939254724421e-06,0.0,0.0001125912749557,0.0,0.0,5.64162015914917,0.0,0.0,0.0,0.2765618562698364,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314704291522502,-1087.6126708984375,304.1504821777344,0.640105664730072,0.0758807733654975,0.0691094994544982,293.17156982421875,297.1499938964844,293.1499938964844,0.050827644765377,-1479.9674072265625,304.15240478515625,0.6992733478546143,0.0982257723808288,0.0940266773104667,293.1611328125,297.1499938964844,293.1499938964844,0.0591178573668003,-1201.871337890625,304.1513671875,0.722026526927948,0.1081806644797325,0.0763645321130752,293.16314697265625,297.1499938964844,293.1499938964844,0.0705901682376861,-1839.2056884765625,304.15142822265625,0.7501247525215149,0.1224161311984062,0.116858959197998,293.2676696777344,297.1499938964844,293.1499938964844,0.000456958572613,-133.6866912841797,291.64801025390625,0.5503457188606262,0.050000000745058,0.2288273274898529,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,285.1937561035156,293.26776123046875,291.1595458984375,1.0,0.1715243011713028,0.9977532029151917,0.9977532029151917,1.0,1.0,-0.7022576928138733,0.3033846914768219,0.3988730311393738,0.1120513752102851,0.0,0.0,0.1944896429777145,25.270357131958008,25.0,1.0780211687088013,-4939.16943359375,49.85307693481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1735534667969,304.89764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.880859375,18000.0,0.0,0.0,0.1109412536025047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426093876361847,0.1426136791706085,-4.281939254724421e-06,0.0,0.0001125912749557,0.0,0.0,5.64162015914917,0.0,0.0,0.0,0.2765618562698364,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.0313242375850677,-1085.1199951171875,304.15057373046875,0.6394785046577454,0.0757031217217445,0.0689540579915046,293.17193603515625,297.1499938964844,293.1499938964844,0.0502999052405357,-1470.73681640625,304.1524963378906,0.6975315809249878,0.097606211900711,0.093444287776947,293.1617431640625,297.1499938964844,293.1499938964844,0.0587834604084491,-1197.403564453125,304.1514587402344,0.7210095524787903,0.1077731698751449,0.0760838165879249,293.16357421875,297.1499938964844,293.1499938964844,0.0702614709734916,-1832.986572265625,304.1514892578125,0.7491275072097778,0.1219993531703949,0.1164689138531684,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457113100215,-122.9004364013672,291.6097106933594,0.5501656532287598,0.050000000745058,0.2288336455821991,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,285.1990051269531,293.26708984375,291.16015625,1.0,0.1713843494653701,0.9979296922683716,0.9979296922683716,1.0,1.0,-0.7005748152732849,0.3027215898036957,0.3978531956672668,0.1115652471780777,0.0,0.0,0.1931035369634628,25.28668785095215,25.0,0.8281476497650146,-4923.71728515625,49.65925979614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853942871094,304.8917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.03515625,18000.0,0.0,0.0,0.1107051521539688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418550163507461,0.1418592929840088,-4.28062548962771e-06,0.0,0.0001123516558436,0.0,0.0,5.6090240478515625,0.0,0.0,0.0,0.2764362096786499,4.0,0.0,1.0
