time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.0313242375850677,-1085.1199951171875,304.15057373046875,0.6394785046577454,0.0757031217217445,0.0689540579915046,293.17193603515625,297.1499938964844,293.1499938964844,0.0502999052405357,-1470.73681640625,304.1524963378906,0.6975315809249878,0.097606211900711,0.093444287776947,293.1617431640625,297.1499938964844,293.1499938964844,0.0587834604084491,-1197.403564453125,304.1514587402344,0.7210095524787903,0.1077731698751449,0.0760838165879249,293.16357421875,297.1499938964844,293.1499938964844,0.0702614709734916,-1832.986572265625,304.1514892578125,0.7491275072097778,0.1219993531703949,0.1164689138531684,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457113100215,-122.9004364013672,291.6097106933594,0.5501656532287598,0.050000000745058,0.2288336455821991,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,285.1990051269531,293.26708984375,291.16015625,1.0,0.1713843494653701,0.9979296922683716,0.9979296922683716,1.0,1.0,-0.7005748152732849,0.3027215898036957,0.3978531956672668,0.1115652471780777,0.0,0.0,0.1931035369634628,25.28668785095215,25.0,0.8281476497650146,-4923.71728515625,49.65925979614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853942871094,304.8917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.03515625,18000.0,0.0,0.0,0.1107051521539688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418550163507461,0.1418592929840088,-4.28062548962771e-06,0.0,0.0001123516558436,0.0,0.0,5.6090240478515625,0.0,0.0,0.0,0.2764362096786499,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.0312475617974996,-1083.8125,304.1506042480469,0.6391540169715881,0.075609765946865,0.0688721388578414,293.172119140625,297.1499938964844,293.1499938964844,0.0500329062342643,-1466.07421875,304.15252685546875,0.6966500878334045,0.0972929298877716,0.093149647116661,293.1620483398437,297.1499938964844,293.1499938964844,0.0586113482713699,-1195.1075439453125,304.1515197753906,0.7204872369766235,0.1075634509325027,0.0759391635656356,293.1637878417969,297.1499938964844,293.1499938964844,0.0700940489768982,-1829.822998046875,304.1515197753906,0.748622715473175,0.1217868849635124,0.1162699162960052,293.2666931152344,297.1499938964844,293.1499938964844,0.0004399961908347,-117.52244567871094,291.590576171875,0.5500770211219788,0.050000000745058,0.2288367450237274,291.1603088378906,291.1499938964844,272.2732238769531,271.5971984863281,285.2015380859375,293.2667541503906,291.160400390625,1.0,0.171311542391777,0.998017966747284,0.998017966747284,1.0,1.0,-0.699714183807373,0.302384465932846,0.3973296880722046,0.1113122403621673,0.0,0.0,0.1923893392086029,25.29436683654785,25.0,0.7095999717712402,-4915.88525390625,49.5595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1920471191406,304.8888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09375,18000.0,0.0,0.0,0.1105608269572258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414664089679718,0.1414706856012344,-4.279945187590784e-06,0.0,0.0001122051835409,0.0,0.0,5.59224271774292,0.0,0.0,0.0,0.2763715088367462,4.0,0.0,1.0
303960,293.1537170410156,297.1499938964844,293.1499938964844,0.0311686843633651,-1082.46728515625,304.150634765625,0.6388228535652161,0.0755136460065841,0.0687875971198082,293.1722717285156,297.1499938964844,293.1499938964844,0.0497639998793602,-1461.38330078125,304.1525573730469,0.6957622170448303,0.0969775691628456,0.0928528979420661,293.162353515625,297.1499938964844,293.1499938964844,0.0584361664950847,-1192.7730712890625,304.15155029296875,0.71995609998703,0.107350043952465,0.0757918134331703,293.1639709472656,297.1499938964844,293.1499938964844,0.0699247121810913,-1826.626220703125,304.15155029296875,0.7481141090393066,0.1215718984603881,0.116068422794342,293.2663879394531,297.1499938964844,293.1499938964844,0.0004342036845628,-112.15444946289062,291.5714111328125,0.5499893426895142,0.050000000745058,0.2288398295640945,291.1605224609375,291.1499938964844,272.2818603515625,271.60125732421875,285.2040100097656,293.2664489746094,291.1605834960937,1.0,0.1712369322776794,0.9981098175048828,0.9981098175048828,1.0,1.0,-0.6988416314125061,0.302044004201889,0.3967975974082947,0.1110529154539108,0.0,0.0,0.1916649341583252,25.30171775817871,25.0,0.5919521450996399,-4907.98681640625,49.45813751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198974609375,304.8860778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.1103995889425277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410723775625229,0.1410766541957855,-4.279253516870085e-06,0.0,0.0001120415472541,0.0,0.0,5.575233936309815,0.0,0.0,0.0,0.2763058841228485,4.0,0.0,1.0
304020,293.1542358398437,297.1499938964844,293.1499938964844,0.0310053769499063,-1079.680908203125,304.15069580078125,0.6381440758705139,0.0753141343593597,0.0686117857694625,293.1726379394531,297.1499938964844,293.1499938964844,0.049221433699131,-1451.93310546875,304.1526184082031,0.6939702033996582,0.0963415801525116,0.0922541990876197,293.1629638671875,297.1499938964844,293.1499938964844,0.0580778755247592,-1188.0057373046875,304.1516418457031,0.7188699245452881,0.1069136187434196,0.0754901692271232,293.1643981933594,297.1499938964844,293.1499938964844,0.0695811137557029,-1820.14794921875,304.151611328125,0.7470879554748535,0.1211352944374084,0.115658976137638,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223404393997,-101.44612121582033,291.5330505371094,0.5498170256614685,0.050000000745058,0.2288458943367004,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,285.208740234375,293.2658386230469,291.1608581542969,1.0,0.1710828989744186,0.9982935786247252,0.9982935786247252,1.0,1.0,-0.6970659494400024,0.3013550937175751,0.3957108855247497,0.1105164885520935,0.0,0.0,0.1901985704898834,25.31546974182129,25.0,0.355537861585617,-4892.033203125,49.25078201293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131042480469,304.8802185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1100331172347068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402754932641983,0.1402797698974609,-4.277847892808495e-06,0.0,0.0001116696221288,0.0,0.0,5.540857791900635,0.0,0.0,0.0,0.2761731743812561,4.0,0.0,1.0
304080,293.1542358398437,297.1499938964844,293.1499938964844,0.0310053769499063,-1079.680908203125,304.15069580078125,0.6381440758705139,0.0753141343593597,0.0686117857694625,293.1726379394531,297.1499938964844,293.1499938964844,0.049221433699131,-1451.93310546875,304.1526184082031,0.6939702033996582,0.0963415801525116,0.0922541990876197,293.1629638671875,297.1499938964844,293.1499938964844,0.0580778755247592,-1188.0057373046875,304.1516418457031,0.7188699245452881,0.1069136187434196,0.0754901692271232,293.1643981933594,297.1499938964844,293.1499938964844,0.0695811137557029,-1820.14794921875,304.151611328125,0.7470879554748535,0.1211352944374084,0.115658976137638,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223404393997,-101.44612121582033,291.5330505371094,0.5498170256614685,0.050000000745058,0.2288458943367004,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,285.208740234375,293.2658386230469,291.1608581542969,1.0,0.1710828989744186,0.9982935786247252,0.9982935786247252,1.0,1.0,-0.6970659494400024,0.3013550937175751,0.3957108855247497,0.1105164885520935,0.0,0.0,0.1901985704898834,25.31546974182129,25.0,0.355537861585617,-4892.033203125,49.25078201293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131042480469,304.8802185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1100331172347068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402754932641983,0.1402797698974609,-4.277847892808495e-06,0.0,0.0001116696221288,0.0,0.0,5.540857791900635,0.0,0.0,0.0,0.2761731743812561,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.0308352448046207,-1076.7757568359375,304.1507568359375,0.6374455094337463,0.0751056149601936,0.068427599966526,293.1729736328125,297.1499938964844,293.1499938964844,0.0486732386052608,-1442.4044189453125,304.15264892578125,0.6921595335006714,0.0956995040178299,0.0916493684053421,293.16357421875,297.1499938964844,293.1499938964844,0.0577098168432712,-1183.1182861328125,304.1517028808594,0.7177534699440002,0.1064654067158699,0.0751799792051315,293.164794921875,297.1499938964844,293.1499938964844,0.0692313760519027,-1813.5653076171875,304.15167236328125,0.746051549911499,0.1206904724240303,0.1152414754033088,293.26519775390625,297.1499938964844,293.1499938964844,0.0004100495425518,-90.78440856933594,291.4947204589844,0.5496492981910706,0.050000000745058,0.2288518100976944,291.16094970703125,291.1499938964844,272.31610107421875,271.6167907714844,285.2132873535156,293.2652587890625,291.1609802246094,1.0,0.1709228008985519,0.9984772801399232,0.9984772801399232,1.0,1.0,-0.6952528357505798,0.3006544411182403,0.3945983648300171,0.1099628359079361,0.0,0.0,0.1887260526418686,25.32796287536621,25.0,0.1335195004940033,-4875.89794921875,49.03790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22686767578125,304.8738708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1096146404743194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394765377044677,0.1394808143377304,-4.276431809557835e-06,0.0,0.0001112449244828,0.0,0.0,5.506422996520996,0.0,0.0,0.0,0.2760401368141174,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.0308352448046207,-1076.7757568359375,304.1507568359375,0.6374455094337463,0.0751056149601936,0.068427599966526,293.1729736328125,297.1499938964844,293.1499938964844,0.0486732386052608,-1442.4044189453125,304.15264892578125,0.6921595335006714,0.0956995040178299,0.0916493684053421,293.16357421875,297.1499938964844,293.1499938964844,0.0577098168432712,-1183.1182861328125,304.1517028808594,0.7177534699440002,0.1064654067158699,0.0751799792051315,293.164794921875,297.1499938964844,293.1499938964844,0.0692313760519027,-1813.5653076171875,304.15167236328125,0.746051549911499,0.1206904724240303,0.1152414754033088,293.26519775390625,297.1499938964844,293.1499938964844,0.0004100495425518,-90.78440856933594,291.4947204589844,0.5496492981910706,0.050000000745058,0.2288518100976944,291.16094970703125,291.1499938964844,272.31610107421875,271.6167907714844,285.2132873535156,293.2652587890625,291.1609802246094,1.0,0.1709228008985519,0.9984772801399232,0.9984772801399232,1.0,1.0,-0.6952528357505798,0.3006544411182403,0.3945983648300171,0.1099628359079361,0.0,0.0,0.1887260526418686,25.32796287536621,25.0,0.1335195004940033,-4875.89794921875,49.03790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22686767578125,304.8738708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1096146404743194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394765377044677,0.1394808143377304,-4.276431809557835e-06,0.0,0.0001112449244828,0.0,0.0,5.506422996520996,0.0,0.0,0.0,0.2760401368141174,4.0,0.0,1.0
304260,293.1552124023437,297.1499938964844,293.1499938964844,0.0306590069085359,-1073.7625732421875,304.1507873535156,0.6367312073707581,0.07488913834095,0.0682359412312507,293.1732788085937,297.1499938964844,293.1499938964844,0.0481202639639377,-1432.8109130859375,304.1526794433594,0.6903352737426758,0.0950526371598243,0.0910396203398704,293.16412353515625,297.1499938964844,293.1499938964844,0.0573329180479049,-1178.123046875,304.1517639160156,0.71660977602005,0.106006920337677,0.0748622789978981,293.1651611328125,297.1499938964844,293.1499938964844,0.0688759312033653,-1806.88623046875,304.1517028808594,0.7450081706047058,0.1202383935451507,0.1148168072104454,293.2646179199219,297.1499938964844,293.1499938964844,0.0003972584672737,-80.17424774169922,291.4564208984375,0.5494877696037292,0.050000000745058,0.2288575172424316,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,285.21783447265625,293.2646789550781,291.16094970703125,1.0,0.1707571744918823,0.9986659288406372,0.9986659288406372,1.0,1.0,-0.6934069395065308,0.299936980009079,0.3934699594974518,0.1094097197055816,0.0,0.0,0.1872619390487671,25.339221954345703,25.0,-0.0210213400423526,-4859.58203125,48.8201789855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2394104003906,304.8667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.154296875,18000.0,0.0,0.0,0.1091551780700683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386848837137222,0.1386891603469848,-4.275024821254192e-06,0.0,0.0001107786301872,0.0,0.0,5.472338199615479,0.0,0.0,0.0,0.2759084105491638,4.0,0.0,1.0
304320,293.1552124023437,297.1499938964844,293.1499938964844,0.0306590069085359,-1073.7625732421875,304.1507873535156,0.6367312073707581,0.07488913834095,0.0682359412312507,293.1732788085937,297.1499938964844,293.1499938964844,0.0481202639639377,-1432.8109130859375,304.1526794433594,0.6903352737426758,0.0950526371598243,0.0910396203398704,293.16412353515625,297.1499938964844,293.1499938964844,0.0573329180479049,-1178.123046875,304.1517639160156,0.71660977602005,0.106006920337677,0.0748622789978981,293.1651611328125,297.1499938964844,293.1499938964844,0.0688759312033653,-1806.88623046875,304.1517028808594,0.7450081706047058,0.1202383935451507,0.1148168072104454,293.2646179199219,297.1499938964844,293.1499938964844,0.0003972584672737,-80.17424774169922,291.4564208984375,0.5494877696037292,0.050000000745058,0.2288575172424316,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,285.21783447265625,293.2646789550781,291.16094970703125,1.0,0.1707571744918823,0.9986659288406372,0.9986659288406372,1.0,1.0,-0.6934069395065308,0.299936980009079,0.3934699594974518,0.1094097197055816,0.0,0.0,0.1872619390487671,25.339221954345703,25.0,-0.0210213400423526,-4859.58203125,48.8201789855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2394104003906,304.8667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.154296875,18000.0,0.0,0.0,0.1091551780700683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386848837137222,0.1386891603469848,-4.275024821254192e-06,0.0,0.0001107786301872,0.0,0.0,5.472338199615479,0.0,0.0,0.0,0.2759084105491638,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.0304776076227426,-1070.656005859375,304.1508178710937,0.6360053420066833,0.0746661275625228,0.0680380389094352,293.173583984375,297.1499938964844,293.1499938964844,0.0475637167692184,-1423.1727294921875,304.1527099609375,0.6885031461715698,0.0944029539823532,0.0904266312718391,293.1646728515625,297.1499938964844,293.1499938964844,0.0569482818245887,-1173.0343017578125,304.1518249511719,0.7154418230056763,0.1055399775505065,0.0745383203029632,293.16552734375,297.1499938964844,293.1499938964844,0.0685153603553772,-1800.1209716796875,304.1517333984375,0.7439609169960022,0.1197803616523742,0.1143861413002014,293.2640380859375,297.1499938964844,293.1499938964844,0.0003838896227534,-69.61968231201172,291.4182434082031,0.5493331551551819,0.050000000745058,0.2288630008697509,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,285.22247314453125,293.2640991210937,291.160888671875,1.0,0.1705866754055023,0.9988545179367064,0.9988545179367064,1.0,1.0,-0.691534698009491,0.2992027401924133,0.3923319280147552,0.1088645309209823,0.0,0.0,0.1858108937740326,25.34925079345703,25.0,-0.1124828308820724,-4843.0546875,48.59845352172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,304.8586730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1086673215031623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379041373729705,0.1379084140062332,-4.273637841833988e-06,0.0,0.0001102835158235,0.0,0.0,5.438762187957764,0.0,0.0,0.0,0.2757786512374878,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304776076227426,-1070.656005859375,304.1508178710937,0.6360053420066833,0.0746661275625228,0.0680380389094352,293.173583984375,297.1499938964844,293.1499938964844,0.0475637167692184,-1423.1727294921875,304.1527099609375,0.6885031461715698,0.0944029539823532,0.0904266312718391,293.1646728515625,297.1499938964844,293.1499938964844,0.0569482818245887,-1173.0343017578125,304.1518249511719,0.7154418230056763,0.1055399775505065,0.0745383203029632,293.16552734375,297.1499938964844,293.1499938964844,0.0685153603553772,-1800.1209716796875,304.1517333984375,0.7439609169960022,0.1197803616523742,0.1143861413002014,293.2640380859375,297.1499938964844,293.1499938964844,0.0003838896227534,-69.61968231201172,291.4182434082031,0.5493331551551819,0.050000000745058,0.2288630008697509,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,285.22247314453125,293.2640991210937,291.160888671875,1.0,0.1705866754055023,0.9988545179367064,0.9988545179367064,1.0,1.0,-0.691534698009491,0.2992027401924133,0.3923319280147552,0.1088645309209823,0.0,0.0,0.1858108937740326,25.34925079345703,25.0,-0.1124828308820724,-4843.0546875,48.59845352172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,304.8586730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1086673215031623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379041373729705,0.1379084140062332,-4.273637841833988e-06,0.0,0.0001102835158235,0.0,0.0,5.438762187957764,0.0,0.0,0.0,0.2757786512374878,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303852315992116,-1069.0718994140625,304.1508483886719,0.6356390118598938,0.0745524764060974,0.0679370239377021,293.1737060546875,297.1499938964844,293.1499938964844,0.0472847111523151,-1418.3472900390625,304.1527404785156,0.6875861883163452,0.094077818095684,0.0901196002960205,293.1649169921875,297.1499938964844,293.1499938964844,0.0567533336579799,-1170.458740234375,304.1518249511719,0.7148489952087402,0.1053036972880363,0.0743742436170578,293.16571044921875,297.1499938964844,293.1499938964844,0.0683333650231361,-1796.710205078125,304.1517333984375,0.7434365749359131,0.1195494309067726,0.1141688376665115,293.2637634277344,297.1499938964844,293.1499938964844,0.0003769557806663,-64.361083984375,291.39923095703125,0.5492585301399231,0.050000000745058,0.2288656383752823,291.1608581542969,291.1499938964844,272.35809326171875,271.6351928710937,285.2247619628906,293.2638244628906,291.16082763671875,1.0,0.1704996824264526,0.998948872089386,0.998948872089386,1.0,1.0,-0.690590500831604,0.2988314032554626,0.3917590677738189,0.1085922941565513,0.0,0.0,0.185092806816101,25.353744506835938,25.0,-0.1569831222295761,-4834.71142578125,48.48625946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2546691894531,304.8540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.080078125,18000.0,0.0,0.0,0.1084160879254341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137518897652626,0.1375231742858886,-4.272953901818255e-06,0.0,0.0001100285517168,0.0,0.0,5.422210216522217,0.0,0.0,0.0,0.2757146656513214,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0302921086549758,-1067.4735107421875,304.1508483886719,0.6352710723876953,0.0744378641247749,0.0678350180387497,293.1738586425781,297.1499938964844,293.1499938964844,0.0470056608319282,-1413.5250244140625,304.1527404785156,0.6866694688796997,0.0937529653310775,0.0898126512765884,293.1651611328125,297.1499938964844,293.1499938964844,0.056557111442089,-1167.8685302734375,304.15185546875,0.7142508029937744,0.1050660759210586,0.0742091313004493,293.1658630371094,297.1499938964844,293.1499938964844,0.068150594830513,-1793.28759765625,304.1517639160156,0.7429119944572449,0.1193176582455635,0.1139506250619888,293.2634582519531,297.1499938964844,293.1499938964844,0.0003698428336065,-59.11995697021485,291.3802185058594,0.5491853952407837,0.050000000745058,0.2288682460784912,291.1607971191406,291.1499938964844,272.3663635253906,271.6387939453125,285.22705078125,293.2635192871094,291.1607360839844,1.0,0.1704117655754089,0.9990463852882384,0.9990463852882384,1.0,1.0,-0.6896426677703857,0.2984595000743866,0.3911831974983215,0.1083174347877502,0.0,0.0,0.1843812018632888,25.35793113708496,25.0,-0.2123820781707763,-4826.34326171875,48.37346267700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25860595703125,304.8492126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.044921875,18000.0,0.0,0.0,0.1081624701619148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371376514434814,0.137141928076744,-4.272276783012785e-06,0.0,0.0001097711501643,0.0,0.0,5.405837535858154,0.0,0.0,0.0,0.2756514251232147,4.0,0.0,1.0
304620,293.1564636230469,297.1499938964844,293.1499938964844,0.0301042776554822,-1064.24560546875,304.15087890625,0.6345314979553223,0.07420614361763,0.0676285475492477,293.174072265625,297.1499938964844,293.1499938964844,0.0464486442506313,-1403.9119873046875,304.1527709960937,0.6848393678665161,0.0931051895022392,0.0892001688480377,293.1656188964844,297.1499938964844,293.1499938964844,0.0561614707112312,-1162.65380859375,304.1518859863281,0.7130377888679504,0.1045872718095779,0.0738762319087982,293.1661682128906,297.1499938964844,293.1499938964844,0.0677834078669548,-1786.42041015625,304.1517944335937,0.7418628334999084,0.1188520789146423,0.1135120168328285,293.2629089355469,297.1499938964844,293.1499938964844,0.0003549819812178,-48.67610931396485,291.34228515625,0.5490425825119019,0.050000000745058,0.2288733273744583,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,285.23126220703125,293.2629699707031,291.1604919433594,1.0,0.1702333986759185,0.9992414712905884,0.9992414712905884,1.0,1.0,-0.6877400279045105,0.2977218925952911,0.3900181353092193,0.1077454984188079,0.0,0.0,0.1829894930124282,25.36528968811035,25.0,-0.3793150782585144,-4809.64453125,48.14638519287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647399902344,304.8385314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1076529249548912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363925337791443,0.1363968104124069,-4.2709493754955474e-06,0.0,0.0001092540333047,0.0,0.0,5.373861312866211,0.0,0.0,0.0,0.2755278348922729,4.0,0.0,1.0
304680,293.1564636230469,297.1499938964844,293.1499938964844,0.0301042776554822,-1064.24560546875,304.15087890625,0.6345314979553223,0.07420614361763,0.0676285475492477,293.174072265625,297.1499938964844,293.1499938964844,0.0464486442506313,-1403.9119873046875,304.1527709960937,0.6848393678665161,0.0931051895022392,0.0892001688480377,293.1656188964844,297.1499938964844,293.1499938964844,0.0561614707112312,-1162.65380859375,304.1518859863281,0.7130377888679504,0.1045872718095779,0.0738762319087982,293.1661682128906,297.1499938964844,293.1499938964844,0.0677834078669548,-1786.42041015625,304.1517944335937,0.7418628334999084,0.1188520789146423,0.1135120168328285,293.2629089355469,297.1499938964844,293.1499938964844,0.0003549819812178,-48.67610931396485,291.34228515625,0.5490425825119019,0.050000000745058,0.2288733273744583,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,285.23126220703125,293.2629699707031,291.1604919433594,1.0,0.1702333986759185,0.9992414712905884,0.9992414712905884,1.0,1.0,-0.6877400279045105,0.2977218925952911,0.3900181353092193,0.1077454984188079,0.0,0.0,0.1829894930124282,25.36528968811035,25.0,-0.3793150782585144,-4809.64453125,48.14638519287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647399902344,304.8385314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1076529249548912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363925337791443,0.1363968104124069,-4.2709493754955474e-06,0.0,0.0001092540333047,0.0,0.0,5.373861312866211,0.0,0.0,0.0,0.2755278348922729,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.0299154166132211,-1060.994384765625,304.1509094238281,0.6337877511978149,0.0739721283316612,0.0674196928739547,293.1742248535156,297.1499938964844,293.1499938964844,0.0458948537707328,-1394.37109375,304.1527709960937,0.6830166578292847,0.0924617201089859,0.0885911807417869,293.1660461425781,297.1499938964844,293.1499938964844,0.0557627342641353,-1157.4088134765625,304.15191650390625,0.7118014097213745,0.1041047573089599,0.0735404938459396,293.1664733886719,297.1499938964844,293.1499938964844,0.06741514056921,-1779.5455322265625,304.1517944335937,0.7408134937286377,0.1183848604559898,0.1130715012550354,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044128417969,0.5489028096199036,0.050000000745058,0.228878304362297,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,285.2347717285156,293.26239013671875,291.1600646972656,1.0,0.1700521856546402,0.999436616897583,0.999436616897583,1.0,1.0,-0.6858328580856323,0.2970046103000641,0.3888282477855682,0.1071220189332962,0.0,0.0,0.1816614419221878,25.37130546569824,25.0,-0.6279225945472717,-4793.22509765625,47.91799545288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684631347656,304.8268127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1071481853723526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356808245182037,0.1356850862503051,-4.269672444934258e-06,0.0,0.0001087417913367,0.0,0.0,5.343339920043945,0.0,0.0,0.0,0.2754097580909729,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299154166132211,-1060.994384765625,304.1509094238281,0.6337877511978149,0.0739721283316612,0.0674196928739547,293.1742248535156,297.1499938964844,293.1499938964844,0.0458948537707328,-1394.37109375,304.1527709960937,0.6830166578292847,0.0924617201089859,0.0885911807417869,293.1660461425781,297.1499938964844,293.1499938964844,0.0557627342641353,-1157.4088134765625,304.15191650390625,0.7118014097213745,0.1041047573089599,0.0735404938459396,293.1664733886719,297.1499938964844,293.1499938964844,0.06741514056921,-1779.5455322265625,304.1517944335937,0.7408134937286377,0.1183848604559898,0.1130715012550354,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044128417969,0.5489028096199036,0.050000000745058,0.228878304362297,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,285.2347717285156,293.26239013671875,291.1600646972656,1.0,0.1700521856546402,0.999436616897583,0.999436616897583,1.0,1.0,-0.6858328580856323,0.2970046103000641,0.3888282477855682,0.1071220189332962,0.0,0.0,0.1816614419221878,25.37130546569824,25.0,-0.6279225945472717,-4793.22509765625,47.91799545288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684631347656,304.8268127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1071481853723526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356808245182037,0.1356850862503051,-4.269672444934258e-06,0.0,0.0001087417913367,0.0,0.0,5.343339920043945,0.0,0.0,0.0,0.2754097580909729,4.0,0.0,1.0
304860,293.156982421875,297.1499938964844,293.1499938964844,0.0297465194016695,-1057.950439453125,304.15087890625,0.6330813765525818,0.0737589374184608,0.067222386598587,293.1742858886719,297.1499938964844,293.1499938964844,0.0453542917966842,-1385.0772705078125,304.1527404785156,0.6812294721603394,0.0918374806642532,0.0879954993724823,293.1663513183594,297.1499938964844,293.1499938964844,0.0553742386400699,-1152.3123779296875,304.1519470214844,0.7105743288993835,0.1036406531929969,0.0732122287154197,293.1666564941406,297.1499938964844,293.1499938964844,0.0670548677444458,-1772.8369140625,304.1517944335937,0.7397835850715637,0.1179305985569953,0.1126384064555168,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.548766553401947,0.050000000745058,0.2288831770420074,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,285.2351379394531,293.2608642578125,291.1591796875,1.0,0.1698695123195648,0.9996349811553956,0.9996349811553956,1.0,1.0,-0.6839732527732849,0.2963934540748596,0.3875797688961029,0.1063114628195762,0.0,0.0,0.1804489642381668,25.37397003173828,25.0,-1.405239820480347,-4777.9345703125,47.69237518310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2697448730469,304.8137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.1066581681370735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350217908620834,0.135026067495346,-4.268470092938514e-06,0.0,0.0001082444796338,0.0,0.0,5.3150811195373535,0.0,0.0,0.0,0.2753002345561981,4.0,0.0,1.0
304920,293.156982421875,297.1499938964844,293.1499938964844,0.0297465194016695,-1057.950439453125,304.15087890625,0.6330813765525818,0.0737589374184608,0.067222386598587,293.1742858886719,297.1499938964844,293.1499938964844,0.0453542917966842,-1385.0772705078125,304.1527404785156,0.6812294721603394,0.0918374806642532,0.0879954993724823,293.1663513183594,297.1499938964844,293.1499938964844,0.0553742386400699,-1152.3123779296875,304.1519470214844,0.7105743288993835,0.1036406531929969,0.0732122287154197,293.1666564941406,297.1499938964844,293.1499938964844,0.0670548677444458,-1772.8369140625,304.1517944335937,0.7397835850715637,0.1179305985569953,0.1126384064555168,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.548766553401947,0.050000000745058,0.2288831770420074,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,285.2351379394531,293.2608642578125,291.1591796875,1.0,0.1698695123195648,0.9996349811553956,0.9996349811553956,1.0,1.0,-0.6839732527732849,0.2963934540748596,0.3875797688961029,0.1063114628195762,0.0,0.0,0.1804489642381668,25.37397003173828,25.0,-1.405239820480347,-4777.9345703125,47.69237518310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2697448730469,304.8137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.1066581681370735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350217908620834,0.135026067495346,-4.268470092938514e-06,0.0,0.0001082444796338,0.0,0.0,5.3150811195373535,0.0,0.0,0.0,0.2753002345561981,4.0,0.0,1.0
304980,293.1571350097656,297.1499938964844,293.1499938964844,0.0295930076390504,-1055.1370849609375,304.1508483886719,0.6324487924575806,0.0735508799552917,0.0670374408364296,293.1742553710937,297.1499938964844,293.1499938964844,0.0448306165635585,-1376.0914306640625,304.1527099609375,0.6795296669006348,0.0912268087267875,0.0874165967106819,293.16656494140625,297.1499938964844,293.1499938964844,0.0549983829259872,-1147.394775390625,304.15191650390625,0.7094034552574158,0.1031816005706787,0.0728929638862609,293.1667785644531,297.1499938964844,293.1499938964844,0.0667056143283844,-1766.349853515625,304.1517944335937,0.7388185858726501,0.1174832731485366,0.1122157648205757,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5486716628074646,0.050000000745058,0.2288865894079208,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,285.23858642578125,293.2597961425781,291.1579895019531,1.0,0.1696871668100357,0.999833345413208,0.999833345413208,1.0,1.0,-0.6821702122688293,0.2956874370574951,0.3864827454090118,0.105788916349411,0.0,0.0,0.1794544905424118,25.37382125854492,25.0,-1.243494749069214,-4763.57470703125,47.47117233276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26837158203125,304.802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.1061950773000717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344752758741378,0.1344795376062393,-4.267420081305318e-06,0.0,0.0001077745037036,0.0,0.0,5.291603088378906,0.0,0.0,0.0,0.2752084136009216,4.0,0.0,1.0
305040,293.1571350097656,297.1499938964844,293.1499938964844,0.0295930076390504,-1055.1370849609375,304.1508483886719,0.6324487924575806,0.0735508799552917,0.0670374408364296,293.1742553710937,297.1499938964844,293.1499938964844,0.0448306165635585,-1376.0914306640625,304.1527099609375,0.6795296669006348,0.0912268087267875,0.0874165967106819,293.16656494140625,297.1499938964844,293.1499938964844,0.0549983829259872,-1147.394775390625,304.15191650390625,0.7094034552574158,0.1031816005706787,0.0728929638862609,293.1667785644531,297.1499938964844,293.1499938964844,0.0667056143283844,-1766.349853515625,304.1517944335937,0.7388185858726501,0.1174832731485366,0.1122157648205757,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5486716628074646,0.050000000745058,0.2288865894079208,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,285.23858642578125,293.2597961425781,291.1579895019531,1.0,0.1696871668100357,0.999833345413208,0.999833345413208,1.0,1.0,-0.6821702122688293,0.2956874370574951,0.3864827454090118,0.105788916349411,0.0,0.0,0.1794544905424118,25.37382125854492,25.0,-1.243494749069214,-4763.57470703125,47.47117233276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26837158203125,304.802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.1061950773000717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344752758741378,0.1344795376062393,-4.267420081305318e-06,0.0,0.0001077745037036,0.0,0.0,5.291603088378906,0.0,0.0,0.0,0.2752084136009216,4.0,0.0,1.0
305100,293.1572265625,297.1499938964844,293.1499938964844,0.0295084230601787,-1053.6334228515625,304.1508483886719,0.6321325302124023,0.0734421536326408,0.0669415891170501,293.1742248535156,297.1499938964844,293.1499938964844,0.0445672199130058,-1371.5672607421875,304.1526794433594,0.6786953210830688,0.0909226983785629,0.0871288776397705,293.16668701171875,297.1499938964844,293.1499938964844,0.0548040047287941,-1144.8477783203125,304.15191650390625,0.7088147401809692,0.1029473766684532,0.0727307796478271,293.1668395996094,297.1499938964844,293.1499938964844,0.0665268823504448,-1763.0242919921875,304.1517944335937,0.7383468151092529,0.1172585785388946,0.1120039671659469,293.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486354231834412,0.050000000745058,0.2288878858089447,291.1579895019531,291.1499938964844,272.4388427734375,271.6706237792969,285.2425231933594,293.25946044921875,291.15802001953125,1.0,0.1695959270000457,0.9999325275421144,0.9999325275421144,1.0,1.0,-0.6812626123428345,0.2952668666839599,0.3859957456588745,0.1056766659021377,0.0,0.0,0.1789398491382599,25.37400245666504,25.0,-0.2985487878322601,-4756.15380859375,47.36040115356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667236328125,304.7980041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0859375,18000.0,0.0,0.0,0.105976216495037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342172920703888,0.1342215538024902,-4.2669598769862205e-06,0.0,0.0001075523832696,0.0,0.0,5.280570030212402,0.0,0.0,0.0,0.2751654386520386,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.0294133648276329,-1052.0498046875,304.15087890625,0.6318012475967407,0.0733303353190422,0.0668428093194961,293.1742248535156,297.1499938964844,293.1499938964844,0.0443019680678844,-1367.007568359375,304.1526794433594,0.6778541207313538,0.0906192660331726,0.0868417397141456,293.16680908203125,297.1499938964844,293.1499938964844,0.0546041205525398,-1142.2259521484375,304.1519470214844,0.708204984664917,0.1027098074555397,0.0725662186741828,293.1669006347656,297.1499938964844,293.1499938964844,0.0663446113467216,-1759.6290283203125,304.1517944335937,0.7378661632537842,0.1170330643653869,0.1117914021015167,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5485923290252686,0.050000000745058,0.2288894355297088,291.1582946777344,291.1499938964844,272.4466552734375,271.6741943359375,285.2459716796875,293.2591857910156,291.158447265625,1.0,0.1695045679807663,0.9999459981918336,0.9999459981918336,0.9999115467071532,1.0,-0.6803486943244934,0.2948718667030334,0.3854768574237823,0.1054993495345115,0.0,0.0,0.1783572435379028,25.37441062927246,25.0,0.516768753528595,-4748.35205078125,47.24931335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646179199219,304.79217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.216796875,18000.0,0.0,0.0,0.1057657897472381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339328438043594,0.1339371055364608,-4.266496034688316e-06,0.0,0.0001073388266377,0.0,0.0,5.268462657928467,0.0,0.0,0.0,0.2751189768314361,4.0,0.0,1.0
305220,293.1575622558594,297.1499938964844,293.1499938964844,0.0291248355060815,-1048.823974609375,304.15106201171875,0.6311033368110657,0.0730980336666107,0.0666373744606971,293.1741638183594,297.1499938964844,293.1499938964844,0.043773703277111,-1357.9342041015625,304.1526794433594,0.6761611700057983,0.09001474827528,0.0862697139382362,293.1671142578125,297.1499938964844,293.1499938964844,0.0541964061558246,-1136.88525390625,304.1519775390625,0.706940770149231,0.1022250354290008,0.0722303092479705,293.1670227050781,297.1499938964844,293.1499938964844,0.0659777596592903,-1752.803955078125,304.1517944335937,0.7368848323822021,0.1165781915187835,0.1113632023334503,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.548492968082428,0.050000000745058,0.2288929969072342,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,285.2509765625,293.25885009765625,291.1590270996094,1.0,0.1693212836980819,0.9999729990959167,0.9999729990959167,0.99973464012146,1.0,-0.6785029172897339,0.2941229343414306,0.3843799829483032,0.1050290092825889,0.0,0.0,0.1771062612533569,25.37578010559082,25.0,0.552973747253418,-4731.6884765625,47.02617645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596435546875,304.7767028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.505859375,18000.0,0.0,0.0,0.1053671017289161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133293941617012,0.1332982182502746,-4.2654537537600845e-06,0.0,0.0001069342106347,0.0,0.0,5.241285800933838,0.0,0.0,0.0,0.2750154435634613,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.0291248355060815,-1048.823974609375,304.15106201171875,0.6311033368110657,0.0730980336666107,0.0666373744606971,293.1741638183594,297.1499938964844,293.1499938964844,0.043773703277111,-1357.9342041015625,304.1526794433594,0.6761611700057983,0.09001474827528,0.0862697139382362,293.1671142578125,297.1499938964844,293.1499938964844,0.0541964061558246,-1136.88525390625,304.1519775390625,0.706940770149231,0.1022250354290008,0.0722303092479705,293.1670227050781,297.1499938964844,293.1499938964844,0.0659777596592903,-1752.803955078125,304.1517944335937,0.7368848323822021,0.1165781915187835,0.1113632023334503,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.548492968082428,0.050000000745058,0.2288929969072342,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,285.2509765625,293.25885009765625,291.1590270996094,1.0,0.1693212836980819,0.9999729990959167,0.9999729990959167,0.99973464012146,1.0,-0.6785029172897339,0.2941229343414306,0.3843799829483032,0.1050290092825889,0.0,0.0,0.1771062612533569,25.37578010559082,25.0,0.552973747253418,-4731.6884765625,47.02617645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596435546875,304.7767028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.505859375,18000.0,0.0,0.0,0.1053671017289161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133293941617012,0.1332982182502746,-4.2654537537600845e-06,0.0,0.0001069342106347,0.0,0.0,5.241285800933838,0.0,0.0,0.0,0.2750154435634613,4.0,0.0,1.0
305340,293.1578063964844,297.1499938964844,293.1499938964844,0.0289818178862333,-1046.4825439453125,304.15087890625,0.6303747892379761,0.0728573575615882,0.0664232149720192,293.1741027832031,297.1499938964844,293.1499938964844,0.0432518646121025,-1348.9862060546875,304.15264892578125,0.6744719743728638,0.0894152969121933,0.0857018530368805,293.1674194335937,297.1499938964844,293.1499938964844,0.0537821017205715,-1131.4725341796875,304.1520080566406,0.7056390643119812,0.101730041205883,0.0718866288661956,293.16717529296875,297.1499938964844,293.1499938964844,0.0656105056405067,-1745.9893798828125,304.1518249511719,0.735889732837677,0.1161193400621414,0.1109307706356048,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483891367912292,0.050000000745058,0.2288967221975326,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,285.2557067871094,293.2587585449219,291.1590576171875,1.0,0.1691370904445648,1.0,1.0,0.9995577931404114,1.0,-0.6766374707221985,0.2933742702007293,0.3832632005214691,0.104535311460495,0.0,0.0,0.1758878231048584,25.377574920654297,25.0,0.1834634840488433,-4715.07763671875,46.80192947387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,304.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.482421875,18000.0,0.0,0.0,0.1049926578998565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326599270105362,0.1326641887426376,-4.264351900928887e-06,0.0,0.0001065542019205,0.0,0.0,5.214258670806885,0.0,0.0,0.0,0.2749114632606506,4.0,0.0,1.0
305400,293.1578063964844,297.1499938964844,293.1499938964844,0.0289818178862333,-1046.4825439453125,304.15087890625,0.6303747892379761,0.0728573575615882,0.0664232149720192,293.1741027832031,297.1499938964844,293.1499938964844,0.0432518646121025,-1348.9862060546875,304.15264892578125,0.6744719743728638,0.0894152969121933,0.0857018530368805,293.1674194335937,297.1499938964844,293.1499938964844,0.0537821017205715,-1131.4725341796875,304.1520080566406,0.7056390643119812,0.101730041205883,0.0718866288661956,293.16717529296875,297.1499938964844,293.1499938964844,0.0656105056405067,-1745.9893798828125,304.1518249511719,0.735889732837677,0.1161193400621414,0.1109307706356048,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483891367912292,0.050000000745058,0.2288967221975326,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,285.2557067871094,293.2587585449219,291.1590576171875,1.0,0.1691370904445648,1.0,1.0,0.9995577931404114,1.0,-0.6766374707221985,0.2933742702007293,0.3832632005214691,0.104535311460495,0.0,0.0,0.1758878231048584,25.377574920654297,25.0,0.1834634840488433,-4715.07763671875,46.80192947387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,304.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.482421875,18000.0,0.0,0.0,0.1049926578998565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326599270105362,0.1326641887426376,-4.264351900928887e-06,0.0,0.0001065542019205,0.0,0.0,5.214258670806885,0.0,0.0,0.0,0.2749114632606506,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.0284305717796087,-1041.98583984375,304.1513977050781,0.6296325922012329,0.0726116746664047,0.0662040188908577,293.17401123046875,297.1499938964844,293.1499938964844,0.0427365228533744,-1340.1566162109375,304.1526184082031,0.6728025674819946,0.0888241752982139,0.085141085088253,293.1676940917969,297.1499938964844,293.1499938964844,0.0533614829182624,-1125.98681640625,304.15203857421875,0.7043168544769287,0.1012289077043533,0.0715379416942596,293.16729736328125,297.1499938964844,293.1499938964844,0.0652416422963142,-1739.1558837890625,304.1518249511719,0.7348926663398743,0.1156593561172485,0.1104965582489967,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.548287570476532,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,285.2605285644531,293.2588195800781,291.1590576171875,1.0,0.1689521223306656,1.0,1.0,0.9993475675582886,1.0,-0.6747661828994751,0.2926180362701416,0.3821481466293335,0.1040536537766456,0.0,0.0,0.1746795028448104,25.37914085388184,25.0,0.0596023201942443,-4698.67529296875,46.57751083374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490234375,304.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4453125,18000.0,0.0,0.0,0.1046391353011131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320384889841079,0.1320427507162094,-4.2632709664758295e-06,0.0,0.0001061954244505,0.0,0.0,5.187791347503662,0.0,0.0,0.0,0.2748094797134399,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.0284305717796087,-1041.98583984375,304.1513977050781,0.6296325922012329,0.0726116746664047,0.0662040188908577,293.17401123046875,297.1499938964844,293.1499938964844,0.0427365228533744,-1340.1566162109375,304.1526184082031,0.6728025674819946,0.0888241752982139,0.085141085088253,293.1676940917969,297.1499938964844,293.1499938964844,0.0533614829182624,-1125.98681640625,304.15203857421875,0.7043168544769287,0.1012289077043533,0.0715379416942596,293.16729736328125,297.1499938964844,293.1499938964844,0.0652416422963142,-1739.1558837890625,304.1518249511719,0.7348926663398743,0.1156593561172485,0.1104965582489967,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.548287570476532,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,285.2605285644531,293.2588195800781,291.1590576171875,1.0,0.1689521223306656,1.0,1.0,0.9993475675582886,1.0,-0.6747661828994751,0.2926180362701416,0.3821481466293335,0.1040536537766456,0.0,0.0,0.1746795028448104,25.37914085388184,25.0,0.0596023201942443,-4698.67529296875,46.57751083374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490234375,304.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4453125,18000.0,0.0,0.0,0.1046391353011131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320384889841079,0.1320427507162094,-4.2632709664758295e-06,0.0,0.0001061954244505,0.0,0.0,5.187791347503662,0.0,0.0,0.0,0.2748094797134399,4.0,0.0,1.0
