time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.15826416015625,297.1499938964844,293.1499938964844,0.0282731298357248,-1038.492919921875,304.15118408203125,0.6288947463035583,0.0723666250705719,0.0659843385219574,293.1738586425781,297.1499938964844,293.1499938964844,0.0422296337783336,-1331.47607421875,304.152587890625,0.6711671948432922,0.0882442817091941,0.0845901891589164,293.16796875,297.1499938964844,293.1499938964844,0.052936915308237,-1120.4581298828125,304.1520690917969,0.7029892802238464,0.100725270807743,0.0711868479847908,293.1673889160156,297.1499938964844,293.1499938964844,0.0648725852370262,-1732.328369140625,304.1518249511719,0.7339046597480774,0.1152010560035705,0.1100632175803184,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5481938719749451,0.050000000745058,0.2289037555456161,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,285.2657775878906,293.25897216796875,291.1591186523437,1.0,0.1687667518854141,1.0,1.0,0.9991374015808104,1.0,-0.6729040145874023,0.2918502688407898,0.3810537457466125,0.1036101654171943,0.0,0.0,0.1734622120857238,25.379926681518555,25.0,0.1049509346485138,-4682.318359375,46.35408020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,304.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1043024882674217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314175575971603,0.1314218193292617,-4.262200945959194e-06,0.0,0.0001058537673088,0.0,0.0,5.161380290985107,0.0,0.0,0.0,0.2747078537940979,4.0,0.0,1.0
305640,293.15826416015625,297.1499938964844,293.1499938964844,0.0282731298357248,-1038.492919921875,304.15118408203125,0.6288947463035583,0.0723666250705719,0.0659843385219574,293.1738586425781,297.1499938964844,293.1499938964844,0.0422296337783336,-1331.47607421875,304.152587890625,0.6711671948432922,0.0882442817091941,0.0845901891589164,293.16796875,297.1499938964844,293.1499938964844,0.052936915308237,-1120.4581298828125,304.1520690917969,0.7029892802238464,0.100725270807743,0.0711868479847908,293.1673889160156,297.1499938964844,293.1499938964844,0.0648725852370262,-1732.328369140625,304.1518249511719,0.7339046597480774,0.1152010560035705,0.1100632175803184,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5481938719749451,0.050000000745058,0.2289037555456161,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,285.2657775878906,293.25897216796875,291.1591186523437,1.0,0.1687667518854141,1.0,1.0,0.9991374015808104,1.0,-0.6729040145874023,0.2918502688407898,0.3810537457466125,0.1036101654171943,0.0,0.0,0.1734622120857238,25.379926681518555,25.0,0.1049509346485138,-4682.318359375,46.35408020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,304.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1043024882674217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314175575971603,0.1314218193292617,-4.262200945959194e-06,0.0,0.0001058537673088,0.0,0.0,5.161380290985107,0.0,0.0,0.0,0.2747078537940979,4.0,0.0,1.0
305700,293.1583251953125,297.1499938964844,293.1499938964844,0.0281980354338884,-1036.7652587890625,304.151123046875,0.6285296678543091,0.0722446367144584,0.0658748149871826,293.1737976074219,297.1499938964844,293.1499938964844,0.0419800505042076,-1327.2030029296875,304.152587890625,0.670365571975708,0.0879593938589096,0.0843192711472511,293.1680908203125,297.1499938964844,293.1499938964844,0.0527238324284553,-1117.6864013671875,304.1520690917969,0.702326774597168,0.1004734188318252,0.0710110589861869,293.1674194335937,297.1499938964844,293.1499938964844,0.064688503742218,-1728.9261474609375,304.1518249511719,0.7334163188934326,0.1149733141064643,0.1098476275801658,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5481507778167725,0.050000000745058,0.2289053052663803,291.1591796875,291.1499938964844,272.51446533203125,271.70782470703125,285.2685852050781,293.2590637207031,291.1591796875,1.0,0.1686740815639495,1.0,1.0,0.9990322589874268,1.0,-0.6719796061515808,0.2914621233940124,0.3805174827575683,0.1034063845872879,0.0,0.0,0.1728445589542389,25.37993812561035,25.0,0.1698374301195144,-4674.1298828125,46.24302291870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418518066406,304.72216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.451171875,18000.0,0.0,0.0,0.1041391938924789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311046183109283,0.1311088800430297,-4.261665253579849e-06,0.0,0.0001056880428222,0.0,0.0,5.148082733154297,0.0,0.0,0.0,0.274656742811203,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.0281229503452777,-1035.0362548828125,304.1510314941406,0.6281681060791016,0.0721233561635017,0.0657657608389854,293.1736755371094,297.1499938964844,293.1499938964844,0.0417333431541919,-1322.9793701171875,304.1525573730469,0.6695758104324341,0.0876782536506652,0.0840516984462738,293.168212890625,297.1499938964844,293.1499938964844,0.0525106266140937,-1114.9150390625,304.152099609375,0.7016665935516357,0.100222073495388,0.0708354637026786,293.1674499511719,297.1499938964844,293.1499938964844,0.0645050108432769,-1725.537109375,304.1518249511719,0.7329326868057251,0.1147469282150268,0.1096331253647804,293.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5481103658676147,0.050000000745058,0.2289067655801773,291.1592712402344,291.1499938964844,272.5216979980469,271.7118225097656,285.271484375,293.2591857910156,291.1593017578125,1.0,0.1685815155506134,1.0,1.0,0.9989245533943176,1.0,-0.6710612177848816,0.2910721600055694,0.3799890577793121,0.1032143607735633,0.0,0.0,0.1722178906202316,25.37966728210449,25.0,0.2419964671134948,-4665.91943359375,46.13256072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2397766113281,304.7145690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.47265625,18000.0,0.0,0.0,0.1039782837033271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307884156703949,0.1307926774024963,-4.2611268327164e-06,0.0,0.0001055247339536,0.0,0.0,5.134655475616455,0.0,0.0,0.0,0.2746051847934723,4.0,0.0,1.0
305820,293.1585388183594,297.1499938964844,293.1499938964844,0.0279746521264314,-1031.6142578125,304.15093994140625,0.627458393573761,0.071883887052536,0.0655500888824462,293.1734313964844,297.1499938964844,293.1499938964844,0.0412499457597732,-1314.70458984375,304.1524963378906,0.6680361032485962,0.0871284455060958,0.08352792263031,293.1683959960937,297.1499938964844,293.1499938964844,0.0520852804183959,-1109.392333984375,304.152099609375,0.7003571391105652,0.099722221493721,0.070485882461071,293.16748046875,297.1499938964844,293.1499938964844,0.0641410574316978,-1718.822021484375,304.1518249511719,0.7319822311401367,0.1142994090914726,0.1092086434364318,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480379462242126,0.050000000745058,0.2289093881845474,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,285.27764892578125,293.25946044921875,291.1595458984375,1.0,0.1683970093727111,1.0,1.0,0.9987090229988098,1.0,-0.6692479252815247,0.2902913689613342,0.3789565563201904,0.1028607189655304,0.0,0.0,0.1709339469671249,25.37817001342773,25.0,0.348552256822586,-4649.4296875,45.91393661499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236328125,304.69927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53125,18000.0,0.0,0.0,0.1036609411239624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301433593034744,0.1301476210355758,-4.26003407483222e-06,0.0,0.0001052026782417,0.0,0.0,5.107289791107178,0.0,0.0,0.0,0.274500161409378,4.0,0.0,1.0
305880,293.1585388183594,297.1499938964844,293.1499938964844,0.0279746521264314,-1031.6142578125,304.15093994140625,0.627458393573761,0.071883887052536,0.0655500888824462,293.1734313964844,297.1499938964844,293.1499938964844,0.0412499457597732,-1314.70458984375,304.1524963378906,0.6680361032485962,0.0871284455060958,0.08352792263031,293.1683959960937,297.1499938964844,293.1499938964844,0.0520852804183959,-1109.392333984375,304.152099609375,0.7003571391105652,0.099722221493721,0.070485882461071,293.16748046875,297.1499938964844,293.1499938964844,0.0641410574316978,-1718.822021484375,304.1518249511719,0.7319822311401367,0.1142994090914726,0.1092086434364318,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480379462242126,0.050000000745058,0.2289093881845474,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,285.27764892578125,293.25946044921875,291.1595458984375,1.0,0.1683970093727111,1.0,1.0,0.9987090229988098,1.0,-0.6692479252815247,0.2902913689613342,0.3789565563201904,0.1028607189655304,0.0,0.0,0.1709339469671249,25.37817001342773,25.0,0.348552256822586,-4649.4296875,45.91393661499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236328125,304.69927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53125,18000.0,0.0,0.0,0.1036609411239624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301433593034744,0.1301476210355758,-4.26003407483222e-06,0.0,0.0001052026782417,0.0,0.0,5.107289791107178,0.0,0.0,0.0,0.274500161409378,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.0278298743069171,-1028.263916015625,304.15087890625,0.62677001953125,0.0716498717665672,0.0653388500213623,293.1731262207031,297.1499938964844,293.1499938964844,0.0407817922532558,-1306.69189453125,304.1524658203125,0.6665538549423218,0.0865969359874725,0.0830208882689476,293.1685485839844,297.1499938964844,293.1499938964844,0.0516633726656436,-1103.9228515625,304.152099609375,0.6990668773651123,0.0992280691862106,0.0701397880911827,293.1674499511719,297.1499938964844,293.1499938964844,0.0637829229235649,-1712.2244873046875,304.1518249511719,0.7310569286346436,0.113860547542572,0.1087917685508728,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479763746261597,0.050000000745058,0.2289116233587265,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,285.28399658203125,293.259765625,291.1598205566406,1.0,0.1682139039039611,1.0,1.0,0.998493492603302,1.0,-0.6674729585647583,0.2895170152187347,0.3779559135437011,0.1025384217500686,0.0,0.0,0.1696125566959381,25.37532615661621,25.0,0.3515530526638031,-4632.90673828125,45.69908905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338562011719,304.6838073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58984375,18000.0,0.0,0.0,0.1033456996083259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294817626476287,0.129486009478569,-4.25891585109639e-06,0.0,0.0001048827471095,0.0,0.0,5.079249858856201,0.0,0.0,0.0,0.2743926346302032,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.0278298743069171,-1028.263916015625,304.15087890625,0.62677001953125,0.0716498717665672,0.0653388500213623,293.1731262207031,297.1499938964844,293.1499938964844,0.0407817922532558,-1306.69189453125,304.1524658203125,0.6665538549423218,0.0865969359874725,0.0830208882689476,293.1685485839844,297.1499938964844,293.1499938964844,0.0516633726656436,-1103.9228515625,304.152099609375,0.6990668773651123,0.0992280691862106,0.0701397880911827,293.1674499511719,297.1499938964844,293.1499938964844,0.0637829229235649,-1712.2244873046875,304.1518249511719,0.7310569286346436,0.113860547542572,0.1087917685508728,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479763746261597,0.050000000745058,0.2289116233587265,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,285.28399658203125,293.259765625,291.1598205566406,1.0,0.1682139039039611,1.0,1.0,0.998493492603302,1.0,-0.6674729585647583,0.2895170152187347,0.3779559135437011,0.1025384217500686,0.0,0.0,0.1696125566959381,25.37532615661621,25.0,0.3515530526638031,-4632.90673828125,45.69908905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338562011719,304.6838073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58984375,18000.0,0.0,0.0,0.1033456996083259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294817626476287,0.129486009478569,-4.25891585109639e-06,0.0,0.0001048827471095,0.0,0.0,5.079249858856201,0.0,0.0,0.0,0.2743926346302032,4.0,0.0,1.0
306060,293.1688842773437,297.1499938964844,293.1499938964844,0.0265465453267097,-1001.25537109375,304.1527709960937,0.6198951601982117,0.0693322345614433,0.0636415034532547,293.1836853027344,297.1499938964844,293.1499938964844,0.0388225317001342,-1272.8946533203125,304.15496826171875,0.6586413383483887,0.0838568285107612,0.0808861032128334,293.17919921875,297.1499938964844,293.1499938964844,0.0498032644391059,-1079.7135009765625,304.154541015625,0.691504180431366,0.0965823456645011,0.0686127170920372,293.1781311035156,297.1499938964844,293.1499938964844,0.0620391629636287,-1679.948486328125,304.1541748046875,0.72489333152771,0.1112371310591697,0.1067593172192573,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460951328277588,0.050000000745058,0.2289797216653823,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,285.29498291015625,293.2716369628906,291.1659545898437,1.0,0.1678996235132217,1.0,1.0,0.9982722997665404,1.0,-0.6586850881576538,0.2857696712017059,0.3729154169559479,0.1007008254528045,0.0,0.0,0.1677001714706421,25.66250801086425,25.0,12.381710052490234,-4597.19189453125,44.98363494873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2339782714844,304.6954040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1030108928680419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286973655223846,0.1287016123533249,-4.257763521309244e-06,0.0,0.0001045429598889,0.0,0.0,5.046241760253906,0.0,0.0,0.0,0.2742663025856018,4.0,0.0,1.0
306120,293.1688842773437,297.1499938964844,293.1499938964844,0.0265465453267097,-1001.25537109375,304.1527709960937,0.6198951601982117,0.0693322345614433,0.0636415034532547,293.1836853027344,297.1499938964844,293.1499938964844,0.0388225317001342,-1272.8946533203125,304.15496826171875,0.6586413383483887,0.0838568285107612,0.0808861032128334,293.17919921875,297.1499938964844,293.1499938964844,0.0498032644391059,-1079.7135009765625,304.154541015625,0.691504180431366,0.0965823456645011,0.0686127170920372,293.1781311035156,297.1499938964844,293.1499938964844,0.0620391629636287,-1679.948486328125,304.1541748046875,0.72489333152771,0.1112371310591697,0.1067593172192573,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460951328277588,0.050000000745058,0.2289797216653823,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,285.29498291015625,293.2716369628906,291.1659545898437,1.0,0.1678996235132217,1.0,1.0,0.9982722997665404,1.0,-0.6586850881576538,0.2857696712017059,0.3729154169559479,0.1007008254528045,0.0,0.0,0.1677001714706421,25.66250801086425,25.0,12.381710052490234,-4597.19189453125,44.98363494873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2339782714844,304.6954040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1030108928680419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286973655223846,0.1287016123533249,-4.257763521309244e-06,0.0,0.0001045429598889,0.0,0.0,5.046241760253906,0.0,0.0,0.0,0.2742663025856018,4.0,0.0,1.0
306180,293.1727294921875,297.1499938964844,293.1499938964844,0.0254189763218164,-980.0020751953124,304.1536865234375,0.6146640777587891,0.0680713281035423,0.0623438395559787,293.1882019042969,297.1499938964844,293.1499938964844,0.0370475836098194,-1242.121826171875,304.1562194824219,0.6523240804672241,0.0820756629109382,0.0790246352553367,293.1837463378906,297.1499938964844,293.1499938964844,0.0481378473341465,-1058.126220703125,304.15576171875,0.6855548620223999,0.0949106588959693,0.0673210546374321,293.1827697753906,297.1499938964844,293.1499938964844,0.0604414604604244,-1650.53515625,304.1553955078125,0.7199913263320923,0.109575442969799,0.1050148457288742,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449496507644653,0.050000000745058,0.2290219813585281,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,285.3041076660156,293.2822570800781,291.18243408203125,1.0,0.1674904972314834,1.0,1.0,0.998051106929779,1.0,-0.6513003706932068,0.2826284766197204,0.3686718642711639,0.0991518497467041,0.0,0.0,0.1626493632793426,25.82413101196289,25.0,18.815034866333008,-4545.5703125,44.30096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436218261719,304.6712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.626953125,18000.0,0.0,0.0,0.1025628745555877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266009360551834,0.1266051828861236,-4.255383828422055e-06,0.0,0.0001040882780216,0.0,0.0,4.958991527557373,0.0,0.0,0.0,0.2739467620849609,4.0,0.0,1.0
306240,293.1727294921875,297.1499938964844,293.1499938964844,0.0254189763218164,-980.0020751953124,304.1536865234375,0.6146640777587891,0.0680713281035423,0.0623438395559787,293.1882019042969,297.1499938964844,293.1499938964844,0.0370475836098194,-1242.121826171875,304.1562194824219,0.6523240804672241,0.0820756629109382,0.0790246352553367,293.1837463378906,297.1499938964844,293.1499938964844,0.0481378473341465,-1058.126220703125,304.15576171875,0.6855548620223999,0.0949106588959693,0.0673210546374321,293.1827697753906,297.1499938964844,293.1499938964844,0.0604414604604244,-1650.53515625,304.1553955078125,0.7199913263320923,0.109575442969799,0.1050148457288742,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449496507644653,0.050000000745058,0.2290219813585281,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,285.3041076660156,293.2822570800781,291.18243408203125,1.0,0.1674904972314834,1.0,1.0,0.998051106929779,1.0,-0.6513003706932068,0.2826284766197204,0.3686718642711639,0.0991518497467041,0.0,0.0,0.1626493632793426,25.82413101196289,25.0,18.815034866333008,-4545.5703125,44.30096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436218261719,304.6712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.626953125,18000.0,0.0,0.0,0.1025628745555877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266009360551834,0.1266051828861236,-4.255383828422055e-06,0.0,0.0001040882780216,0.0,0.0,4.958991527557373,0.0,0.0,0.0,0.2739467620849609,4.0,0.0,1.0
306300,293.1736755371094,297.1499938964844,293.1499938964844,0.0249944664537906,-972.1161499023438,304.1537780761719,0.612852931022644,0.0675954893231391,0.0618828423321247,293.1893005371094,297.1499938964844,293.1499938964844,0.0363765805959701,-1230.486328125,304.15631103515625,0.6500948667526245,0.0813770592212677,0.0783149227499961,293.1849975585937,297.1499938964844,293.1499938964844,0.0474983230233192,-1049.896484375,304.1558837890625,0.6834397315979004,0.0942404940724372,0.0668233484029769,293.1839599609375,297.1499938964844,293.1499938964844,0.0598396509885787,-1639.5538330078125,304.155517578125,0.7182706594467163,0.1089277788996696,0.1043565794825553,293.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5446756482124329,0.050000000745058,0.2290322035551071,291.1854553222656,291.1499938964844,272.5807800292969,271.7474365234375,285.30816650390625,293.2865600585937,291.1868896484375,1.0,0.1672778129577636,1.0,1.0,0.9979405403137208,1.0,-0.6485202312469482,0.2814461588859558,0.36707404255867,0.0985723361372947,0.0,0.0,0.1596981137990951,25.854700088500977,25.0,14.346839904785156,-4516.8896484375,44.01264190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2533264160156,304.640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.1953125,18000.0,0.0,0.0,0.10226920992136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251825839281082,0.1251868307590484,-4.253345196048031e-06,0.0,0.0001037902475218,0.0,0.0,4.899595260620117,0.0,0.0,0.0,0.2737262547016144,4.0,0.0,1.0
306360,293.17431640625,297.1499938964844,293.1499938964844,0.0246513094753026,-965.5973510742188,304.1537170410156,0.6112884283065796,0.0671695172786712,0.0614787749946117,293.18994140625,297.1499938964844,293.1499938964844,0.0357969962060451,-1220.4505615234375,304.1562194824219,0.6482034921646118,0.0807529836893081,0.0776901915669441,293.18585205078125,297.1499938964844,293.1499938964844,0.0469352863729,-1042.6923828125,304.15582275390625,0.6816152334213257,0.0936292633414268,0.0663764998316764,293.1847229003906,297.1499938964844,293.1499938964844,0.0593217946588993,-1630.1685791015625,304.15545654296875,0.71680748462677,0.1083488166332244,0.1037775948643684,293.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.5445006489753723,0.050000000745058,0.2290387600660324,291.1881408691406,291.1499938964844,272.58599853515625,271.7506103515625,285.311767578125,293.2902526855469,291.1885986328125,1.0,0.1670640707015991,1.0,1.0,0.9977894425392152,1.0,-0.6460621356964111,0.2804040610790252,0.3656581044197082,0.0980567410588264,0.0,0.0,0.1568732559680938,25.86849021911621,25.0,8.516983032226562,-4489.8427734375,43.744361877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660827636719,304.6086730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.55078125,18000.0,0.0,0.0,0.1019224822521209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237832829356193,0.1237875372171402,-4.251075552019756e-06,0.0,0.0001034383676596,0.0,0.0,4.840811729431152,0.0,0.0,0.0,0.2735038697719574,4.0,0.0,1.0
306420,293.17498779296875,297.1499938964844,293.1499938964844,0.0240754839032888,-954.61328125,304.1534423828125,0.6086252331733704,0.0664172545075416,0.0607752725481987,293.1903686523437,297.1499938964844,293.1499938964844,0.0348177291452884,-1203.514892578125,304.15576171875,0.6450592875480652,0.0796557366847992,0.0766078606247901,293.1867980957031,297.1499938964844,293.1499938964844,0.0459558367729187,-1030.2449951171875,304.155517578125,0.6785018444061279,0.0925257205963134,0.0655798017978668,293.1854248046875,297.1499938964844,293.1499938964844,0.0584481358528137,-1614.4681396484375,304.15509033203125,0.7143533229827881,0.1073271259665489,0.1027716994285583,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.5443235635757446,0.050000000745058,0.2290454357862472,291.1875,291.1499938964844,272.5955810546875,271.75640869140625,285.3174743652344,293.296142578125,291.18682861328125,1.0,0.1666401773691177,1.0,1.0,0.9974873065948486,1.0,-0.6417635083198547,0.278594821691513,0.3631686568260193,0.097130112349987,0.0,0.0,0.1518538296222686,25.866777420043945,25.0,-1.4032896757125854,-4443.14208984375,43.24990463256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977294921875,304.5528259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.435546875,18000.0,0.0,0.0,0.1010796204209327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212826073169708,0.121286854147911,-4.246651315042982e-06,0.0,0.0001025829624268,0.0,0.0,4.735629558563232,0.0,0.0,0.0,0.2730987966060638,4.0,0.0,1.0
306480,293.17498779296875,297.1499938964844,293.1499938964844,0.0240754839032888,-954.61328125,304.1534423828125,0.6086252331733704,0.0664172545075416,0.0607752725481987,293.1903686523437,297.1499938964844,293.1499938964844,0.0348177291452884,-1203.514892578125,304.15576171875,0.6450592875480652,0.0796557366847992,0.0766078606247901,293.1867980957031,297.1499938964844,293.1499938964844,0.0459558367729187,-1030.2449951171875,304.155517578125,0.6785018444061279,0.0925257205963134,0.0655798017978668,293.1854248046875,297.1499938964844,293.1499938964844,0.0584481358528137,-1614.4681396484375,304.15509033203125,0.7143533229827881,0.1073271259665489,0.1027716994285583,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.5443235635757446,0.050000000745058,0.2290454357862472,291.1875,291.1499938964844,272.5955810546875,271.75640869140625,285.3174743652344,293.296142578125,291.18682861328125,1.0,0.1666401773691177,1.0,1.0,0.9974873065948486,1.0,-0.6417635083198547,0.278594821691513,0.3631686568260193,0.097130112349987,0.0,0.0,0.1518538296222686,25.866777420043945,25.0,-1.4032896757125854,-4443.14208984375,43.24990463256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977294921875,304.5528259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.435546875,18000.0,0.0,0.0,0.1010796204209327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212826073169708,0.121286854147911,-4.246651315042982e-06,0.0,0.0001025829624268,0.0,0.0,4.735629558563232,0.0,0.0,0.0,0.2730987966060638,4.0,0.0,1.0
306540,293.1750793457031,297.1499938964844,293.1499938964844,0.0235944129526615,-945.3734130859376,304.1531066894531,0.6063767671585083,0.0657609701156616,0.0601657107472419,293.1900634765625,297.1499938964844,293.1499938964844,0.0339883454144001,-1189.160888671875,304.1552124023437,0.6424348950386047,0.0786927789449691,0.0756685212254524,293.18707275390625,297.1499938964844,293.1499938964844,0.0450994707643985,-1019.4288940429688,304.15509033203125,0.6758291721343994,0.0915332213044166,0.0648686811327934,293.1854248046875,297.1499938964844,293.1499938964844,0.057705033570528,-1601.2220458984375,304.1546325683594,0.7122669816017151,0.1064247116446495,0.1018932908773422,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.54427170753479,0.050000000745058,0.2290474474430084,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,285.3212280273437,293.3003845214844,291.1816711425781,1.0,0.1662279516458511,1.0,1.0,0.9971851110458374,1.0,-0.6379993557929993,0.277034044265747,0.3609652817249298,0.096270278096199,0.0,0.0,0.1477717906236648,25.844087600708008,25.0,-6.946843147277832,-4405.8505859375,42.797271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315734863281,304.5106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.662109375,18000.0,0.0,0.0,0.1000813618302345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192531809210777,0.1192574203014373,-4.242890554451151e-06,0.0,0.0001015698580886,0.0,0.0,4.650351524353027,0.0,0.0,0.0,0.2727669775485992,4.0,0.0,1.0
306600,293.1750793457031,297.1499938964844,293.1499938964844,0.0235944129526615,-945.3734130859376,304.1531066894531,0.6063767671585083,0.0657609701156616,0.0601657107472419,293.1900634765625,297.1499938964844,293.1499938964844,0.0339883454144001,-1189.160888671875,304.1552124023437,0.6424348950386047,0.0786927789449691,0.0756685212254524,293.18707275390625,297.1499938964844,293.1499938964844,0.0450994707643985,-1019.4288940429688,304.15509033203125,0.6758291721343994,0.0915332213044166,0.0648686811327934,293.1854248046875,297.1499938964844,293.1499938964844,0.057705033570528,-1601.2220458984375,304.1546325683594,0.7122669816017151,0.1064247116446495,0.1018932908773422,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.54427170753479,0.050000000745058,0.2290474474430084,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,285.3212280273437,293.3003845214844,291.1816711425781,1.0,0.1662279516458511,1.0,1.0,0.9971851110458374,1.0,-0.6379993557929993,0.277034044265747,0.3609652817249298,0.096270278096199,0.0,0.0,0.1477717906236648,25.844087600708008,25.0,-6.946843147277832,-4405.8505859375,42.797271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315734863281,304.5106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.662109375,18000.0,0.0,0.0,0.1000813618302345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192531809210777,0.1192574203014373,-4.242890554451151e-06,0.0,0.0001015698580886,0.0,0.0,4.650351524353027,0.0,0.0,0.0,0.2727669775485992,4.0,0.0,1.0
306660,293.1748352050781,297.1499938964844,293.1499938964844,0.0231781601905822,-937.3096923828124,304.1527709960937,0.6044124364852905,0.0651783421635627,0.0596260204911232,293.1893310546875,297.1499938964844,293.1499938964844,0.0332535654306411,-1176.4031982421875,304.1547241210937,0.6401346921920776,0.0778229385614395,0.0748245045542717,293.1869506835937,297.1499938964844,293.1499938964844,0.0443233400583267,-1009.6596069335938,304.1546936035156,0.6734431982040405,0.0906232222914695,0.0642188563942909,293.18505859375,297.1499938964844,293.1499938964844,0.0570403449237346,-1589.431396484375,304.1542053222656,0.710396409034729,0.1056042611598968,0.101098820567131,293.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5442836284637451,0.050000000745058,0.2290470749139785,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,285.3231811523437,293.30340576171875,291.1755676269531,1.0,0.1658320724964141,1.0,1.0,0.9969047904014589,1.0,-0.6346048712730408,0.2756529748439789,0.3589518964290619,0.0954376906156539,0.0,0.0,0.1446051448583603,25.811128616333008,25.0,-8.786681175231934,-4376.44677734375,42.37849426269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614807128906,304.4803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.90625,18000.0,0.0,0.0,0.0989945232868194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176832020282745,0.1176874414086341,-4.23990968556609e-06,0.0,0.0001004668592941,0.0,0.0,4.584471702575684,0.0,0.0,0.0,0.2725092470645904,4.0,0.0,1.0
306720,293.1748352050781,297.1499938964844,293.1499938964844,0.0231781601905822,-937.3096923828124,304.1527709960937,0.6044124364852905,0.0651783421635627,0.0596260204911232,293.1893310546875,297.1499938964844,293.1499938964844,0.0332535654306411,-1176.4031982421875,304.1547241210937,0.6401346921920776,0.0778229385614395,0.0748245045542717,293.1869506835937,297.1499938964844,293.1499938964844,0.0443233400583267,-1009.6596069335938,304.1546936035156,0.6734431982040405,0.0906232222914695,0.0642188563942909,293.18505859375,297.1499938964844,293.1499938964844,0.0570403449237346,-1589.431396484375,304.1542053222656,0.710396409034729,0.1056042611598968,0.101098820567131,293.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5442836284637451,0.050000000745058,0.2290470749139785,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,285.3231811523437,293.30340576171875,291.1755676269531,1.0,0.1658320724964141,1.0,1.0,0.9969047904014589,1.0,-0.6346048712730408,0.2756529748439789,0.3589518964290619,0.0954376906156539,0.0,0.0,0.1446051448583603,25.811128616333008,25.0,-8.786681175231934,-4376.44677734375,42.37849426269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614807128906,304.4803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.90625,18000.0,0.0,0.0,0.0989945232868194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176832020282745,0.1176874414086341,-4.23990968556609e-06,0.0,0.0001004668592941,0.0,0.0,4.584471702575684,0.0,0.0,0.0,0.2725092470645904,4.0,0.0,1.0
306780,293.1742858886719,297.1499938964844,293.1499938964844,0.0228103250265121,-930.1104125976562,304.1524658203125,0.6026663780212402,0.0646559819579124,0.0591432116925716,293.1883544921875,297.1499938964844,293.1499938964844,0.0325864404439926,-1164.7596435546875,304.1542663574219,0.6380670666694641,0.0770262405276298,0.0740536898374557,293.1864929199219,297.1499938964844,293.1499938964844,0.0436051748692989,-1000.6321411132812,304.1543273925781,0.6712697148323059,0.0897803008556366,0.0636182650923729,293.18438720703125,297.1499938964844,293.1499938964844,0.0564284697175025,-1578.6048583984375,304.15380859375,0.708672285079956,0.104848027229309,0.1003685966134071,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5443300604820251,0.050000000745058,0.2290454059839248,291.17095947265625,291.1499938964844,272.6175842285156,271.76934814453125,285.3235778808594,293.3055725097656,291.169921875,1.0,0.1654549539089203,1.0,1.0,0.99662446975708,1.0,-0.6315011978149414,0.2744159996509552,0.3570851981639862,0.0946213155984878,0.0,0.0,0.1422090828418731,25.77311515808105,25.0,-8.254627227783203,-4352.98828125,41.98964691162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3830261230469,304.4579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44140625,18000.0,0.0,0.0,0.0978869497776031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165040731430053,0.1165083050727844,-4.237646408000728e-06,0.0,9.934281115420164e-05,0.0,0.0,4.535062789916992,0.0,0.0,0.0,0.2723153233528137,4.0,0.0,1.0
306840,293.1742858886719,297.1499938964844,293.1499938964844,0.0228103250265121,-930.1104125976562,304.1524658203125,0.6026663780212402,0.0646559819579124,0.0591432116925716,293.1883544921875,297.1499938964844,293.1499938964844,0.0325864404439926,-1164.7596435546875,304.1542663574219,0.6380670666694641,0.0770262405276298,0.0740536898374557,293.1864929199219,297.1499938964844,293.1499938964844,0.0436051748692989,-1000.6321411132812,304.1543273925781,0.6712697148323059,0.0897803008556366,0.0636182650923729,293.18438720703125,297.1499938964844,293.1499938964844,0.0564284697175025,-1578.6048583984375,304.15380859375,0.708672285079956,0.104848027229309,0.1003685966134071,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5443300604820251,0.050000000745058,0.2290454059839248,291.17095947265625,291.1499938964844,272.6175842285156,271.76934814453125,285.3235778808594,293.3055725097656,291.169921875,1.0,0.1654549539089203,1.0,1.0,0.99662446975708,1.0,-0.6315011978149414,0.2744159996509552,0.3570851981639862,0.0946213155984878,0.0,0.0,0.1422090828418731,25.77311515808105,25.0,-8.254627227783203,-4352.98828125,41.98964691162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3830261230469,304.4579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44140625,18000.0,0.0,0.0,0.0978869497776031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165040731430053,0.1165083050727844,-4.237646408000728e-06,0.0,9.934281115420164e-05,0.0,0.0,4.535062789916992,0.0,0.0,0.0,0.2723153233528137,4.0,0.0,1.0
306900,293.1739501953125,297.1499938964844,293.1499938964844,0.0226410571485757,-926.7694091796876,304.1523132324219,0.601860761642456,0.0644141212105751,0.0589200407266616,293.1877746582031,297.1499938964844,293.1499938964844,0.0322733260691165,-1159.2685546875,304.154052734375,0.6371031999588013,0.0766513496637344,0.0736915320158004,293.1861572265625,297.1499938964844,293.1499938964844,0.0432634428143501,-996.3370361328124,304.1541748046875,0.6702474355697632,0.0893804728984832,0.0633338093757629,293.1839904785156,297.1499938964844,293.1499938964844,0.0561377666890621,-1573.466064453125,304.1536560058594,0.7078536152839661,0.1044905260205268,0.1000238731503486,293.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5443606972694397,0.050000000745058,0.2290443032979965,291.1684265136719,291.1499938964844,272.62030029296875,271.7709045410156,285.3232421875,293.306396484375,291.16748046875,1.0,0.165273830294609,1.0,1.0,0.9964842796325684,1.0,-0.6300422549247742,0.2738429307937622,0.3561993539333343,0.0942197293043136,0.0,0.0,0.1412424892187118,25.753236770629883,25.0,-7.533654689788818,-4342.8525390625,41.80556488037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3898010253906,304.4483947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84765625,18000.0,0.0,0.0,0.0973456054925918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160322353243827,0.1160364747047424,-4.236741460772464e-06,0.0,9.879341087071224e-05,0.0,0.0,4.515316009521484,0.0,0.0,0.0,0.2722377777099609,4.0,0.0,1.0
306960,293.173583984375,297.1499938964844,293.1499938964844,0.0224798955023288,-923.5703125,304.1521911621094,0.6010921001434326,0.0641832426190376,0.0587072037160396,293.18719482421875,297.1499938964844,293.1499938964844,0.0319717489182949,-1153.9617919921875,304.15386962890625,0.6361778378486633,0.0762900337576866,0.0733427256345748,293.185791015625,297.1499938964844,293.1499938964844,0.0429313331842422,-992.1622314453124,304.1540222167969,0.669260561466217,0.0889930576086044,0.0630584061145782,293.1835632324219,297.1499938964844,293.1499938964844,0.0558554492890834,-1568.4775390625,304.15350341796875,0.7070636749267578,0.1041449382901191,0.0996908843517303,293.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.5443941950798035,0.050000000745058,0.2290430814027786,291.1661682128906,291.1499938964844,272.622802734375,271.7723083496094,285.3226928710937,293.3070678710937,291.1653137207031,1.0,0.1650975793600082,1.0,1.0,0.9963460564613342,1.0,-0.6286365985870361,0.273295134305954,0.3553414642810821,0.0938235521316528,0.0,0.0,0.1403964012861251,25.733169555664062,25.0,-6.706047534942627,-4333.45654296875,41.62775421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3937683105469,304.4391784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33984375,18000.0,0.0,0.0,0.0968217402696609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156215518712997,0.1156257838010788,-4.235956566844834e-06,0.0,9.826175664784388e-05,0.0,0.0,4.498141765594482,0.0,0.0,0.0,0.2721703350543976,4.0,0.0,1.0
307020,293.1727905273437,297.1499938964844,293.1499938964844,0.022178990766406,-917.5475463867188,304.1519470214844,0.5996513962745667,0.063750684261322,0.0583090484142303,293.1859130859375,297.1499938964844,293.1499938964844,0.0313999280333519,-1143.84765625,304.1535339355469,0.6344283819198608,0.0756042972207069,0.0726814046502113,293.1849975585937,297.1499938964844,293.1499938964844,0.0422929115593433,-984.1339111328124,304.1537475585937,0.6673792004585266,0.0882516205310821,0.0625319480895996,293.1826171875,297.1499938964844,293.1499938964844,0.0553135313093662,-1558.906982421875,304.1532287597656,0.7055609226226807,0.103486344218254,0.0990568697452545,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444660186767578,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,285.3209228515625,293.30816650390625,291.16180419921875,1.0,0.1647596061229705,1.0,1.0,0.9960695505142212,1.0,-0.6259692311286926,0.2722643911838531,0.3537048399448395,0.0930540412664413,0.0,0.0,0.1389984339475631,25.69322204589844,25.0,-5.071220397949219,-4316.267578125,41.289772033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39337158203125,304.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5390625,18000.0,0.0,0.0,0.095848336815834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149480938911438,0.1149523332715034,-4.234678726788843e-06,0.0,9.727387805469334e-05,0.0,0.0,4.470010280609131,0.0,0.0,0.0,0.2720600366592407,4.0,0.0,1.0
307080,293.1727905273437,297.1499938964844,293.1499938964844,0.022178990766406,-917.5475463867188,304.1519470214844,0.5996513962745667,0.063750684261322,0.0583090484142303,293.1859130859375,297.1499938964844,293.1499938964844,0.0313999280333519,-1143.84765625,304.1535339355469,0.6344283819198608,0.0756042972207069,0.0726814046502113,293.1849975585937,297.1499938964844,293.1499938964844,0.0422929115593433,-984.1339111328124,304.1537475585937,0.6673792004585266,0.0882516205310821,0.0625319480895996,293.1826171875,297.1499938964844,293.1499938964844,0.0553135313093662,-1558.906982421875,304.1532287597656,0.7055609226226807,0.103486344218254,0.0990568697452545,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444660186767578,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,285.3209228515625,293.30816650390625,291.16180419921875,1.0,0.1647596061229705,1.0,1.0,0.9960695505142212,1.0,-0.6259692311286926,0.2722643911838531,0.3537048399448395,0.0930540412664413,0.0,0.0,0.1389984339475631,25.69322204589844,25.0,-5.071220397949219,-4316.267578125,41.289772033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39337158203125,304.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5390625,18000.0,0.0,0.0,0.095848336815834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149480938911438,0.1149523332715034,-4.234678726788843e-06,0.0,9.727387805469334e-05,0.0,0.0,4.470010280609131,0.0,0.0,0.0,0.2720600366592407,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.0219031758606433,-911.9683227539062,304.1517639160156,0.598321795463562,0.0633524283766746,0.0579431131482124,293.1846008300781,297.1499938964844,293.1499938964844,0.0308662615716457,-1134.343017578125,304.1532592773437,0.6327968239784241,0.074963204562664,0.0720638185739517,293.18408203125,297.1499938964844,293.1499938964844,0.0416856184601783,-976.492431640625,304.15350341796875,0.6656044721603394,0.0875499695539474,0.0620344206690788,293.1816101074219,297.1499938964844,293.1499938964844,0.0547997280955314,-1549.8402099609375,304.15301513671875,0.704148530960083,0.10286745429039,0.098461627960205,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5445402264595032,0.050000000745058,0.2290377616882324,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,285.3186340332031,293.3089599609375,291.1591491699219,1.0,0.1644407957792282,1.0,1.0,0.9957930445671082,1.0,-0.62347412109375,0.2713044583797455,0.3521696925163269,0.0923270806670188,0.0,0.0,0.1379130333662033,25.65439987182617,25.0,-3.7393059730529785,-4300.5654296875,40.97378540039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3825378417969,304.4008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.0950028374791145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144294142723083,0.114433653652668,-4.233704657963244e-06,0.0,9.641580254537983e-05,0.0,0.0,4.4483723640441895,0.0,0.0,0.0,0.2719753384590149,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.0219031758606433,-911.9683227539062,304.1517639160156,0.598321795463562,0.0633524283766746,0.0579431131482124,293.1846008300781,297.1499938964844,293.1499938964844,0.0308662615716457,-1134.343017578125,304.1532592773437,0.6327968239784241,0.074963204562664,0.0720638185739517,293.18408203125,297.1499938964844,293.1499938964844,0.0416856184601783,-976.492431640625,304.15350341796875,0.6656044721603394,0.0875499695539474,0.0620344206690788,293.1816101074219,297.1499938964844,293.1499938964844,0.0547997280955314,-1549.8402099609375,304.15301513671875,0.704148530960083,0.10286745429039,0.098461627960205,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5445402264595032,0.050000000745058,0.2290377616882324,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,285.3186340332031,293.3089599609375,291.1591491699219,1.0,0.1644407957792282,1.0,1.0,0.9957930445671082,1.0,-0.62347412109375,0.2713044583797455,0.3521696925163269,0.0923270806670188,0.0,0.0,0.1379130333662033,25.65439987182617,25.0,-3.7393059730529785,-4300.5654296875,40.97378540039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3825378417969,304.4008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.0950028374791145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144294142723083,0.114433653652668,-4.233704657963244e-06,0.0,9.641580254537983e-05,0.0,0.0,4.4483723640441895,0.0,0.0,0.0,0.2719753384590149,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.0216485615819692,-906.7676391601562,304.151611328125,0.5970832109451294,0.0629829838871955,0.0576041229069232,293.1832580566406,297.1499938964844,293.1499938964844,0.0303662419319152,-1125.37744140625,304.1529846191406,0.6312636733055115,0.0743608623743057,0.0714840814471244,293.18310546875,297.1499938964844,293.1499938964844,0.0411055386066436,-969.1890869140624,304.1533203125,0.6639179587364197,0.0868822932243347,0.0615614913403987,293.1805419921875,297.1499938964844,293.1499938964844,0.0543113835155963,-1541.2308349609375,304.15283203125,0.7028128504753113,0.1022834852337837,0.0979003384709358,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446138978004456,0.050000000745058,0.2290350645780563,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,285.316162109375,293.3095092773437,291.1571350097656,1.0,0.1641400009393692,1.0,1.0,0.9955159425735474,1.0,-0.6211271286010742,0.2703979909420013,0.3507291078567505,0.0916534289717674,0.0,0.0,0.137062057852745,25.6173152923584,25.0,-2.7647666931152344,-4285.89697265625,40.67745208740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36328125,304.37957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0943026691675186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140249073505401,0.1140291467308998,-4.232949777360773e-06,0.0,9.570521797286348e-05,0.0,0.0,4.43151330947876,0.0,0.0,0.0,0.2719094157218933,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.0216485615819692,-906.7676391601562,304.151611328125,0.5970832109451294,0.0629829838871955,0.0576041229069232,293.1832580566406,297.1499938964844,293.1499938964844,0.0303662419319152,-1125.37744140625,304.1529846191406,0.6312636733055115,0.0743608623743057,0.0714840814471244,293.18310546875,297.1499938964844,293.1499938964844,0.0411055386066436,-969.1890869140624,304.1533203125,0.6639179587364197,0.0868822932243347,0.0615614913403987,293.1805419921875,297.1499938964844,293.1499938964844,0.0543113835155963,-1541.2308349609375,304.15283203125,0.7028128504753113,0.1022834852337837,0.0979003384709358,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446138978004456,0.050000000745058,0.2290350645780563,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,285.316162109375,293.3095092773437,291.1571350097656,1.0,0.1641400009393692,1.0,1.0,0.9955159425735474,1.0,-0.6211271286010742,0.2703979909420013,0.3507291078567505,0.0916534289717674,0.0,0.0,0.137062057852745,25.6173152923584,25.0,-2.7647666931152344,-4285.89697265625,40.67745208740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36328125,304.37957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0943026691675186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140249073505401,0.1140291467308998,-4.232949777360773e-06,0.0,9.570521797286348e-05,0.0,0.0,4.43151330947876,0.0,0.0,0.0,0.2719094157218933,4.0,0.0,1.0
