time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700744628906,297.1499938964844,293.1499938964844,0.0214124619960784,-901.9014282226562,304.1514587402344,0.5959227681159973,0.0626386329531669,0.057288508862257,293.181884765625,297.1499938964844,293.1499938964844,0.0298968572169542,-1116.904296875,304.1527709960937,0.6298158168792725,0.0737932249903678,0.0709381327033042,293.18212890625,297.1499938964844,293.1499938964844,0.0405500493943691,-962.1908569335938,304.15313720703125,0.6623077988624573,0.0862446650862693,0.0611102320253849,293.179443359375,297.1499938964844,293.1499938964844,0.0538468472659587,-1533.0498046875,304.15264892578125,0.7015454769134521,0.1017313227057457,0.097369872033596,293.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.544685423374176,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,285.31365966796875,293.3099365234375,291.1556091308594,1.0,0.1638561934232711,1.0,1.0,0.9952388405799866,1.0,-0.6189118027687073,0.2695341408252716,0.3493776619434356,0.091038279235363,0.0,0.0,0.1363926380872726,25.58228874206543,25.0,-2.0601303577423096,-4272.10302734375,40.39906311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378295898437,304.357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.0937547236680984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137080937623977,0.1137123256921768,-4.232360879541375e-06,0.0,9.514912380836904e-05,0.0,0.0,4.418318748474121,0.0,0.0,0.0,0.2718578577041626,4.0,0.0,1.0
307440,293.1700744628906,297.1499938964844,293.1499938964844,0.0214124619960784,-901.9014282226562,304.1514587402344,0.5959227681159973,0.0626386329531669,0.057288508862257,293.181884765625,297.1499938964844,293.1499938964844,0.0298968572169542,-1116.904296875,304.1527709960937,0.6298158168792725,0.0737932249903678,0.0709381327033042,293.18212890625,297.1499938964844,293.1499938964844,0.0405500493943691,-962.1908569335938,304.15313720703125,0.6623077988624573,0.0862446650862693,0.0611102320253849,293.179443359375,297.1499938964844,293.1499938964844,0.0538468472659587,-1533.0498046875,304.15264892578125,0.7015454769134521,0.1017313227057457,0.097369872033596,293.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.544685423374176,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,285.31365966796875,293.3099365234375,291.1556091308594,1.0,0.1638561934232711,1.0,1.0,0.9952388405799866,1.0,-0.6189118027687073,0.2695341408252716,0.3493776619434356,0.091038279235363,0.0,0.0,0.1363926380872726,25.58228874206543,25.0,-2.0601303577423096,-4272.10302734375,40.39906311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378295898437,304.357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.0937547236680984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137080937623977,0.1137123256921768,-4.232360879541375e-06,0.0,9.514912380836904e-05,0.0,0.0,4.418318748474121,0.0,0.0,0.0,0.2718578577041626,4.0,0.0,1.0
307500,293.16961669921875,297.1499938964844,293.1499938964844,0.0213006529957056,-899.5819702148438,304.1513977050781,0.5953685641288757,0.0624749287962913,0.0571385733783245,293.18121337890625,297.1499938964844,293.1499938964844,0.0296827610582113,-1112.8304443359375,304.1526794433594,0.6291204690933228,0.0735213458538055,0.0706767663359642,293.1816101074219,297.1499938964844,293.1499938964844,0.0402808040380477,-958.7969970703124,304.1530456542969,0.6615284085273743,0.0859361141920089,0.0608919821679592,293.17889404296875,297.1499938964844,293.1499938964844,0.0536230094730854,-1529.1109619140625,304.152587890625,0.7009353041648865,0.1014663577079773,0.0971153825521469,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5447200536727905,0.050000000745058,0.2290311902761459,291.1552124023437,291.1499938964844,272.6343994140625,271.7781982421875,285.3124389648437,293.31011962890625,291.15496826171875,1.0,0.1637203395366668,1.0,1.0,0.9951003193855286,1.0,-0.6178492903709412,0.2691161930561065,0.348733127117157,0.0907521471381187,0.0,0.0,0.1361119598150253,25.565582275390625,25.0,-1.77430522441864,-4265.52099609375,40.2661018371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.323486328125,304.34625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.056640625,18000.0,0.0,0.0,0.0935368686914444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135758683085441,0.1135801002383232,-4.232116225466598e-06,0.0,9.492802928434684e-05,0.0,0.0,4.412814140319824,0.0,0.0,0.0,0.271836370229721,4.0,0.0,1.0
307560,293.1691589355469,297.1499938964844,293.1499938964844,0.0211927071213722,-897.3333740234375,304.1513366699219,0.5948305130004883,0.0623165145516395,0.0569935217499733,293.1805725097656,297.1499938964844,293.1499938964844,0.0294747389853,-1108.8719482421875,304.1525573730469,0.6284428238868713,0.0732570141553878,0.0704227089881897,293.1811218261719,297.1499938964844,293.1499938964844,0.0400169268250465,-955.4694213867188,304.1529846191406,0.6607648730278015,0.0856340155005455,0.0606783628463745,293.1783447265625,297.1499938964844,293.1499938964844,0.0534046106040477,-1525.269775390625,304.1524963378906,0.7003400921821594,0.1012084931135177,0.0968677476048469,293.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.5447536706924438,0.050000000745058,0.229029968380928,291.1546325683594,291.1499938964844,272.63458251953125,271.7781982421875,285.31121826171875,293.3102722167969,291.1544189453125,1.0,0.1635883748531341,1.0,1.0,0.9949602484703064,1.0,-0.6168152689933777,0.2687071859836578,0.3481081128120422,0.0904792621731758,0.0,0.0,0.1358605325222015,25.549428939819336,25.0,-1.5179030895233154,-4259.15234375,40.13710021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085021972656,304.33514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.94140625,18000.0,0.0,0.0,0.0933552160859108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134579479694366,0.1134621798992157,-4.231898856232874e-06,0.0,9.474367834627628e-05,0.0,0.0,4.407907962799072,0.0,0.0,0.0,0.2718172073364258,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.0209875889122486,-893.03515625,304.1512451171875,0.5937963724136353,0.0620143562555313,0.0567170567810535,293.17926025390625,297.1499938964844,293.1499938964844,0.0287054236978292,-1101.5433349609375,304.1530456542969,0.627133309841156,0.0727489218115806,0.0699349194765091,293.1801147460937,297.1499938964844,293.1499938964844,0.0395044572651386,-949.0028686523438,304.15283203125,0.6592797040939331,0.0850480124354362,0.0602641627192497,293.17724609375,297.1499938964844,293.1499938964844,0.0529835037887096,-1517.8692626953125,304.1523742675781,0.6991890072822571,0.1007130891084671,0.0963920876383781,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5448150634765625,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,285.3083801269531,293.3105163574219,291.153564453125,1.0,0.1633355319499969,1.0,1.0,0.994680106639862,1.0,-0.6148274540901184,0.2679298520088196,0.3468976020812988,0.089935764670372,0.0,0.0,0.1354264616966247,25.51874732971192,25.0,-1.1223071813583374,-4247.1337890625,39.890281677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27764892578125,304.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0930924266576767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132558956742286,0.1132601276040077,-4.231531420373358e-06,0.0,9.44769781199284e-05,0.0,0.0,4.399506092071533,0.0,0.0,0.0,0.2717844843864441,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.0209875889122486,-893.03515625,304.1512451171875,0.5937963724136353,0.0620143562555313,0.0567170567810535,293.17926025390625,297.1499938964844,293.1499938964844,0.0287054236978292,-1101.5433349609375,304.1530456542969,0.627133309841156,0.0727489218115806,0.0699349194765091,293.1801147460937,297.1499938964844,293.1499938964844,0.0395044572651386,-949.0028686523438,304.15283203125,0.6592797040939331,0.0850480124354362,0.0602641627192497,293.17724609375,297.1499938964844,293.1499938964844,0.0529835037887096,-1517.8692626953125,304.1523742675781,0.6991890072822571,0.1007130891084671,0.0963920876383781,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5448150634765625,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,285.3083801269531,293.3105163574219,291.153564453125,1.0,0.1633355319499969,1.0,1.0,0.994680106639862,1.0,-0.6148274540901184,0.2679298520088196,0.3468976020812988,0.089935764670372,0.0,0.0,0.1354264616966247,25.51874732971192,25.0,-1.1223071813583374,-4247.1337890625,39.890281677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27764892578125,304.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0930924266576767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132558956742286,0.1132601276040077,-4.231531420373358e-06,0.0,9.44769781199284e-05,0.0,0.0,4.399506092071533,0.0,0.0,0.0,0.2717844843864441,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.0207955874502658,-888.9812622070312,304.1511535644531,0.5928242206573486,0.0617303811013698,0.0564571656286716,293.177978515625,297.1499938964844,293.1499938964844,0.0282840859144926,-1094.03173828125,304.1527099609375,0.6258866786956787,0.0722663328051567,0.0694714188575744,293.1791381835937,297.1499938964844,293.1499938964844,0.0390106886625289,-942.7662963867188,304.1527099609375,0.6578555703163147,0.0844837501645088,0.0598656944930553,293.1761474609375,297.1499938964844,293.1499938964844,0.0525821633636951,-1510.823486328125,304.1522521972656,0.6980988383293152,0.1002428159117698,0.0959407538175582,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5448795557022095,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,285.3066711425781,293.31072998046875,291.1529846191406,1.0,0.16309654712677,1.0,1.0,0.9943999648094176,1.0,-0.6129366159439087,0.2671371400356293,0.3457994759082794,0.0895405486226081,0.0,0.0,0.1350653618574142,25.49025535583496,25.0,-0.6069632172584534,-4235.81201171875,39.65718078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,304.2936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.0929471850395202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130896881222724,0.1130939200520515,-4.2312321966164745e-06,0.0,9.432957449462263e-05,0.0,0.0,4.392600536346436,0.0,0.0,0.0,0.2717576324939728,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.0207955874502658,-888.9812622070312,304.1511535644531,0.5928242206573486,0.0617303811013698,0.0564571656286716,293.177978515625,297.1499938964844,293.1499938964844,0.0282840859144926,-1094.03173828125,304.1527099609375,0.6258866786956787,0.0722663328051567,0.0694714188575744,293.1791381835937,297.1499938964844,293.1499938964844,0.0390106886625289,-942.7662963867188,304.1527099609375,0.6578555703163147,0.0844837501645088,0.0598656944930553,293.1761474609375,297.1499938964844,293.1499938964844,0.0525821633636951,-1510.823486328125,304.1522521972656,0.6980988383293152,0.1002428159117698,0.0959407538175582,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5448795557022095,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,285.3066711425781,293.31072998046875,291.1529846191406,1.0,0.16309654712677,1.0,1.0,0.9943999648094176,1.0,-0.6129366159439087,0.2671371400356293,0.3457994759082794,0.0895405486226081,0.0,0.0,0.1350653618574142,25.49025535583496,25.0,-0.6069632172584534,-4235.81201171875,39.65718078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,304.2936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.0929471850395202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130896881222724,0.1130939200520515,-4.2312321966164745e-06,0.0,9.432957449462263e-05,0.0,0.0,4.392600536346436,0.0,0.0,0.0,0.2717576324939728,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206150617450475,-885.1334838867188,304.15106201171875,0.5919141173362732,0.061464674770832,0.0562137141823768,293.1767272949219,297.1499938964844,293.1499938964844,0.0279965866357088,-1087.0667724609375,304.1522827148437,0.6247014999389648,0.0718087032437324,0.0690319463610649,293.1781921386719,297.1499938964844,293.1499938964844,0.0385311171412467,-936.696533203125,304.1526184082031,0.6564859747886658,0.0839393660426139,0.0594813413918018,293.17510986328125,297.1499938964844,293.1499938964844,0.0521961450576782,-1504.0455322265625,304.15216064453125,0.6970654129981995,0.0997962802648544,0.0955120772123336,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5449464321136475,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,285.3066711425781,293.3108825683594,291.1532287597656,1.0,0.1628704965114593,1.0,1.0,0.9941172003746032,1.0,-0.6111383438110352,0.2663367092609405,0.3448016345500946,0.0892709791660308,0.0,0.0,0.1346514374017715,25.46371459960937,25.0,0.387428730726242,-4224.8408203125,39.436920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192687988281,304.2757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.669921875,18000.0,0.0,0.0,0.0928960591554641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129195839166641,0.1129238158464431,-4.230967078910908e-06,0.0,9.42776896408759e-05,0.0,0.0,4.385576725006104,0.0,0.0,0.0,0.2717307806015014,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206150617450475,-885.1334838867188,304.15106201171875,0.5919141173362732,0.061464674770832,0.0562137141823768,293.1767272949219,297.1499938964844,293.1499938964844,0.0279965866357088,-1087.0667724609375,304.1522827148437,0.6247014999389648,0.0718087032437324,0.0690319463610649,293.1781921386719,297.1499938964844,293.1499938964844,0.0385311171412467,-936.696533203125,304.1526184082031,0.6564859747886658,0.0839393660426139,0.0594813413918018,293.17510986328125,297.1499938964844,293.1499938964844,0.0521961450576782,-1504.0455322265625,304.15216064453125,0.6970654129981995,0.0997962802648544,0.0955120772123336,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5449464321136475,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,285.3066711425781,293.3108825683594,291.1532287597656,1.0,0.1628704965114593,1.0,1.0,0.9941172003746032,1.0,-0.6111383438110352,0.2663367092609405,0.3448016345500946,0.0892709791660308,0.0,0.0,0.1346514374017715,25.46371459960937,25.0,0.387428730726242,-4224.8408203125,39.436920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192687988281,304.2757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.669921875,18000.0,0.0,0.0,0.0928960591554641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129195839166641,0.1129238158464431,-4.230967078910908e-06,0.0,9.42776896408759e-05,0.0,0.0,4.385576725006104,0.0,0.0,0.0,0.2717307806015014,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.0204456094652414,-881.4931030273438,304.1510009765625,0.5910521745681763,0.0612146779894828,0.055985115468502,293.175537109375,297.1499938964844,293.1499938964844,0.027725076302886,-1080.41748046875,304.1519775390625,0.6235635876655579,0.071373201906681,0.0686141103506088,293.17724609375,297.1499938964844,293.1499938964844,0.038066454231739,-930.8059692382812,304.15252685546875,0.6551589369773865,0.0834133550524711,0.0591101311147213,293.1740417480469,297.1499938964844,293.1499938964844,0.0518267154693603,-1497.561767578125,304.15203857421875,0.6960769891738892,0.0993720665574073,0.0951049551367759,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450072884559631,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,285.3061828613281,293.3110656738281,291.1537780761719,1.0,0.1626564562320709,1.0,1.0,0.9938344955444336,1.0,-0.6094257831573486,0.2655757069587707,0.3438500761985779,0.0890125483274459,0.0,0.0,0.1341254264116287,25.4389877319336,25.0,0.7857037782669067,-4213.93212890625,39.2285041809082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1950378417969,304.2578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.0929113700985908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127001568675041,0.1127043887972831,-4.230650574754691e-06,0.0,9.42932238103822e-05,0.0,0.0,4.37654447555542,0.0,0.0,0.0,0.2716968953609466,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0204456094652414,-881.4931030273438,304.1510009765625,0.5910521745681763,0.0612146779894828,0.055985115468502,293.175537109375,297.1499938964844,293.1499938964844,0.027725076302886,-1080.41748046875,304.1519775390625,0.6235635876655579,0.071373201906681,0.0686141103506088,293.17724609375,297.1499938964844,293.1499938964844,0.038066454231739,-930.8059692382812,304.15252685546875,0.6551589369773865,0.0834133550524711,0.0591101311147213,293.1740417480469,297.1499938964844,293.1499938964844,0.0518267154693603,-1497.561767578125,304.15203857421875,0.6960769891738892,0.0993720665574073,0.0951049551367759,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450072884559631,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,285.3061828613281,293.3110656738281,291.1537780761719,1.0,0.1626564562320709,1.0,1.0,0.9938344955444336,1.0,-0.6094257831573486,0.2655757069587707,0.3438500761985779,0.0890125483274459,0.0,0.0,0.1341254264116287,25.4389877319336,25.0,0.7857037782669067,-4213.93212890625,39.2285041809082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1950378417969,304.2578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.0929113700985908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127001568675041,0.1127043887972831,-4.230650574754691e-06,0.0,9.42932238103822e-05,0.0,0.0,4.37654447555542,0.0,0.0,0.0,0.2716968953609466,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.0203648768365383,-879.7506103515625,304.1509704589844,0.5906380414962769,0.061095081269741,0.0558757781982421,293.1749572753906,297.1499938964844,293.1499938964844,0.0275977626442909,-1077.2130126953125,304.15185546875,0.6230114102363586,0.0711631774902343,0.0684126839041709,293.17681884765625,297.1499938964844,293.1499938964844,0.037840086966753,-927.933837890625,304.1524658203125,0.6545114517211914,0.0831569284200668,0.0589292049407959,293.1735534667969,297.1499938964844,293.1499938964844,0.0516487099230289,-1494.4404296875,304.1520080566406,0.6955999135971069,0.099167987704277,0.0949091017246246,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5450363755226135,0.050000000745058,0.2290196418762207,291.1539611816406,291.1499938964844,272.6276550292969,271.77294921875,285.3059997558594,293.3111267089844,291.1540832519531,1.0,0.1625536978244781,1.0,1.0,0.9936931729316713,1.0,-0.6085994243621826,0.2652033567428589,0.3433960378170013,0.0888998135924339,0.0,0.0,0.1338324397802353,25.42729949951172,25.0,0.8644678592681885,-4208.58837890625,39.12845230102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846923828125,304.2492370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91015625,18000.0,0.0,0.0,0.0929353982210159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125763431191444,0.1125805750489234,-4.230466856824933e-06,0.0,9.431761282030492e-05,0.0,0.0,4.371443271636963,0.0,0.0,0.0,0.2716776728630066,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.0202866792678833,-878.0574951171875,304.15093994140625,0.5902349352836609,0.0609789937734603,0.055769644677639,293.1744079589844,297.1499938964844,293.1499938964844,0.0274736545979976,-1074.0838623046875,304.1517333984375,0.6224699020385742,0.0709581300616264,0.0682160332798957,293.1763610839844,297.1499938964844,293.1499938964844,0.0376175455749034,-925.1084594726562,304.1524353027344,0.653874397277832,0.0829047635197639,0.0587513037025928,293.17303466796875,297.1499938964844,293.1499938964844,0.0514750480651855,-1491.396728515625,304.1519470214844,0.6951342821121216,0.0989691764116287,0.0947182923555374,293.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5450646877288818,0.050000000745058,0.2290186136960983,291.1542663574219,291.1499938964844,272.6260070800781,271.7718811035156,285.3058776855469,293.31121826171875,291.1543884277344,1.0,0.1624536961317062,1.0,1.0,0.9935487508773804,1.0,-0.607792317867279,0.2648361623287201,0.3429561555385589,0.0887981057167053,0.0,0.0,0.1335175633430481,25.41604232788086,25.0,0.9180392026901244,-4203.34033203125,39.03106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1756896972656,304.2411193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.978515625,18000.0,0.0,0.0,0.0929657816886901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112443558871746,0.1124477908015251,-4.230267677485244e-06,0.0,9.434845560463144e-05,0.0,0.0,4.36597204208374,0.0,0.0,0.0,0.2716570198535919,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.0201375186443328,-874.8135986328125,304.15087890625,0.5894606709480286,0.0607568733394146,0.0555665455758571,293.1733093261719,297.1499938964844,293.1499938964844,0.0272273737937212,-1068.041015625,304.1515808105469,0.6214171051979065,0.0705621093511581,0.0678363218903541,293.1755065917969,297.1499938964844,293.1499938964844,0.0371834710240364,-919.591796875,304.15234375,0.6526303887367249,0.0824126228690147,0.0584041513502597,293.17205810546875,297.1499938964844,293.1499938964844,0.0511403158307075,-1485.5341796875,304.15185546875,0.6942359805107117,0.0985867232084274,0.0943511873483657,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5451191067695618,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,285.3056945800781,293.3113708496094,291.155029296875,1.0,0.162261426448822,1.0,1.0,0.9932599663734436,1.0,-0.6062332987785339,0.2641168534755707,0.3421164453029632,0.0886249616742134,0.0,0.0,0.1328188478946685,25.39470863342285,25.0,0.9690626859664916,-4193.1015625,38.843849182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617736816406,304.22607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0930328667163848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121489107608795,0.1121531352400779,-4.229825208312832e-06,0.0,9.441652946406975e-05,0.0,0.0,4.353832721710205,0.0,0.0,0.0,0.2716111540794372,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201375186443328,-874.8135986328125,304.15087890625,0.5894606709480286,0.0607568733394146,0.0555665455758571,293.1733093261719,297.1499938964844,293.1499938964844,0.0272273737937212,-1068.041015625,304.1515808105469,0.6214171051979065,0.0705621093511581,0.0678363218903541,293.1755065917969,297.1499938964844,293.1499938964844,0.0371834710240364,-919.591796875,304.15234375,0.6526303887367249,0.0824126228690147,0.0584041513502597,293.17205810546875,297.1499938964844,293.1499938964844,0.0511403158307075,-1485.5341796875,304.15185546875,0.6942359805107117,0.0985867232084274,0.0943511873483657,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5451191067695618,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,285.3056945800781,293.3113708496094,291.155029296875,1.0,0.162261426448822,1.0,1.0,0.9932599663734436,1.0,-0.6062332987785339,0.2641168534755707,0.3421164453029632,0.0886249616742134,0.0,0.0,0.1328188478946685,25.39470863342285,25.0,0.9690626859664916,-4193.1015625,38.843849182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617736816406,304.22607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0930328667163848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121489107608795,0.1121531352400779,-4.229825208312832e-06,0.0,9.441652946406975e-05,0.0,0.0,4.353832721710205,0.0,0.0,0.0,0.2716111540794372,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.0199974905699491,-871.7514038085938,304.1508178710937,0.5887269377708435,0.0605474263429641,0.0553749836981296,293.1722717285156,297.1499938964844,293.1499938964844,0.0269681792706251,-1062.271728515625,304.1514892578125,0.62040114402771,0.0701835602521896,0.0674734339118003,293.1746520996094,297.1499938964844,293.1499938964844,0.0367634110152721,-914.2457885742188,304.1522521972656,0.6514240503311157,0.081935741007328,0.0580678172409534,293.17108154296875,297.1499938964844,293.1499938964844,0.0508217997848987,-1479.96142578125,304.1517639160156,0.6933799386024475,0.0982235297560691,0.0940024778246879,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451707243919373,0.050000000745058,0.2290147393941879,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,285.3055725097656,293.3115234375,291.1557006835937,1.0,0.162078708410263,1.0,1.0,0.9929711818695068,1.0,-0.604743480682373,0.263418972492218,0.3413245379924774,0.0884840935468673,0.0,0.0,0.1320322751998901,25.3747787475586,25.0,0.9435821175575256,-4183.19091796875,38.66598892211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1531066894531,304.2125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.0930913835763931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118163168430328,0.1118205413222312,-4.2293218029954005e-06,0.0,9.447592310607432e-05,0.0,0.0,4.340131759643555,0.0,0.0,0.0,0.2715593874454498,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.0199974905699491,-871.7514038085938,304.1508178710937,0.5887269377708435,0.0605474263429641,0.0553749836981296,293.1722717285156,297.1499938964844,293.1499938964844,0.0269681792706251,-1062.271728515625,304.1514892578125,0.62040114402771,0.0701835602521896,0.0674734339118003,293.1746520996094,297.1499938964844,293.1499938964844,0.0367634110152721,-914.2457885742188,304.1522521972656,0.6514240503311157,0.081935741007328,0.0580678172409534,293.17108154296875,297.1499938964844,293.1499938964844,0.0508217997848987,-1479.96142578125,304.1517639160156,0.6933799386024475,0.0982235297560691,0.0940024778246879,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451707243919373,0.050000000745058,0.2290147393941879,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,285.3055725097656,293.3115234375,291.1557006835937,1.0,0.162078708410263,1.0,1.0,0.9929711818695068,1.0,-0.604743480682373,0.263418972492218,0.3413245379924774,0.0884840935468673,0.0,0.0,0.1320322751998901,25.3747787475586,25.0,0.9435821175575256,-4183.19091796875,38.66598892211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1531066894531,304.2125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.0930913835763931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118163168430328,0.1118205413222312,-4.2293218029954005e-06,0.0,9.447592310607432e-05,0.0,0.0,4.340131759643555,0.0,0.0,0.0,0.2715593874454498,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.0198666006326675,-868.8748168945312,304.1507568359375,0.5880338549613953,0.0603506416082382,0.0551949180662632,293.1712646484375,297.1499938964844,293.1499938964844,0.0266695190221071,-1056.763427734375,304.1514892578125,0.6194206476211548,0.0698220431804657,0.0671269297599792,293.1738586425781,297.1499938964844,293.1499938964844,0.0363575369119644,-909.0731811523438,304.1521911621094,0.6502545475959778,0.0814739689230918,0.0577421747148036,293.1701354980469,297.1499938964844,293.1499938964844,0.0505199991166591,-1474.68701171875,304.15167236328125,0.6925662755966187,0.0978796854615211,0.0936722308397293,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452191829681396,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,285.30535888671875,293.3116760253906,291.1562805175781,1.0,0.1619052737951278,1.0,1.0,0.992680013179779,1.0,-0.6033223271369934,0.2627474665641784,0.3405748605728149,0.088363729417324,0.0,0.0,0.1311664432287216,25.35614585876465,25.0,0.8277468681335449,-4173.63916015625,38.49721908569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495361328125,304.2004699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.0931235924363136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111448623239994,0.1114528477191925,-4.228758371027652e-06,0.0,9.450860670767725e-05,0.0,0.0,4.324985027313232,0.0,0.0,0.0,0.2715020179748535,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.0198666006326675,-868.8748168945312,304.1507568359375,0.5880338549613953,0.0603506416082382,0.0551949180662632,293.1712646484375,297.1499938964844,293.1499938964844,0.0266695190221071,-1056.763427734375,304.1514892578125,0.6194206476211548,0.0698220431804657,0.0671269297599792,293.1738586425781,297.1499938964844,293.1499938964844,0.0363575369119644,-909.0731811523438,304.1521911621094,0.6502545475959778,0.0814739689230918,0.0577421747148036,293.1701354980469,297.1499938964844,293.1499938964844,0.0505199991166591,-1474.68701171875,304.15167236328125,0.6925662755966187,0.0978796854615211,0.0936722308397293,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452191829681396,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,285.30535888671875,293.3116760253906,291.1562805175781,1.0,0.1619052737951278,1.0,1.0,0.992680013179779,1.0,-0.6033223271369934,0.2627474665641784,0.3405748605728149,0.088363729417324,0.0,0.0,0.1311664432287216,25.35614585876465,25.0,0.8277468681335449,-4173.63916015625,38.49721908569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495361328125,304.2004699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.0931235924363136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111448623239994,0.1114528477191925,-4.228758371027652e-06,0.0,9.450860670767725e-05,0.0,0.0,4.324985027313232,0.0,0.0,0.0,0.2715020179748535,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.0197444465011358,-866.1788940429688,304.15069580078125,0.5873792767524719,0.0601658672094345,0.0550257489085197,293.1703186035156,297.1499938964844,293.1499938964844,0.0263913832604885,-1051.5137939453125,304.1514587402344,0.618472158908844,0.069476380944252,0.0667956173419952,293.173095703125,297.1499938964844,293.1499938964844,0.0359653420746326,-904.068115234375,304.152099609375,0.6491193175315857,0.081026367843151,0.0574265532195568,293.16925048828125,297.1499938964844,293.1499938964844,0.0502345226705074,-1469.7042236328125,304.151611328125,0.6917927265167236,0.0975542366504669,0.0933595225214958,293.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452642440795898,0.050000000745058,0.2290113270282745,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,285.30487060546875,293.31182861328125,291.15673828125,1.0,0.1617403328418731,1.0,1.0,0.992388904094696,1.0,-0.6019656658172607,0.2621060907840729,0.3398595750331878,0.0882505178451538,0.0,0.0,0.1302448660135269,25.338621139526367,25.0,0.6190310716629028,-4164.486328125,38.336856842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502685546875,304.1895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.486328125,18000.0,0.0,0.0,0.0931179448962211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110552623867988,0.1110594868659973,-4.228147645335412e-06,0.0,9.450287325307728e-05,0.0,0.0,4.308779716491699,0.0,0.0,0.0,0.2714405655860901,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.0197444465011358,-866.1788940429688,304.15069580078125,0.5873792767524719,0.0601658672094345,0.0550257489085197,293.1703186035156,297.1499938964844,293.1499938964844,0.0263913832604885,-1051.5137939453125,304.1514587402344,0.618472158908844,0.069476380944252,0.0667956173419952,293.173095703125,297.1499938964844,293.1499938964844,0.0359653420746326,-904.068115234375,304.152099609375,0.6491193175315857,0.081026367843151,0.0574265532195568,293.16925048828125,297.1499938964844,293.1499938964844,0.0502345226705074,-1469.7042236328125,304.151611328125,0.6917927265167236,0.0975542366504669,0.0933595225214958,293.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452642440795898,0.050000000745058,0.2290113270282745,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,285.30487060546875,293.31182861328125,291.15673828125,1.0,0.1617403328418731,1.0,1.0,0.992388904094696,1.0,-0.6019656658172607,0.2621060907840729,0.3398595750331878,0.0882505178451538,0.0,0.0,0.1302448660135269,25.338621139526367,25.0,0.6190310716629028,-4164.486328125,38.336856842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502685546875,304.1895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.486328125,18000.0,0.0,0.0,0.0931179448962211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110552623867988,0.1110594868659973,-4.228147645335412e-06,0.0,9.450287325307728e-05,0.0,0.0,4.308779716491699,0.0,0.0,0.0,0.2714405655860901,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196867547929286,-864.9022216796875,304.15069580078125,0.5870670080184937,0.0600781366229057,0.0549453757703304,293.1698608398437,297.1499938964844,293.1499938964844,0.0262600537389516,-1048.982177734375,304.15142822265625,0.6180103421211243,0.0693095996975898,0.0666357651352882,293.1727294921875,297.1499938964844,293.1499938964844,0.035774577409029,-901.63134765625,304.1520690917969,0.6485648155212402,0.080808013677597,0.057272583246231,293.1687927246094,297.1499938964844,293.1499938964844,0.0500982515513896,-1467.328369140625,304.15155029296875,0.691421627998352,0.0973986536264419,0.0932099670171737,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5452854037284851,0.050000000745058,0.2290105670690536,291.1568298339844,291.1499938964844,272.60467529296875,271.7587585449219,285.3044738769531,293.3118896484375,291.1568603515625,1.0,0.1616610586643219,1.0,1.0,0.9922433495521544,1.0,-0.6013121604919434,0.2617984712123871,0.3395137190818786,0.088193379342556,0.0,0.0,0.129771813750267,25.33024787902832,25.0,0.482656329870224,-4160.08935546875,38.25984573364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1520080566406,304.1845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.515625,18000.0,0.0,0.0,0.0930977836251258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108524054288864,0.1108566373586654,-4.227828412695089e-06,0.0,9.44824205362238e-05,0.0,0.0,4.300422191619873,0.0,0.0,0.0,0.2714087963104248,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0196312516927719,-863.672119140625,304.1506652832031,0.5867645144462585,0.0599934011697769,0.0548677183687686,293.1694030761719,297.1499938964844,293.1499938964844,0.026132334023714,-1046.513671875,304.1513977050781,0.6175561547279358,0.0691466480493545,0.0664795711636543,293.17236328125,297.1499938964844,293.1499938964844,0.035587266087532,-899.237060546875,304.15203857421875,0.6480185389518738,0.0805931314826011,0.0571210645139217,293.1683654785156,297.1499938964844,293.1499938964844,0.0499661974608898,-1465.027587890625,304.1515197753906,0.6910606026649475,0.0972476676106453,0.0930647924542427,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5453057289123535,0.050000000745058,0.2290098220109939,291.15692138671875,291.1499938964844,272.6016845703125,271.7569885253906,285.303955078125,293.3119812011719,291.1569519042969,1.0,0.1615837812423706,1.0,1.0,0.9920952320098876,1.0,-0.600674569606781,0.2614999711513519,0.3391745984554291,0.0881343036890029,0.0,0.0,0.1292968839406967,25.32210731506348,25.0,0.3317650854587555,-4155.8251953125,38.184837341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1545104980469,304.1798400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53125,18000.0,0.0,0.0,0.0930657759308815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106481477618217,0.1106523722410202,-4.227504177833907e-06,0.0,9.444992610951886e-05,0.0,0.0,4.29200553894043,0.0,0.0,0.0,0.271376758813858,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.0195264387875795,-861.344482421875,304.1506042480469,0.5861872434616089,0.0598324574530124,0.0547201111912727,293.1685485839844,297.1499938964844,293.1499938964844,0.0258867014199495,-1041.750732421875,304.1513366699219,0.6166689991950989,0.0688313692808151,0.0661773905158042,293.171630859375,297.1499938964844,293.1499938964844,0.0352224335074424,-894.5692138671875,304.1519775390625,0.6469495892524719,0.0801731646060943,0.0568249337375164,293.16748046875,297.1499938964844,293.1499938964844,0.0497141294181346,-1460.6409912109375,304.15142822265625,0.6903672814369202,0.0969587489962577,0.0927868485450744,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5453436970710754,0.050000000745058,0.2290084362030029,291.156982421875,291.1499938964844,272.5953369140625,271.7532958984375,285.30255126953125,293.3121337890625,291.156982421875,1.0,0.1614347845315933,1.0,1.0,0.991798996925354,1.0,-0.5994441509246826,0.2609299123287201,0.3385142683982849,0.0880076512694358,0.0,0.0,0.1283579617738723,25.30642890930176,25.0,0.0047607365995645,-4147.71728515625,38.04041290283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1610412597656,304.17108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.525390625,18000.0,0.0,0.0,0.0929682850837707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102426275610923,0.1102468520402908,-4.226852524880087e-06,0.0,9.43509876378812e-05,0.0,0.0,4.275294303894043,0.0,0.0,0.0,0.2713130414485931,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0195264387875795,-861.344482421875,304.1506042480469,0.5861872434616089,0.0598324574530124,0.0547201111912727,293.1685485839844,297.1499938964844,293.1499938964844,0.0258867014199495,-1041.750732421875,304.1513366699219,0.6166689991950989,0.0688313692808151,0.0661773905158042,293.171630859375,297.1499938964844,293.1499938964844,0.0352224335074424,-894.5692138671875,304.1519775390625,0.6469495892524719,0.0801731646060943,0.0568249337375164,293.16748046875,297.1499938964844,293.1499938964844,0.0497141294181346,-1460.6409912109375,304.15142822265625,0.6903672814369202,0.0969587489962577,0.0927868485450744,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5453436970710754,0.050000000745058,0.2290084362030029,291.156982421875,291.1499938964844,272.5953369140625,271.7532958984375,285.30255126953125,293.3121337890625,291.156982421875,1.0,0.1614347845315933,1.0,1.0,0.991798996925354,1.0,-0.5994441509246826,0.2609299123287201,0.3385142683982849,0.0880076512694358,0.0,0.0,0.1283579617738723,25.30642890930176,25.0,0.0047607365995645,-4147.71728515625,38.04041290283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1610412597656,304.17108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.525390625,18000.0,0.0,0.0,0.0929682850837707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102426275610923,0.1102468520402908,-4.226852524880087e-06,0.0,9.43509876378812e-05,0.0,0.0,4.275294303894043,0.0,0.0,0.0,0.2713130414485931,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.0194297637790441,-859.1926879882812,304.15057373046875,0.5856472849845886,0.0596828050911426,0.0545827001333236,293.167724609375,297.1499938964844,293.1499938964844,0.0256536956876516,-1037.21337890625,304.1512756347656,0.6158092021942139,0.0685298293828964,0.065888375043869,293.1709289550781,297.1499938964844,293.1499938964844,0.0348704494535923,-890.0597534179688,304.1518859863281,0.645911455154419,0.0797660425305366,0.056537851691246,293.1666564941406,297.1499938964844,293.1499938964844,0.0494780130684375,-1456.5384521484375,304.1513366699219,0.6897122859954834,0.0966870784759521,0.0925253033638,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5453785061836243,0.050000000745058,0.2290071845054626,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,285.30059814453125,293.3122863769531,291.1567687988281,1.0,0.1612929254770279,1.0,1.0,0.9915027022361756,1.0,-0.5982725024223328,0.260396271944046,0.3378762006759643,0.0878673121333122,0.0,0.0,0.127458781003952,25.291479110717773,25.0,-0.326703131198883,-4140.22265625,37.90320587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688537597656,304.1632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.466796875,18000.0,0.0,0.0,0.0928293690085411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098519936203956,0.1098562255501747,-4.226214059599442e-06,0.0,9.421000868314876e-05,0.0,0.0,4.259194374084473,0.0,0.0,0.0,0.2712514698505401,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.0194297637790441,-859.1926879882812,304.15057373046875,0.5856472849845886,0.0596828050911426,0.0545827001333236,293.167724609375,297.1499938964844,293.1499938964844,0.0256536956876516,-1037.21337890625,304.1512756347656,0.6158092021942139,0.0685298293828964,0.065888375043869,293.1709289550781,297.1499938964844,293.1499938964844,0.0348704494535923,-890.0597534179688,304.1518859863281,0.645911455154419,0.0797660425305366,0.056537851691246,293.1666564941406,297.1499938964844,293.1499938964844,0.0494780130684375,-1456.5384521484375,304.1513366699219,0.6897122859954834,0.0966870784759521,0.0925253033638,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5453785061836243,0.050000000745058,0.2290071845054626,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,285.30059814453125,293.3122863769531,291.1567687988281,1.0,0.1612929254770279,1.0,1.0,0.9915027022361756,1.0,-0.5982725024223328,0.260396271944046,0.3378762006759643,0.0878673121333122,0.0,0.0,0.127458781003952,25.291479110717773,25.0,-0.326703131198883,-4140.22265625,37.90320587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688537597656,304.1632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.466796875,18000.0,0.0,0.0,0.0928293690085411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098519936203956,0.1098562255501747,-4.226214059599442e-06,0.0,9.421000868314876e-05,0.0,0.0,4.259194374084473,0.0,0.0,0.0,0.2712514698505401,4.0,0.0,1.0
309060,293.1595764160156,297.1499938964844,293.1499938964844,0.0193410981446504,-857.2155151367188,304.1505432128906,0.5851456522941589,0.0595444701611995,0.054455492645502,293.1669311523437,297.1499938964844,293.1499938964844,0.0254327934235334,-1032.89404296875,304.1512145996094,0.6149765849113464,0.0682416558265686,0.065612144768238,293.1702880859375,297.1499938964844,293.1499938964844,0.0345310643315315,-885.7055053710938,304.1518249511719,0.6449042558670044,0.0793716460466384,0.0562597140669822,293.16583251953125,297.1499938964844,293.1499938964844,0.0492577329277992,-1452.717041015625,304.1512756347656,0.6890963912010193,0.0964326336979866,0.0922801122069358,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5454105734825134,0.050000000745058,0.2290060222148895,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,285.298095703125,293.3124694824219,291.1563415527344,1.0,0.1611579656600952,1.0,1.0,0.9912069439888,1.0,-0.5971588492393494,0.2598980665206909,0.3372608125209808,0.0877147242426872,0.0,0.0,0.126626119017601,25.27717018127441,25.0,-0.6226209998130798,-4133.3857421875,37.77301406860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1769714355469,304.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0926553085446357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094881072640419,0.1094923317432403,-4.2256087908754125e-06,0.0,9.403336298419164e-05,0.0,0.0,4.244193077087402,0.0,0.0,0.0,0.2711939513683319,4.0,0.0,1.0
309120,293.1595764160156,297.1499938964844,293.1499938964844,0.0193410981446504,-857.2155151367188,304.1505432128906,0.5851456522941589,0.0595444701611995,0.054455492645502,293.1669311523437,297.1499938964844,293.1499938964844,0.0254327934235334,-1032.89404296875,304.1512145996094,0.6149765849113464,0.0682416558265686,0.065612144768238,293.1702880859375,297.1499938964844,293.1499938964844,0.0345310643315315,-885.7055053710938,304.1518249511719,0.6449042558670044,0.0793716460466384,0.0562597140669822,293.16583251953125,297.1499938964844,293.1499938964844,0.0492577329277992,-1452.717041015625,304.1512756347656,0.6890963912010193,0.0964326336979866,0.0922801122069358,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5454105734825134,0.050000000745058,0.2290060222148895,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,285.298095703125,293.3124694824219,291.1563415527344,1.0,0.1611579656600952,1.0,1.0,0.9912069439888,1.0,-0.5971588492393494,0.2598980665206909,0.3372608125209808,0.0877147242426872,0.0,0.0,0.126626119017601,25.27717018127441,25.0,-0.6226209998130798,-4133.3857421875,37.77301406860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1769714355469,304.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0926553085446357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094881072640419,0.1094923317432403,-4.2256087908754125e-06,0.0,9.403336298419164e-05,0.0,0.0,4.244193077087402,0.0,0.0,0.0,0.2711939513683319,4.0,0.0,1.0
