time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.0192602407187223,-855.40966796875,304.1504821777344,0.584683358669281,0.0594174452126026,0.0543384663760662,293.1661682128906,297.1499938964844,293.1499938964844,0.0252233948558568,-1028.7828369140625,304.1511535644531,0.6141713261604309,0.0679664686322212,0.0653483048081398,293.16961669921875,297.1499938964844,293.1499938964844,0.0342038758099079,-881.5012817382812,304.1517639160156,0.6439282894134521,0.0789897963404655,0.0559903867542743,293.1650085449219,297.1499938964844,293.1499938964844,0.0490529499948024,-1449.169677734375,304.15118408203125,0.6885204315185547,0.0961952954530716,0.0920511409640312,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454407334327698,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,285.2951965332031,293.3126220703125,291.1557312011719,1.0,0.1610296368598938,1.0,1.0,0.9909111261367798,1.0,-0.5961024761199951,0.2594329118728637,0.3366695642471313,0.0875542908906936,0.0,0.0,0.1258797645568847,25.26342010498047,25.0,-0.8502932190895081,-4127.2158203125,37.64962005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845703125,304.14996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2265625,18000.0,0.0,0.0,0.0924551635980606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091600358486175,0.109164260327816,-4.22505354435998e-06,0.0,9.383023279951884e-05,0.0,0.0,4.230665683746338,0.0,0.0,0.0,0.271141916513443,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.0192602407187223,-855.40966796875,304.1504821777344,0.584683358669281,0.0594174452126026,0.0543384663760662,293.1661682128906,297.1499938964844,293.1499938964844,0.0252233948558568,-1028.7828369140625,304.1511535644531,0.6141713261604309,0.0679664686322212,0.0653483048081398,293.16961669921875,297.1499938964844,293.1499938964844,0.0342038758099079,-881.5012817382812,304.1517639160156,0.6439282894134521,0.0789897963404655,0.0559903867542743,293.1650085449219,297.1499938964844,293.1499938964844,0.0490529499948024,-1449.169677734375,304.15118408203125,0.6885204315185547,0.0961952954530716,0.0920511409640312,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454407334327698,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,285.2951965332031,293.3126220703125,291.1557312011719,1.0,0.1610296368598938,1.0,1.0,0.9909111261367798,1.0,-0.5961024761199951,0.2594329118728637,0.3366695642471313,0.0875542908906936,0.0,0.0,0.1258797645568847,25.26342010498047,25.0,-0.8502932190895081,-4127.2158203125,37.64962005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845703125,304.14996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2265625,18000.0,0.0,0.0,0.0924551635980606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091600358486175,0.109164260327816,-4.22505354435998e-06,0.0,9.383023279951884e-05,0.0,0.0,4.230665683746338,0.0,0.0,0.0,0.271141916513443,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0192228928208351,-854.5746459960938,304.1504821777344,0.5844686627388,0.0593585111200809,0.0542840734124183,293.1658020019531,297.1499938964844,293.1499938964844,0.0251231249421834,-1026.8082275390625,304.151123046875,0.6137802004814148,0.0678340271115303,0.065221294760704,293.1693115234375,297.1499938964844,293.1499938964844,0.0340450517833232,-879.4578857421875,304.1517333984375,0.643453061580658,0.0788039043545723,0.0558592528104782,293.16461181640625,297.1499938964844,293.1499938964844,0.0489567033946514,-1447.504150390625,304.1511535644531,0.6882489323616028,0.0960835218429565,0.0919431969523429,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.5454553365707397,0.050000000745058,0.2290043979883194,291.1555480957031,291.1499938964844,272.5701599121094,271.7391662597656,285.2936096191406,293.3127136230469,291.1553955078125,1.0,0.160968080163002,1.0,1.0,0.990763247013092,1.0,-0.5955972075462341,0.259212464094162,0.3363847434520721,0.0874733924865722,0.0,0.0,0.1255459040403366,25.256744384765625,25.0,-0.929722011089325,-4124.39111328125,37.590599060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1879272460937,304.1471252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.150390625,18000.0,0.0,0.0,0.0923482775688171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090125814080238,0.1090168058872222,-4.224800704832887e-06,0.0,9.37217628234066e-05,0.0,0.0,4.224584102630615,0.0,0.0,0.0,0.2711184620857239,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0191872846335172,-853.7779541015625,304.15045166015625,0.5842635035514832,0.0593021921813488,0.0542320385575294,293.1654663085937,297.1499938964844,293.1499938964844,0.025025337934494,-1024.878662109375,304.151123046875,0.6133953928947449,0.0677044987678527,0.0650970637798309,293.16900634765625,297.1499938964844,293.1499938964844,0.0338889174163341,-877.447265625,304.1517028808594,0.6429851651191711,0.0786208733916282,0.0557301305234432,293.16424560546875,297.1499938964844,293.1499938964844,0.0488639213144779,-1445.8995361328125,304.151123046875,0.6879870295524597,0.0959756895899772,0.0918389931321144,293.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5454698204994202,0.050000000745058,0.2290038764476776,291.1552124023437,291.1499938964844,272.5662536621094,271.737060546875,285.2919616699219,293.3127746582031,291.1550598144531,1.0,0.1609079837799072,1.0,1.0,0.9906145930290222,1.0,-0.5951050519943237,0.2589986026287079,0.3361064195632934,0.0873929113149643,0.0,0.0,0.1252354979515075,25.250173568725582,25.0,-0.9884466528892516,-4121.7099609375,37.53309631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1908874511719,304.1444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0703125,18000.0,0.0,0.0,0.0922392159700393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088751554489135,0.108879379928112,-4.2245633267157245e-06,0.0,9.361108095617964e-05,0.0,0.0,4.2189154624938965,0.0,0.0,0.0,0.2710965871810913,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191217307001352,-852.3095703125,304.1504211425781,0.5838855504989624,0.0591982677578926,0.0541357956826686,293.1647644042969,297.1499938964844,293.1499938964844,0.0248377006500959,-1021.1644897460938,304.15106201171875,0.6126481294631958,0.067454993724823,0.0648576766252517,293.1683959960937,297.1499938964844,293.1499938964844,0.0335853323340415,-873.5321044921875,304.1516418457031,0.6420741677284241,0.0782642811536789,0.0554785132408142,293.1634521484375,297.1499938964844,293.1499938964844,0.0486896410584449,-1442.8878173828125,304.1510314941406,0.6874955892562866,0.0957730710506439,0.0916429385542869,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.5454986691474915,0.050000000745058,0.2290028184652328,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,285.2885437011719,293.3129272460937,291.1543273925781,1.0,0.1607925444841385,1.0,1.0,0.9903173446655272,1.0,-0.594163715839386,0.2585906982421875,0.3355730175971985,0.0872373655438423,0.0,0.0,0.1246923878788948,25.237342834472656,25.0,-1.044095516204834,-4116.78662109375,37.42302703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954345703125,304.13934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0920195505023002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086336970329284,0.1086379215121269,-4.224141321174102e-06,0.0,9.338814561488108e-05,0.0,0.0,4.208953380584717,0.0,0.0,0.0,0.271058052778244,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191217307001352,-852.3095703125,304.1504211425781,0.5838855504989624,0.0591982677578926,0.0541357956826686,293.1647644042969,297.1499938964844,293.1499938964844,0.0248377006500959,-1021.1644897460938,304.15106201171875,0.6126481294631958,0.067454993724823,0.0648576766252517,293.1683959960937,297.1499938964844,293.1499938964844,0.0335853323340415,-873.5321044921875,304.1516418457031,0.6420741677284241,0.0782642811536789,0.0554785132408142,293.1634521484375,297.1499938964844,293.1499938964844,0.0486896410584449,-1442.8878173828125,304.1510314941406,0.6874955892562866,0.0957730710506439,0.0916429385542869,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.5454986691474915,0.050000000745058,0.2290028184652328,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,285.2885437011719,293.3129272460937,291.1543273925781,1.0,0.1607925444841385,1.0,1.0,0.9903173446655272,1.0,-0.594163715839386,0.2585906982421875,0.3355730175971985,0.0872373655438423,0.0,0.0,0.1246923878788948,25.237342834472656,25.0,-1.044095516204834,-4116.78662109375,37.42302703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954345703125,304.13934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0920195505023002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086336970329284,0.1086379215121269,-4.224141321174102e-06,0.0,9.338814561488108e-05,0.0,0.0,4.208953380584717,0.0,0.0,0.0,0.271058052778244,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0190631374716758,-850.9950561523438,304.1503601074219,0.583548903465271,0.0591052398085594,0.0540493354201316,293.1640930175781,297.1499938964844,293.1499938964844,0.024659689515829,-1017.626220703125,304.1510009765625,0.6119289398193359,0.0672172605991363,0.0646294802427291,293.16778564453125,297.1499938964844,293.1499938964844,0.0332923904061317,-869.746337890625,304.1515808105469,0.6411944031715393,0.0779194757342338,0.0552351363003253,293.1626892089844,297.1499938964844,293.1499938964844,0.0485292300581932,-1440.1181640625,304.15093994140625,0.6870452761650085,0.095586709678173,0.0914622694253921,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5455281138420105,0.050000000745058,0.229001760482788,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,285.2850341796875,293.3131103515625,291.1535949707031,1.0,0.1606829464435577,1.0,1.0,0.9900200366973876,1.0,-0.5932759046554565,0.2582048773765564,0.3350710272789001,0.0870942324399948,0.0,0.0,0.12424336373806,25.22486114501953,25.0,-1.0304754972457886,-4112.361328125,37.31902694702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980895996094,304.1346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.09180548787117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084329709410667,0.1084371954202652,-4.223785253998358e-06,0.0,9.317090007243678e-05,0.0,0.0,4.200668811798096,0.0,0.0,0.0,0.2710259258747101,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190631374716758,-850.9950561523438,304.1503601074219,0.583548903465271,0.0591052398085594,0.0540493354201316,293.1640930175781,297.1499938964844,293.1499938964844,0.024659689515829,-1017.626220703125,304.1510009765625,0.6119289398193359,0.0672172605991363,0.0646294802427291,293.16778564453125,297.1499938964844,293.1499938964844,0.0332923904061317,-869.746337890625,304.1515808105469,0.6411944031715393,0.0779194757342338,0.0552351363003253,293.1626892089844,297.1499938964844,293.1499938964844,0.0485292300581932,-1440.1181640625,304.15093994140625,0.6870452761650085,0.095586709678173,0.0914622694253921,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5455281138420105,0.050000000745058,0.229001760482788,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,285.2850341796875,293.3131103515625,291.1535949707031,1.0,0.1606829464435577,1.0,1.0,0.9900200366973876,1.0,-0.5932759046554565,0.2582048773765564,0.3350710272789001,0.0870942324399948,0.0,0.0,0.12424336373806,25.22486114501953,25.0,-1.0304754972457886,-4112.361328125,37.31902694702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980895996094,304.1346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.09180548787117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084329709410667,0.1084371954202652,-4.223785253998358e-06,0.0,9.317090007243678e-05,0.0,0.0,4.200668811798096,0.0,0.0,0.0,0.2710259258747101,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.019011702388525,-849.8395385742188,304.1503295898437,0.5832563042640686,0.0590235665440559,0.0539730973541736,293.1634521484375,297.1499938964844,293.1499938964844,0.0244914107024669,-1014.267578125,304.15093994140625,0.6112402677536011,0.066991738975048,0.064412847161293,293.1672058105469,297.1499938964844,293.1499938964844,0.0330103300511837,-866.0932006835938,304.1515197753906,0.6403474807739258,0.0775868594646453,0.0550003163516521,293.1619567871094,297.1499938964844,293.1499938964844,0.0483831390738487,-1437.5977783203125,304.15087890625,0.6866385340690613,0.0954172909259796,0.0912976413965225,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455586910247803,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,285.2813415527344,293.3132629394531,291.15289306640625,1.0,0.1605792641639709,1.0,1.0,0.989721417427063,1.0,-0.5924437046051025,0.2578405737876892,0.3346031308174133,0.0869672372937202,0.0,0.0,0.123886339366436,25.212690353393555,25.0,-0.9958643317222596,-4108.4326171875,37.22124862670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986389160156,304.13006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0916059017181396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082721203565597,0.1082763448357582,-4.223495579935843e-06,0.0,9.296834468841551e-05,0.0,0.0,4.194027423858643,0.0,0.0,0.0,0.2710000872611999,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.019011702388525,-849.8395385742188,304.1503295898437,0.5832563042640686,0.0590235665440559,0.0539730973541736,293.1634521484375,297.1499938964844,293.1499938964844,0.0244914107024669,-1014.267578125,304.15093994140625,0.6112402677536011,0.066991738975048,0.064412847161293,293.1672058105469,297.1499938964844,293.1499938964844,0.0330103300511837,-866.0932006835938,304.1515197753906,0.6403474807739258,0.0775868594646453,0.0550003163516521,293.1619567871094,297.1499938964844,293.1499938964844,0.0483831390738487,-1437.5977783203125,304.15087890625,0.6866385340690613,0.0954172909259796,0.0912976413965225,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455586910247803,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,285.2813415527344,293.3132629394531,291.15289306640625,1.0,0.1605792641639709,1.0,1.0,0.989721417427063,1.0,-0.5924437046051025,0.2578405737876892,0.3346031308174133,0.0869672372937202,0.0,0.0,0.123886339366436,25.212690353393555,25.0,-0.9958643317222596,-4108.4326171875,37.22124862670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986389160156,304.13006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0916059017181396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082721203565597,0.1082763448357582,-4.223495579935843e-06,0.0,9.296834468841551e-05,0.0,0.0,4.194027423858643,0.0,0.0,0.0,0.2710000872611999,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189675595611333,-848.847900390625,304.1502990722656,0.583008348941803,0.0589532554149627,0.0539071708917617,293.1628112792969,297.1499938964844,293.1499938964844,0.0243330895900726,-1011.095947265625,304.1509094238281,0.6105852723121643,0.0667785704135894,0.0642079785466194,293.1666564941406,297.1499938964844,293.1499938964844,0.0327392555773258,-862.5750732421875,304.1514587402344,0.6395330429077148,0.0772662237286567,0.054773986339569,293.1612243652344,297.1499938964844,293.1499938964844,0.048252061009407,-1435.3388671875,304.1508178710937,0.6862766146659851,0.095265194773674,0.0911494567990303,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.545590341091156,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,285.2771911621094,293.3134155273437,291.15216064453125,1.0,0.1604815870523452,1.0,1.0,0.9894227385520936,1.0,-0.591667890548706,0.2574983239173889,0.3341695666313171,0.0868559777736663,0.0,0.0,0.1236287429928779,25.20082664489746,25.0,-1.028586983680725,-4105.0625,37.12972640991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971435546875,304.1256408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.447265625,18000.0,0.0,0.0,0.091429203748703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081523895263671,0.1081566140055656,-4.223270479997154e-06,0.0,9.278902143705636e-05,0.0,0.0,4.189075946807861,0.0,0.0,0.0,0.2709806859493255,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189675595611333,-848.847900390625,304.1502990722656,0.583008348941803,0.0589532554149627,0.0539071708917617,293.1628112792969,297.1499938964844,293.1499938964844,0.0243330895900726,-1011.095947265625,304.1509094238281,0.6105852723121643,0.0667785704135894,0.0642079785466194,293.1666564941406,297.1499938964844,293.1499938964844,0.0327392555773258,-862.5750732421875,304.1514587402344,0.6395330429077148,0.0772662237286567,0.054773986339569,293.1612243652344,297.1499938964844,293.1499938964844,0.048252061009407,-1435.3388671875,304.1508178710937,0.6862766146659851,0.095265194773674,0.0911494567990303,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.545590341091156,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,285.2771911621094,293.3134155273437,291.15216064453125,1.0,0.1604815870523452,1.0,1.0,0.9894227385520936,1.0,-0.591667890548706,0.2574983239173889,0.3341695666313171,0.0868559777736663,0.0,0.0,0.1236287429928779,25.20082664489746,25.0,-1.028586983680725,-4105.0625,37.12972640991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971435546875,304.1256408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.447265625,18000.0,0.0,0.0,0.091429203748703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081523895263671,0.1081566140055656,-4.223270479997154e-06,0.0,9.278902143705636e-05,0.0,0.0,4.189075946807861,0.0,0.0,0.0,0.2709806859493255,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.018948083743453,-848.4107666015625,304.1502685546875,0.5829001665115356,0.0589221268892288,0.0538778491318225,293.1625061035156,297.1499938964844,293.1499938964844,0.0242574829608201,-1009.5774536132812,304.15087890625,0.6102707982063293,0.0666763558983802,0.0641097277402877,293.1663513183594,297.1499938964844,293.1499938964844,0.0326076038181781,-860.8638305664062,304.15142822265625,0.6391371488571167,0.0771100893616676,0.0546637773513793,293.1608581542969,297.1499938964844,293.1499938964844,0.048191986978054,-1434.3046875,304.1507568359375,0.6861117482185364,0.0951953530311584,0.0910812690854072,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5456065535545349,0.050000000745058,0.228998914361,291.1519470214844,291.1499938964844,272.5251159667969,271.7205505371094,285.2749328613281,293.3135070800781,291.1517944335937,1.0,0.1604349017143249,1.0,1.0,0.9892733693122864,1.0,-0.5913000106811523,0.25733482837677,0.3339651525020599,0.0868063420057296,0.0,0.0,0.1235395595431327,25.195011138916016,25.0,-1.053370237350464,-4103.60791015625,37.08618927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956787109375,304.12359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.365234375,18000.0,0.0,0.0,0.0913510918617248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081088706851005,0.108113095164299,-4.223183168505784e-06,0.0,9.270974987884983e-05,0.0,0.0,4.187270641326904,0.0,0.0,0.0,0.2709735333919525,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189301874488592,-848.0093383789062,304.1502685546875,0.5828016996383667,0.0588934384286403,0.0538507625460624,293.1622009277344,297.1499938964844,293.1499938964844,0.0241840295493602,-1008.0996704101562,304.1508483886719,0.6099643111228943,0.0665768012404441,0.0640140250325203,293.1661071777344,297.1499938964844,293.1499938964844,0.0324782952666282,-859.1812744140625,304.15142822265625,0.638748049736023,0.0769564658403396,0.0545553565025329,293.1604919433594,297.1499938964844,293.1499938964844,0.048135258257389,-1433.32861328125,304.1507263183594,0.6859568953514099,0.0951293185353279,0.0910167247056961,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.5456230640411377,0.050000000745058,0.2289983034133911,291.15155029296875,291.1499938964844,272.51922607421875,271.7195739746094,285.2725830078125,293.3135986328125,291.1513977050781,1.0,0.1603895276784896,1.0,1.0,0.9891232252120972,1.0,-0.5909443497657776,0.2571759223937988,0.3337684273719787,0.0867606699466705,0.0,0.0,0.1234757229685783,25.18927383422852,25.0,-1.0721160173416138,-4102.30908203125,37.04401779174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19384765625,304.1217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.283203125,18000.0,0.0,0.0,0.0912801399827003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080760061740875,0.1080802232027053,-4.223111773171695e-06,0.0,9.263773245038465e-05,0.0,0.0,4.185902118682861,0.0,0.0,0.0,0.2709680497646332,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0188991762697696,-847.3147583007812,304.1502380371094,0.5826346278190613,0.0588436499238014,0.0538034476339817,293.16162109375,297.1499938964844,293.1499938964844,0.0240436010062694,-1005.267333984375,304.1507873535156,0.609376072883606,0.066385880112648,0.0638304352760315,293.1655578613281,297.1499938964844,293.1499938964844,0.0322267040610313,-855.9022827148438,304.1513671875,0.6379905939102173,0.0766569599509239,0.0543439909815788,293.1597595214844,297.1499938964844,293.1499938964844,0.0480320528149604,-1431.5545654296875,304.1506652832031,0.6856778860092163,0.0950091034173965,0.0908989161252975,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5456565618515015,0.050000000745058,0.2289970815181732,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,285.2676086425781,293.3137512207031,291.150634765625,1.0,0.1603028625249862,1.0,1.0,0.988822877407074,1.0,-0.5902706980705261,0.2568719983100891,0.333398699760437,0.0866816043853759,0.0,0.0,0.1234262138605117,25.17804908752441,25.0,-1.0703794956207275,-4100.20849609375,36.96387481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890563964844,304.1184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1171875,18000.0,0.0,0.0,0.0911625102162361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080435290932655,0.1080477461218833,-4.223023097438272e-06,0.0,9.251836308976635e-05,0.0,0.0,4.1845316886901855,0.0,0.0,0.0,0.2709622383117676,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0188991762697696,-847.3147583007812,304.1502380371094,0.5826346278190613,0.0588436499238014,0.0538034476339817,293.16162109375,297.1499938964844,293.1499938964844,0.0240436010062694,-1005.267333984375,304.1507873535156,0.609376072883606,0.066385880112648,0.0638304352760315,293.1655578613281,297.1499938964844,293.1499938964844,0.0322267040610313,-855.9022827148438,304.1513671875,0.6379905939102173,0.0766569599509239,0.0543439909815788,293.1597595214844,297.1499938964844,293.1499938964844,0.0480320528149604,-1431.5545654296875,304.1506652832031,0.6856778860092163,0.0950091034173965,0.0908989161252975,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5456565618515015,0.050000000745058,0.2289970815181732,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,285.2676086425781,293.3137512207031,291.150634765625,1.0,0.1603028625249862,1.0,1.0,0.988822877407074,1.0,-0.5902706980705261,0.2568719983100891,0.333398699760437,0.0866816043853759,0.0,0.0,0.1234262138605117,25.17804908752441,25.0,-1.0703794956207275,-4100.20849609375,36.96387481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890563964844,304.1184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1171875,18000.0,0.0,0.0,0.0911625102162361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080435290932655,0.1080477461218833,-4.223023097438272e-06,0.0,9.251836308976635e-05,0.0,0.0,4.1845316886901855,0.0,0.0,0.0,0.2709622383117676,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188742652535438,-846.7578735351562,304.15020751953125,0.5825062990188599,0.0588036775588989,0.0537650249898433,293.1610717773437,297.1499938964844,293.1499938964844,0.023911353200674,-1002.5906372070312,304.1507568359375,0.6088200807571411,0.0662054941058158,0.0636569112539291,293.1650390625,297.1499938964844,293.1499938964844,0.0319839566946029,-852.731201171875,304.1513061523437,0.6372597217559814,0.0763673856854438,0.0541396327316761,293.1590576171875,297.1499938964844,293.1499938964844,0.0479419715702533,-1430.0074462890625,304.1506042480469,0.6854389905929565,0.0949042811989784,0.0907957702875137,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5456909537315369,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,285.2622985839844,293.3139343261719,291.14990234375,1.0,0.160221517086029,1.0,1.0,0.9885225296020508,1.0,-0.5896458029747009,0.2565857172012329,0.333060085773468,0.0866193324327468,0.0,0.0,0.1234731003642082,25.16716194152832,25.0,-1.0060549974441528,-4098.75830078125,36.88915252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830749511719,304.1161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.0910788401961326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080527082085609,0.1080569252371788,-4.223002179060131e-06,0.0,9.243344538845122e-05,0.0,0.0,4.184874534606934,0.0,0.0,0.0,0.2709630131721496,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188742652535438,-846.7578735351562,304.15020751953125,0.5825062990188599,0.0588036775588989,0.0537650249898433,293.1610717773437,297.1499938964844,293.1499938964844,0.023911353200674,-1002.5906372070312,304.1507568359375,0.6088200807571411,0.0662054941058158,0.0636569112539291,293.1650390625,297.1499938964844,293.1499938964844,0.0319839566946029,-852.731201171875,304.1513061523437,0.6372597217559814,0.0763673856854438,0.0541396327316761,293.1590576171875,297.1499938964844,293.1499938964844,0.0479419715702533,-1430.0074462890625,304.1506042480469,0.6854389905929565,0.0949042811989784,0.0907957702875137,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5456909537315369,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,285.2622985839844,293.3139343261719,291.14990234375,1.0,0.160221517086029,1.0,1.0,0.9885225296020508,1.0,-0.5896458029747009,0.2565857172012329,0.333060085773468,0.0866193324327468,0.0,0.0,0.1234731003642082,25.16716194152832,25.0,-1.0060549974441528,-4098.75830078125,36.88915252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830749511719,304.1161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.0910788401961326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080527082085609,0.1080569252371788,-4.223002179060131e-06,0.0,9.243344538845122e-05,0.0,0.0,4.184874534606934,0.0,0.0,0.0,0.2709630131721496,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.0188551750034093,-846.3321533203125,304.150146484375,0.5824158787727356,0.0587732605636119,0.053735252469778,293.1605224609375,297.1499938964844,293.1499938964844,0.0237868689000606,-1000.06201171875,304.15069580078125,0.6082957983016968,0.0660353824496269,0.0634931698441505,293.16455078125,297.1499938964844,293.1499938964844,0.0317495502531528,-849.6613159179688,304.1512756347656,0.6365543603897095,0.076087400317192,0.053942035883665,293.15838623046875,297.1499938964844,293.1499938964844,0.0478645078837871,-1428.677978515625,304.1505126953125,0.6852394938468933,0.0948145389556884,0.0907069742679596,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.5457262396812439,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,285.2567138671875,293.3141174316406,291.1492614746094,1.0,0.1601453423500061,1.0,1.0,0.9882221817970276,1.0,-0.5890683531761169,0.2563162446022033,0.3327520787715912,0.0865741372108459,0.0,0.0,0.1236033141613006,25.156606674194336,25.0,-0.8867820501327515,-4097.92138671875,36.81969833374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,304.11480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.826171875,18000.0,0.0,0.0,0.0910297781229019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080985739827156,0.108102798461914,-4.223044470563764e-06,0.0,9.238364873453976e-05,0.0,0.0,4.186728000640869,0.0,0.0,0.0,0.2709695994853973,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0188551750034093,-846.3321533203125,304.150146484375,0.5824158787727356,0.0587732605636119,0.053735252469778,293.1605224609375,297.1499938964844,293.1499938964844,0.0237868689000606,-1000.06201171875,304.15069580078125,0.6082957983016968,0.0660353824496269,0.0634931698441505,293.16455078125,297.1499938964844,293.1499938964844,0.0317495502531528,-849.6613159179688,304.1512756347656,0.6365543603897095,0.076087400317192,0.053942035883665,293.15838623046875,297.1499938964844,293.1499938964844,0.0478645078837871,-1428.677978515625,304.1505126953125,0.6852394938468933,0.0948145389556884,0.0907069742679596,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.5457262396812439,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,285.2567138671875,293.3141174316406,291.1492614746094,1.0,0.1601453423500061,1.0,1.0,0.9882221817970276,1.0,-0.5890683531761169,0.2563162446022033,0.3327520787715912,0.0865741372108459,0.0,0.0,0.1236033141613006,25.156606674194336,25.0,-0.8867820501327515,-4097.92138671875,36.81969833374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,304.11480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.826171875,18000.0,0.0,0.0,0.0910297781229019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080985739827156,0.108102798461914,-4.223044470563764e-06,0.0,9.238364873453976e-05,0.0,0.0,4.186728000640869,0.0,0.0,0.0,0.2709695994853973,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0188417136669158,-846.0331420898438,304.1501159667969,0.5823625922203064,0.0587522089481353,0.0537139512598514,293.1600036621094,297.1499938964844,293.1499938964844,0.023669870570302,-997.6767578125,304.1506652832031,0.6078031659126282,0.0658753812313079,0.0633390545845031,293.1640625,297.1499938964844,293.1499938964844,0.0315231196582317,-846.688232421875,304.1512145996094,0.6358739137649536,0.0758167579770088,0.0537510216236114,293.15771484375,297.1499938964844,293.1499938964844,0.047799315303564,-1427.5595703125,304.15045166015625,0.6850787997245789,0.0947396382689476,0.0906322970986366,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457623600959778,0.050000000745058,0.2289932370185852,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,285.2508850097656,293.3143005371094,291.1487121582031,1.0,0.160074234008789,1.0,1.0,0.9879218935966492,1.0,-0.588537335395813,0.2560630142688751,0.3324743509292602,0.0865462720394134,0.0,0.0,0.1238010227680206,25.14636993408203,25.0,-0.734429657459259,-4097.642578125,36.7553825378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.11431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.71484375,18000.0,0.0,0.0,0.0910143032670021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081747412681579,0.1081789657473564,-4.223140422254801e-06,0.0,9.236794721800834e-05,0.0,0.0,4.189831733703613,0.0,0.0,0.0,0.2709810435771942,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188417136669158,-846.0331420898438,304.1501159667969,0.5823625922203064,0.0587522089481353,0.0537139512598514,293.1600036621094,297.1499938964844,293.1499938964844,0.023669870570302,-997.6767578125,304.1506652832031,0.6078031659126282,0.0658753812313079,0.0633390545845031,293.1640625,297.1499938964844,293.1499938964844,0.0315231196582317,-846.688232421875,304.1512145996094,0.6358739137649536,0.0758167579770088,0.0537510216236114,293.15771484375,297.1499938964844,293.1499938964844,0.047799315303564,-1427.5595703125,304.15045166015625,0.6850787997245789,0.0947396382689476,0.0906322970986366,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457623600959778,0.050000000745058,0.2289932370185852,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,285.2508850097656,293.3143005371094,291.1487121582031,1.0,0.160074234008789,1.0,1.0,0.9879218935966492,1.0,-0.588537335395813,0.2560630142688751,0.3324743509292602,0.0865462720394134,0.0,0.0,0.1238010227680206,25.14636993408203,25.0,-0.734429657459259,-4097.642578125,36.7553825378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.11431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.71484375,18000.0,0.0,0.0,0.0910143032670021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081747412681579,0.1081789657473564,-4.223140422254801e-06,0.0,9.236794721800834e-05,0.0,0.0,4.189831733703613,0.0,0.0,0.0,0.2709810435771942,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188369732350111,-845.928466796875,304.1501159667969,0.5823492407798767,0.0587450303137302,0.0537063106894493,293.1597595214844,297.1499938964844,293.1499938964844,0.0236140303313732,-996.5352783203124,304.150634765625,0.6075682640075684,0.0657990276813507,0.0632654428482055,293.1638488769531,297.1499938964844,293.1499938964844,0.0314127169549465,-845.2357788085938,304.1512145996094,0.6355425715446472,0.0756847709417343,0.0536578483879566,293.1573791503906,297.1499938964844,293.1499938964844,0.0477710776031017,-1427.0753173828125,304.1504211425781,0.6850124001502991,0.0947074964642524,0.0905999913811683,293.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5457808375358582,0.050000000745058,0.2289925664663314,291.1485900878906,291.1499938964844,272.454833984375,271.7172546386719,285.2478942871094,293.3143920898437,291.14849853515625,1.0,0.1600404679775238,1.0,1.0,0.9877716898918152,1.0,-0.588288426399231,0.2559420466423034,0.3323464095592499,0.0865387544035911,0.0,0.0,0.1239196136593818,25.141361236572266,25.0,-0.6537349820137024,-4097.68798828125,36.72504425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,304.1143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.66796875,18000.0,0.0,0.0,0.0910180062055587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082218214869499,0.1082260459661483,-4.223204996378627e-06,0.0,9.237170161213726e-05,0.0,0.0,4.191754817962647,0.0,0.0,0.0,0.2709881961345672,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188335962593555,-845.8544921875,304.15008544921875,0.5823450684547424,0.0587401129305362,0.0537007339298725,293.15948486328125,297.1499938964844,293.1499938964844,0.0235600136220455,-995.4290771484376,304.150634765625,0.6073414087295532,0.0657251700758934,0.0631942003965377,293.1636047363281,297.1499938964844,293.1499938964844,0.0313042365014553,-843.806640625,304.15118408203125,0.6352172493934631,0.0755550488829612,0.0535662733018398,293.15704345703125,297.1499938964844,293.1499938964844,0.0477458238601684,-1426.642333984375,304.150390625,0.6849555969238281,0.0946789756417274,0.090571142733097,293.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5457995533943176,0.050000000745058,0.2289918810129165,291.1483764648437,291.1499938964844,272.44659423828125,271.7174987792969,285.2448425292969,293.3144836425781,291.1483154296875,1.0,0.1600079238414764,1.0,1.0,0.9876209497451782,1.0,-0.588050901889801,0.255825012922287,0.3322259187698364,0.0865356475114822,0.0,0.0,0.1240492537617683,25.13642311096192,25.0,-0.5736628770828247,-4097.8515625,36.69595336914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614990234375,304.1146240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.626953125,18000.0,0.0,0.0,0.0910290330648422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082739979028701,0.1082782223820686,-4.223279120196821e-06,0.0,9.238289203494789e-05,0.0,0.0,4.193889141082764,0.0,0.0,0.0,0.2709961831569671,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.0188306905329227,-845.7933349609375,304.15008544921875,0.5823625326156616,0.0587367638945579,0.0536954030394554,293.15899658203125,297.1499938964844,293.1499938964844,0.0234571993350982,-993.3182373046876,304.1506042480469,0.6069108247756958,0.0655846819281578,0.0630585402250289,293.16314697265625,297.1499938964844,293.1499938964844,0.0310927294194698,-841.0147705078125,304.1511535644531,0.6345839500427246,0.0753020867705345,0.0533876493573188,293.1564025878906,297.1499938964844,293.1499938964844,0.0477038063108921,-1425.92236328125,304.1503295898437,0.6848692297935486,0.0946322456002235,0.090523213148117,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458378791809082,0.050000000745058,0.2289904803037643,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,285.2386474609375,293.3146667480469,291.1479797363281,1.0,0.1599462777376175,1.0,1.0,0.9873193502426147,1.0,-0.5876081585884094,0.2556017935276031,0.3320063650608063,0.0865423083305358,0.0,0.0,0.1243336945772171,25.126733779907227,25.0,-0.4232516288757324,-4098.490234375,36.64127731323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1543273925781,304.11572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.0910700187087059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083901524543762,0.1083943769335746,-4.223449195706053e-06,0.0,9.242448868462816e-05,0.0,0.0,4.198646545410156,0.0,0.0,0.0,0.2710140943527221,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188306905329227,-845.7933349609375,304.15008544921875,0.5823625326156616,0.0587367638945579,0.0536954030394554,293.15899658203125,297.1499938964844,293.1499938964844,0.0234571993350982,-993.3182373046876,304.1506042480469,0.6069108247756958,0.0655846819281578,0.0630585402250289,293.16314697265625,297.1499938964844,293.1499938964844,0.0310927294194698,-841.0147705078125,304.1511535644531,0.6345839500427246,0.0753020867705345,0.0533876493573188,293.1564025878906,297.1499938964844,293.1499938964844,0.0477038063108921,-1425.92236328125,304.1503295898437,0.6848692297935486,0.0946322456002235,0.090523213148117,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458378791809082,0.050000000745058,0.2289904803037643,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,285.2386474609375,293.3146667480469,291.1479797363281,1.0,0.1599462777376175,1.0,1.0,0.9873193502426147,1.0,-0.5876081585884094,0.2556017935276031,0.3320063650608063,0.0865423083305358,0.0,0.0,0.1243336945772171,25.126733779907227,25.0,-0.4232516288757324,-4098.490234375,36.64127731323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1543273925781,304.11572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.0910700187087059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083901524543762,0.1083943769335746,-4.223449195706053e-06,0.0,9.242448868462816e-05,0.0,0.0,4.198646545410156,0.0,0.0,0.0,0.2710140943527221,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0188330747187137,-845.851806640625,304.1500549316406,0.5824156403541565,0.0587422586977481,0.0536980368196964,293.1585388183594,297.1499938964844,293.1499938964844,0.0233616344630718,-991.349853515625,304.1505432128906,0.6065129041671753,0.0654542669653892,0.0629323720932006,293.1627197265625,297.1499938964844,293.1499938964844,0.0308887362480163,-838.3151245117188,304.1510925292969,0.633974552154541,0.0750580430030822,0.0532152578234672,293.15576171875,297.1499938964844,293.1499938964844,0.0476734526455402,-1425.4029541015625,304.1502685546875,0.684820294380188,0.094599612057209,0.0904886573553085,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458775758743286,0.050000000745058,0.2289890348911285,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,285.2323303222656,293.3148498535156,291.14776611328125,1.0,0.159889280796051,1.0,1.0,0.987017810344696,1.0,-0.5872098207473755,0.2553936243057251,0.331816166639328,0.0865664854645729,0.0,0.0,0.1246436610817909,25.11726951599121,25.0,-0.2951737344264984,-4099.52197265625,36.59138870239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1477355957031,304.1175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0911332815885543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085184514522552,0.1085226759314537,-4.223643372824881e-06,0.0,9.248869173461571e-05,0.0,0.0,4.2039079666137695,0.0,0.0,0.0,0.2710340023040771,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0188330747187137,-845.851806640625,304.1500549316406,0.5824156403541565,0.0587422586977481,0.0536980368196964,293.1585388183594,297.1499938964844,293.1499938964844,0.0233616344630718,-991.349853515625,304.1505432128906,0.6065129041671753,0.0654542669653892,0.0629323720932006,293.1627197265625,297.1499938964844,293.1499938964844,0.0308887362480163,-838.3151245117188,304.1510925292969,0.633974552154541,0.0750580430030822,0.0532152578234672,293.15576171875,297.1499938964844,293.1499938964844,0.0476734526455402,-1425.4029541015625,304.1502685546875,0.684820294380188,0.094599612057209,0.0904886573553085,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458775758743286,0.050000000745058,0.2289890348911285,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,285.2323303222656,293.3148498535156,291.14776611328125,1.0,0.159889280796051,1.0,1.0,0.987017810344696,1.0,-0.5872098207473755,0.2553936243057251,0.331816166639328,0.0865664854645729,0.0,0.0,0.1246436610817909,25.11726951599121,25.0,-0.2951737344264984,-4099.52197265625,36.59138870239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1477355957031,304.1175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0911332815885543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085184514522552,0.1085226759314537,-4.223643372824881e-06,0.0,9.248869173461571e-05,0.0,0.0,4.2039079666137695,0.0,0.0,0.0,0.2710340023040771,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.0188406929373741,-846.0287475585938,304.1500244140625,0.5825039148330688,0.0587564557790756,0.0537084937095642,293.1580505371094,297.1499938964844,293.1499938964844,0.0232733860611915,-989.5267944335938,304.1505126953125,0.6061485409736633,0.0653340369462966,0.0628157779574394,293.16229248046875,297.1499938964844,293.1499938964844,0.0306922532618045,-835.708251953125,304.15106201171875,0.6333889961242676,0.0748228803277015,0.0530490577220916,293.1551513671875,297.1499938964844,293.1499938964844,0.0476546473801136,-1425.082275390625,304.15020751953125,0.6848084926605225,0.0945808365941047,0.0904672145843505,293.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5459188222885132,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,285.2259216308594,293.3150634765625,291.1476135253906,1.0,0.1598368287086486,1.0,1.0,0.986715853214264,1.0,-0.586855411529541,0.2552003264427185,0.3316551148891449,0.0866081342101097,0.0,0.0,0.1249699741601944,25.107988357543945,25.0,-0.1945984810590744,-4100.90625,36.546180725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14190673828125,304.1199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.091213621199131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086547523736953,0.1086589768528938,-4.223853920848342e-06,0.0,9.257023339159788e-05,0.0,0.0,4.209502696990967,0.0,0.0,0.0,0.2710552215576172,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188406929373741,-846.0287475585938,304.1500244140625,0.5825039148330688,0.0587564557790756,0.0537084937095642,293.1580505371094,297.1499938964844,293.1499938964844,0.0232733860611915,-989.5267944335938,304.1505126953125,0.6061485409736633,0.0653340369462966,0.0628157779574394,293.16229248046875,297.1499938964844,293.1499938964844,0.0306922532618045,-835.708251953125,304.15106201171875,0.6333889961242676,0.0748228803277015,0.0530490577220916,293.1551513671875,297.1499938964844,293.1499938964844,0.0476546473801136,-1425.082275390625,304.15020751953125,0.6848084926605225,0.0945808365941047,0.0904672145843505,293.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5459188222885132,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,285.2259216308594,293.3150634765625,291.1476135253906,1.0,0.1598368287086486,1.0,1.0,0.986715853214264,1.0,-0.586855411529541,0.2552003264427185,0.3316551148891449,0.0866081342101097,0.0,0.0,0.1249699741601944,25.107988357543945,25.0,-0.1945984810590744,-4100.90625,36.546180725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14190673828125,304.1199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.091213621199131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086547523736953,0.1086589768528938,-4.223853920848342e-06,0.0,9.257023339159788e-05,0.0,0.0,4.209502696990967,0.0,0.0,0.0,0.2710552215576172,4.0,0.0,1.0
