time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.0188535824418067,-846.3253173828125,304.1499938964844,0.582627534866333,0.0587793551385402,0.0537267625331878,293.1575927734375,297.1499938964844,293.1499938964844,0.0231926850974559,-987.8551025390624,304.1504821777344,0.6058193445205688,0.0652243494987487,0.062709055840969,293.161865234375,297.1499938964844,293.1499938964844,0.0305034331977367,-833.1969604492188,304.1510314941406,0.6328279972076416,0.0745967775583267,0.0528891421854496,293.154541015625,297.1499938964844,293.1499938964844,0.0476474463939666,-1424.9619140625,304.150146484375,0.6848338842391968,0.0945758670568466,0.0904588475823402,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.545961856842041,0.050000000745058,0.2289859503507614,291.1475524902344,291.1499938964844,272.3750915527344,271.72039794921875,285.219482421875,293.31524658203125,291.14752197265625,1.0,0.1597888320684433,1.0,1.0,0.9864138960838318,1.0,-0.5865454077720642,0.2550220489501953,0.3315233886241913,0.086667276918888,0.0,0.0,0.1253065317869186,25.098848342895508,25.0,-0.1227995380759239,-4102.61474609375,36.505645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1369934082031,304.1231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0913061201572418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087961867451667,0.1088004037737846,-4.2240749280608725e-06,0.0,9.266410779673606e-05,0.0,0.0,4.215311527252197,0.0,0.0,0.0,0.2710772752761841,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0188535824418067,-846.3253173828125,304.1499938964844,0.582627534866333,0.0587793551385402,0.0537267625331878,293.1575927734375,297.1499938964844,293.1499938964844,0.0231926850974559,-987.8551025390624,304.1504821777344,0.6058193445205688,0.0652243494987487,0.062709055840969,293.161865234375,297.1499938964844,293.1499938964844,0.0305034331977367,-833.1969604492188,304.1510314941406,0.6328279972076416,0.0745967775583267,0.0528891421854496,293.154541015625,297.1499938964844,293.1499938964844,0.0476474463939666,-1424.9619140625,304.150146484375,0.6848338842391968,0.0945758670568466,0.0904588475823402,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.545961856842041,0.050000000745058,0.2289859503507614,291.1475524902344,291.1499938964844,272.3750915527344,271.72039794921875,285.219482421875,293.31524658203125,291.14752197265625,1.0,0.1597888320684433,1.0,1.0,0.9864138960838318,1.0,-0.5865454077720642,0.2550220489501953,0.3315233886241913,0.086667276918888,0.0,0.0,0.1253065317869186,25.098848342895508,25.0,-0.1227995380759239,-4102.61474609375,36.505645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1369934082031,304.1231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0913061201572418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087961867451667,0.1088004037737846,-4.2240749280608725e-06,0.0,9.266410779673606e-05,0.0,0.0,4.215311527252197,0.0,0.0,0.0,0.2710772752761841,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188619755208492,-846.5178833007812,304.14996337890625,0.5827023983001709,0.0587940141558647,0.0537387616932392,293.1573791503906,297.1499938964844,293.1499938964844,0.0231551863253116,-987.076904296875,304.15045166015625,0.6056681275367737,0.0651734918355941,0.0626594200730323,293.16168212890625,297.1499938964844,293.1499938964844,0.0304119009524583,-831.9774169921875,304.1510009765625,0.632556676864624,0.0744871199131012,0.0528115332126617,293.1542358398437,297.1499938964844,293.1499938964844,0.0476481243968009,-1424.9754638671875,304.1501159667969,0.684860348701477,0.0945784524083137,0.0904594510793685,293.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5459840893745422,0.050000000745058,0.2289851307868957,291.1474914550781,291.1499938964844,272.3656005859375,271.720703125,285.2162475585937,293.3153686523437,291.1474914550781,1.0,0.1597664803266525,1.0,1.0,0.986262857913971,1.0,-0.5864068865776062,0.2549384534358978,0.3314684331417084,0.0867034122347831,0.0,0.0,0.1254773885011673,25.094314575195312,25.0,-0.096954695880413,-4103.5810546875,36.487091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349182128906,304.1249084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4609375,18000.0,0.0,0.0,0.091355450451374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088682040572166,0.1088724285364151,-4.224188614898594e-06,0.0,9.271416638512164e-05,0.0,0.0,4.218270778656006,0.0,0.0,0.0,0.2710885405540466,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188717935234308,-846.7427368164062,304.14996337890625,0.5827867388725281,0.0588109716773033,0.0537528432905674,293.1571350097656,297.1499938964844,293.1499938964844,0.0231198072433471,-986.3419189453124,304.15045166015625,0.6055270433425903,0.0651255995035171,0.0626125708222389,293.1614685058594,297.1499938964844,293.1499938964844,0.0303224790841341,-830.78466796875,304.1509704589844,0.6322922110557556,0.074379950761795,0.0527356602251529,293.1539306640625,297.1499938964844,293.1499938964844,0.0476519130170345,-1425.0428466796875,304.15008544921875,0.68489670753479,0.0945846885442733,0.0904635116457939,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5460069179534912,0.050000000745058,0.2289842963218689,291.1474609375,291.1499938964844,272.35601806640625,271.720947265625,285.2130126953125,293.3154602050781,291.1474609375,1.0,0.1597452908754348,1.0,1.0,0.9861117005348206,1.0,-0.586280345916748,0.2548590898513794,0.3314212560653686,0.0867439433932304,0.0,0.0,0.1256496906280517,25.089799880981445,25.0,-0.0777885466814041,-4104.625,36.46977615356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1330871582031,304.1268615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.0914061889052391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089409440755844,0.1089451685547828,-4.2243032112310175e-06,0.0,9.276565833715722e-05,0.0,0.0,4.221260070800781,0.0,0.0,0.0,0.2710999250411987,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188953783363103,-847.2822265625,304.1499328613281,0.5829818248748779,0.0588513240218162,0.053786750882864,293.1566772460937,297.1499938964844,293.1499938964844,0.0230550970882177,-984.9956665039062,304.150390625,0.6052737832069397,0.065038301050663,0.0625267773866653,293.1610412597656,297.1499938964844,293.1499938964844,0.0301496461033821,-828.4755859375,304.15093994140625,0.6317827105522156,0.0741727203130722,0.0525888055562973,293.1533203125,297.1499938964844,293.1499938964844,0.0476681105792522,-1425.3265380859375,304.1500244140625,0.6849972009658813,0.094607263803482,0.0904811695218086,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460543036460876,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,285.20654296875,293.315673828125,291.1473999023437,1.0,0.1597061306238174,1.0,1.0,0.9858093857765198,1.0,-0.5860610008239746,0.2547118365764618,0.3313491344451904,0.0868381261825561,0.0,0.0,0.1259978860616684,25.08080101013184,25.0,-0.056036502122879,-4106.9189453125,36.4385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13018798828125,304.1311340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.0915096849203109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090881526470184,0.1090923771262168,-4.224536041874671e-06,0.0,9.287069406127556e-05,0.0,0.0,4.227310657501221,0.0,0.0,0.0,0.2711229622364044,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188953783363103,-847.2822265625,304.1499328613281,0.5829818248748779,0.0588513240218162,0.053786750882864,293.1566772460937,297.1499938964844,293.1499938964844,0.0230550970882177,-984.9956665039062,304.150390625,0.6052737832069397,0.065038301050663,0.0625267773866653,293.1610412597656,297.1499938964844,293.1499938964844,0.0301496461033821,-828.4755859375,304.15093994140625,0.6317827105522156,0.0741727203130722,0.0525888055562973,293.1533203125,297.1499938964844,293.1499938964844,0.0476681105792522,-1425.3265380859375,304.1500244140625,0.6849972009658813,0.094607263803482,0.0904811695218086,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460543036460876,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,285.20654296875,293.315673828125,291.1473999023437,1.0,0.1597061306238174,1.0,1.0,0.9858093857765198,1.0,-0.5860610008239746,0.2547118365764618,0.3313491344451904,0.0868381261825561,0.0,0.0,0.1259978860616684,25.08080101013184,25.0,-0.056036502122879,-4106.9189453125,36.4385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13018798828125,304.1311340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.0915096849203109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090881526470184,0.1090923771262168,-4.224536041874671e-06,0.0,9.287069406127556e-05,0.0,0.0,4.227310657501221,0.0,0.0,0.0,0.2711229622364044,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0189242586493492,-847.9418334960938,304.14990234375,0.5832120776176453,0.0589002333581447,0.0538283064961433,293.1562194824219,297.1499938964844,293.1499938964844,0.0229986608028411,-983.8197021484376,304.1503601074219,0.6050606369972229,0.0649626329541206,0.0624518208205699,293.16064453125,297.1499938964844,293.1499938964844,0.0299849826842546,-826.27099609375,304.1509094238281,0.6312997937202454,0.0739751458168029,0.0524486117064952,293.1527404785156,297.1499938964844,293.1499938964844,0.0476957410573959,-1425.8082275390625,304.1499938964844,0.6851344704627991,0.094643197953701,0.0905114337801933,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461042523384094,0.050000000745058,0.2289807498455047,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,285.2001342773437,293.3158874511719,291.1473693847656,1.0,0.1596712470054626,1.0,1.0,0.9855070114135742,1.0,-0.5858867764472961,0.2545801401138305,0.3313066363334656,0.0869495943188667,0.0,0.0,0.1263511329889297,25.0718002319336,25.0,-0.0526686124503612,-4109.474609375,36.41200256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.128173828125,304.1358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0916135609149932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092376559972763,0.1092418804764747,-4.224772510497132e-06,0.0,9.297611541114748e-05,0.0,0.0,4.233457565307617,0.0,0.0,0.0,0.2711463868618011,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189242586493492,-847.9418334960938,304.14990234375,0.5832120776176453,0.0589002333581447,0.0538283064961433,293.1562194824219,297.1499938964844,293.1499938964844,0.0229986608028411,-983.8197021484376,304.1503601074219,0.6050606369972229,0.0649626329541206,0.0624518208205699,293.16064453125,297.1499938964844,293.1499938964844,0.0299849826842546,-826.27099609375,304.1509094238281,0.6312997937202454,0.0739751458168029,0.0524486117064952,293.1527404785156,297.1499938964844,293.1499938964844,0.0476957410573959,-1425.8082275390625,304.1499938964844,0.6851344704627991,0.094643197953701,0.0905114337801933,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461042523384094,0.050000000745058,0.2289807498455047,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,285.2001342773437,293.3158874511719,291.1473693847656,1.0,0.1596712470054626,1.0,1.0,0.9855070114135742,1.0,-0.5858867764472961,0.2545801401138305,0.3313066363334656,0.0869495943188667,0.0,0.0,0.1263511329889297,25.0718002319336,25.0,-0.0526686124503612,-4109.474609375,36.41200256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.128173828125,304.1358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0916135609149932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092376559972763,0.1092418804764747,-4.224772510497132e-06,0.0,9.297611541114748e-05,0.0,0.0,4.233457565307617,0.0,0.0,0.0,0.2711463868618011,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.018959118053317,-848.7369384765625,304.1498718261719,0.5834819674491882,0.0589587390422821,0.0538784377276897,293.15576171875,297.1499938964844,293.1499938964844,0.022951990365982,-982.8463134765624,304.1503295898437,0.604895293712616,0.0649008005857467,0.0623897016048431,293.1602478027344,297.1499938964844,293.1499938964844,0.0298304464668035,-824.1907958984375,304.1508483886719,0.6308484077453613,0.0737889558076858,0.0523162297904491,293.15216064453125,297.1499938964844,293.1499938964844,0.0477361977100372,-1426.5120849609375,304.1499328613281,0.6853131055831909,0.094694048166275,0.090555764734745,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461572408676147,0.050000000745058,0.2289788126945495,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,285.1938171386719,293.3160705566406,291.1473083496094,1.0,0.1596411168575287,1.0,1.0,0.9852046370506288,1.0,-0.5857644081115723,0.2544668912887573,0.3312974870204925,0.0870794579386711,0.0,0.0,0.1267118602991104,25.06273651123047,25.0,-0.0667207315564155,-4112.3115234375,36.390586853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12701416015625,304.14117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0917152091860771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109390303492546,0.1093945354223251,-4.225013981340453e-06,0.0,9.307927393820135e-05,0.0,0.0,4.239734649658203,0.0,0.0,0.0,0.2711702883243561,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.018959118053317,-848.7369384765625,304.1498718261719,0.5834819674491882,0.0589587390422821,0.0538784377276897,293.15576171875,297.1499938964844,293.1499938964844,0.022951990365982,-982.8463134765624,304.1503295898437,0.604895293712616,0.0649008005857467,0.0623897016048431,293.1602478027344,297.1499938964844,293.1499938964844,0.0298304464668035,-824.1907958984375,304.1508483886719,0.6308484077453613,0.0737889558076858,0.0523162297904491,293.15216064453125,297.1499938964844,293.1499938964844,0.0477361977100372,-1426.5120849609375,304.1499328613281,0.6853131055831909,0.094694048166275,0.090555764734745,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461572408676147,0.050000000745058,0.2289788126945495,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,285.1938171386719,293.3160705566406,291.1473083496094,1.0,0.1596411168575287,1.0,1.0,0.9852046370506288,1.0,-0.5857644081115723,0.2544668912887573,0.3312974870204925,0.0870794579386711,0.0,0.0,0.1267118602991104,25.06273651123047,25.0,-0.0667207315564155,-4112.3115234375,36.390586853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12701416015625,304.14117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0917152091860771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109390303492546,0.1093945354223251,-4.225013981340453e-06,0.0,9.307927393820135e-05,0.0,0.0,4.239734649658203,0.0,0.0,0.0,0.2711702883243561,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0189997572451829,-849.6625366210938,304.1498413085937,0.5837903618812561,0.0590265206992626,0.0539367832243442,293.1552734375,297.1499938964844,293.1499938964844,0.0229152850806713,-982.08056640625,304.1502685546875,0.6047794222831726,0.0648532658815383,0.0623406991362571,293.1598205566406,297.1499938964844,293.1499938964844,0.0296928416937589,-822.2333984375,304.1508178710937,0.6304295063018799,0.0736145079135894,0.0521918050944805,293.1515808105469,297.1499938964844,293.1499938964844,0.0477888248860836,-1427.427001953125,304.1498718261719,0.685531497001648,0.0947590693831443,0.0906133726239204,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462138056755066,0.050000000745058,0.2289767414331436,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,285.1875915527344,293.3162841796875,291.1472473144531,1.0,0.159615471959114,1.0,1.0,0.984902322292328,1.0,-0.5856929421424866,0.2543718218803406,0.331321120262146,0.0872273817658424,0.0,0.0,0.1270825713872909,25.05352020263672,25.0,-0.0943672209978103,-4115.40673828125,36.37417602539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.14678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.0918133854866027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095470562577247,0.1095512807369232,-4.225260909151984e-06,0.0,9.317891090177e-05,0.0,0.0,4.246180534362793,0.0,0.0,0.0,0.2711948156356811,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0189997572451829,-849.6625366210938,304.1498413085937,0.5837903618812561,0.0590265206992626,0.0539367832243442,293.1552734375,297.1499938964844,293.1499938964844,0.0229152850806713,-982.08056640625,304.1502685546875,0.6047794222831726,0.0648532658815383,0.0623406991362571,293.1598205566406,297.1499938964844,293.1499938964844,0.0296928416937589,-822.2333984375,304.1508178710937,0.6304295063018799,0.0736145079135894,0.0521918050944805,293.1515808105469,297.1499938964844,293.1499938964844,0.0477888248860836,-1427.427001953125,304.1498718261719,0.685531497001648,0.0947590693831443,0.0906133726239204,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462138056755066,0.050000000745058,0.2289767414331436,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,285.1875915527344,293.3162841796875,291.1472473144531,1.0,0.159615471959114,1.0,1.0,0.984902322292328,1.0,-0.5856929421424866,0.2543718218803406,0.331321120262146,0.0872273817658424,0.0,0.0,0.1270825713872909,25.05352020263672,25.0,-0.0943672209978103,-4115.40673828125,36.37417602539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.14678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.0918133854866027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095470562577247,0.1095512807369232,-4.225260909151984e-06,0.0,9.317891090177e-05,0.0,0.0,4.246180534362793,0.0,0.0,0.0,0.2711948156356811,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190223827958107,-850.17724609375,304.1498413085937,0.5839599370956421,0.0590641051530838,0.0539692156016826,293.155029296875,297.1499938964844,293.1499938964844,0.0229011513292789,-981.785888671875,304.1502685546875,0.6047426462173462,0.0648355856537818,0.06232176348567,293.1596069335937,297.1499938964844,293.1499938964844,0.0296289082616567,-821.3094482421875,304.1507873535156,0.6302339434623718,0.0735322758555412,0.052132960408926,293.1512756347656,297.1499938964844,293.1499938964844,0.0478199161589145,-1427.9674072265625,304.1498413085937,0.6856564879417419,0.0947971493005752,0.0906473845243454,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5462436676025391,0.050000000745058,0.2289756536483764,291.147216796875,291.1499938964844,272.2675476074219,271.7192687988281,285.1845397949219,293.3163757324219,291.1471862792969,1.0,0.1596044152975082,1.0,1.0,0.9847511053085328,1.0,-0.5856780409812927,0.2543318569660187,0.3313461542129516,0.0873084142804145,0.0,0.0,0.1272730529308319,25.048812866210938,25.0,-0.1129288524389267,-4117.05517578125,36.36797332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264953613281,304.1497497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0918609574437141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096275150775909,0.1096317395567894,-4.225387328915531e-06,0.0,9.322719415649772e-05,0.0,0.0,4.2494893074035645,0.0,0.0,0.0,0.2712073922157287,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190465692430734,-850.7271118164062,304.1498413085937,0.5841400027275085,0.0591041482985019,0.0540038496255874,293.15478515625,297.1499938964844,293.1499938964844,0.0228900201618671,-981.55419921875,304.1502380371094,0.6047210097312927,0.064822219312191,0.0623067915439605,293.1593933105469,297.1499938964844,293.1499938964844,0.0295670088380575,-820.4234008789062,304.1507568359375,0.630048394203186,0.0734535604715347,0.0520765073597431,293.1510009765625,297.1499938964844,293.1499938964844,0.0478542149066925,-1428.5635986328125,304.1498107910156,0.6857921481132507,0.0948389396071434,0.0906848832964897,293.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.546274721622467,0.050000000745058,0.2289745062589645,291.14715576171875,291.1499938964844,272.25762939453125,271.7184143066406,285.1815185546875,293.3164978027344,291.14715576171875,1.0,0.1595945358276367,1.0,1.0,0.984600067138672,1.0,-0.5856775045394897,0.2542972266674042,0.3313803076744079,0.087394118309021,0.0,0.0,0.1274677366018295,25.044021606445312,25.0,-0.1347035616636276,-4118.771484375,36.36314392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.1527709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.388671875,18000.0,0.0,0.0,0.0919075608253479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097096875309944,0.1097139120101928,-4.225516022415832e-06,0.0,9.327448788098992e-05,0.0,0.0,4.25286865234375,0.0,0.0,0.0,0.2712202370166778,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0190995782613754,-851.9304809570312,304.1498107910156,0.5845312476158142,0.0591915883123874,0.054079595953226,293.1542358398437,297.1499938964844,293.1499938964844,0.0228769537061452,-981.283935546875,304.1501770019531,0.6047243475914001,0.0648087188601493,0.0622890070080757,293.1589660644531,297.1499938964844,293.1499938964844,0.0294469688087701,-818.7689208984375,304.15069580078125,0.6297078132629395,0.073306918144226,0.0519709214568138,293.150390625,297.1499938964844,293.1499938964844,0.047932181507349,-1429.9188232421875,304.1497497558594,0.686095118522644,0.0949334055185318,0.0907700583338737,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463405847549438,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,285.1756286621094,293.3166809082031,291.1470031738281,1.0,0.1595782786607742,1.0,1.0,0.9842979311943054,1.0,-0.5857197046279907,0.2542438209056854,0.3314758837223053,0.0875798016786575,0.0,0.0,0.1278716176748275,25.034151077270508,25.0,-0.183988556265831,-4122.40673828125,36.35755920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,304.1590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.0919982641935348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098799854516983,0.1098842099308967,-4.225781594868749e-06,0.0,9.336653602076694e-05,0.0,0.0,4.259871482849121,0.0,0.0,0.0,0.2712468802928924,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0190995782613754,-851.9304809570312,304.1498107910156,0.5845312476158142,0.0591915883123874,0.054079595953226,293.1542358398437,297.1499938964844,293.1499938964844,0.0228769537061452,-981.283935546875,304.1501770019531,0.6047243475914001,0.0648087188601493,0.0622890070080757,293.1589660644531,297.1499938964844,293.1499938964844,0.0294469688087701,-818.7689208984375,304.15069580078125,0.6297078132629395,0.073306918144226,0.0519709214568138,293.150390625,297.1499938964844,293.1499938964844,0.047932181507349,-1429.9188232421875,304.1497497558594,0.686095118522644,0.0949334055185318,0.0907700583338737,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463405847549438,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,285.1756286621094,293.3166809082031,291.1470031738281,1.0,0.1595782786607742,1.0,1.0,0.9842979311943054,1.0,-0.5857197046279907,0.2542438209056854,0.3314758837223053,0.0875798016786575,0.0,0.0,0.1278716176748275,25.034151077270508,25.0,-0.183988556265831,-4122.40673828125,36.35755920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,304.1590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.0919982641935348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098799854516983,0.1098842099308967,-4.225781594868749e-06,0.0,9.336653602076694e-05,0.0,0.0,4.259871482849121,0.0,0.0,0.0,0.2712468802928924,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191590338945388,-853.277587890625,304.1497802734375,0.5849655270576477,0.0592891611158847,0.0541643276810646,293.1536865234375,297.1499938964844,293.1499938964844,0.0228772275149822,-981.2938232421876,304.1501159667969,0.6047954559326172,0.0648143514990806,0.0622888728976249,293.1584777832031,297.1499938964844,293.1499938964844,0.0293276198208332,-817.2845458984375,304.1506652832031,0.6294118762016296,0.0731758847832679,0.051875963807106,293.1498107910156,297.1499938964844,293.1499938964844,0.0480230264365673,-1431.498291015625,304.1496887207031,0.6864417791366577,0.0950428247451782,0.09086924046278,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5464118719100952,0.050000000745058,0.2289694994688034,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,285.1699523925781,293.31689453125,291.1468505859375,1.0,0.1595668792724609,1.0,1.0,0.983995795249939,1.0,-0.5858231782913208,0.2542133033275604,0.331609845161438,0.087784968316555,0.0,0.0,0.1282988786697387,25.023834228515625,25.0,-0.235928326845169,-4126.326171875,36.35771942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.1655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.092086412012577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100599914789199,0.1100642159581184,-4.2260612644895446e-06,0.0,9.345600119559094e-05,0.0,0.0,4.267274379730225,0.0,0.0,0.0,0.271274983882904,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191590338945388,-853.277587890625,304.1497802734375,0.5849655270576477,0.0592891611158847,0.0541643276810646,293.1536865234375,297.1499938964844,293.1499938964844,0.0228772275149822,-981.2938232421876,304.1501159667969,0.6047954559326172,0.0648143514990806,0.0622888728976249,293.1584777832031,297.1499938964844,293.1499938964844,0.0293276198208332,-817.2845458984375,304.1506652832031,0.6294118762016296,0.0731758847832679,0.051875963807106,293.1498107910156,297.1499938964844,293.1499938964844,0.0480230264365673,-1431.498291015625,304.1496887207031,0.6864417791366577,0.0950428247451782,0.09086924046278,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5464118719100952,0.050000000745058,0.2289694994688034,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,285.1699523925781,293.31689453125,291.1468505859375,1.0,0.1595668792724609,1.0,1.0,0.983995795249939,1.0,-0.5858231782913208,0.2542133033275604,0.331609845161438,0.087784968316555,0.0,0.0,0.1282988786697387,25.023834228515625,25.0,-0.235928326845169,-4126.326171875,36.35771942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.1655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.092086412012577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100599914789199,0.1100642159581184,-4.2260612644895446e-06,0.0,9.345600119559094e-05,0.0,0.0,4.267274379730225,0.0,0.0,0.0,0.271274983882904,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192254092544317,-854.7779541015625,304.14971923828125,0.5854458808898926,0.0593975223600864,0.0542586520314216,293.1531066894531,297.1499938964844,293.1499938964844,0.0228924266993999,-981.6172485351562,304.1500549316406,0.6049422025680542,0.0648413002490997,0.0623085014522075,293.1579895019531,297.1499938964844,293.1499938964844,0.029197834432125,-815.9972534179688,304.1506652832031,0.6291660666465759,0.0730622559785842,0.0517929121851921,293.14923095703125,297.1499938964844,293.1499938964844,0.0481275096535682,-1433.3150634765625,304.14959716796875,0.686834990978241,0.0951680541038513,0.0909832641482353,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464891791343689,0.050000000745058,0.2289666831493377,291.1466979980469,291.1499938964844,272.19903564453125,271.70947265625,285.1644897460937,293.31707763671875,291.1466369628906,1.0,0.1595607697963714,1.0,1.0,0.983694851398468,1.0,-0.5859937071800232,0.2542082667350769,0.3317854404449463,0.0880104750394821,0.0,0.0,0.12875497341156,25.01300621032715,25.0,-0.2881734371185303,-4130.5556640625,36.364139556884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,304.1723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0921733379364013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110252097249031,0.1102563217282295,-4.226358669257024e-06,0.0,9.354422218166292e-05,0.0,0.0,4.275176048278809,0.0,0.0,0.0,0.2713049650192261,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192254092544317,-854.7779541015625,304.14971923828125,0.5854458808898926,0.0593975223600864,0.0542586520314216,293.1531066894531,297.1499938964844,293.1499938964844,0.0228924266993999,-981.6172485351562,304.1500549316406,0.6049422025680542,0.0648413002490997,0.0623085014522075,293.1579895019531,297.1499938964844,293.1499938964844,0.029197834432125,-815.9972534179688,304.1506652832031,0.6291660666465759,0.0730622559785842,0.0517929121851921,293.14923095703125,297.1499938964844,293.1499938964844,0.0481275096535682,-1433.3150634765625,304.14959716796875,0.686834990978241,0.0951680541038513,0.0909832641482353,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464891791343689,0.050000000745058,0.2289666831493377,291.1466979980469,291.1499938964844,272.19903564453125,271.70947265625,285.1644897460937,293.31707763671875,291.1466369628906,1.0,0.1595607697963714,1.0,1.0,0.983694851398468,1.0,-0.5859937071800232,0.2542082667350769,0.3317854404449463,0.0880104750394821,0.0,0.0,0.12875497341156,25.01300621032715,25.0,-0.2881734371185303,-4130.5556640625,36.364139556884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,304.1723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0921733379364013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110252097249031,0.1102563217282295,-4.226358669257024e-06,0.0,9.354422218166292e-05,0.0,0.0,4.275176048278809,0.0,0.0,0.0,0.2713049650192261,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0192991141229867,-856.4395751953125,304.1496887207031,0.5859744548797607,0.0595172233879566,0.0543630793690681,293.1524658203125,297.1499938964844,293.1499938964844,0.0229240600019693,-982.2852172851562,304.1499938964844,0.605171799659729,0.0648915916681289,0.0623498708009719,293.157470703125,297.1499938964844,293.1499938964844,0.0289724580943584,-814.9823608398438,304.1508178710937,0.6289752125740051,0.0729675590991973,0.0517229102551937,293.14862060546875,297.1499938964844,293.1499938964844,0.0482462644577026,-1435.380615234375,304.1495361328125,0.6872770190238953,0.0953098386526107,0.091112844645977,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5465729236602783,0.050000000745058,0.228963628411293,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,285.1593322753906,293.3172302246094,291.1463928222656,1.0,0.1595603823661804,1.0,1.0,0.9833939075469972,1.0,-0.5862365365028381,0.2542309463024139,0.3320055603981018,0.0882573202252388,0.0,0.0,0.1292455643415451,25.00164031982422,25.0,-0.3353758156299591,-4135.12255859375,36.37732696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.1792907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.220703125,18000.0,0.0,0.0,0.0922610014677047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104588583111763,0.1104630827903747,-4.226677901897347e-06,0.0,9.363318531541154e-05,0.0,0.0,4.283681392669678,0.0,0.0,0.0,0.2713372409343719,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0192991141229867,-856.4395751953125,304.1496887207031,0.5859744548797607,0.0595172233879566,0.0543630793690681,293.1524658203125,297.1499938964844,293.1499938964844,0.0229240600019693,-982.2852172851562,304.1499938964844,0.605171799659729,0.0648915916681289,0.0623498708009719,293.157470703125,297.1499938964844,293.1499938964844,0.0289724580943584,-814.9823608398438,304.1508178710937,0.6289752125740051,0.0729675590991973,0.0517229102551937,293.14862060546875,297.1499938964844,293.1499938964844,0.0482462644577026,-1435.380615234375,304.1495361328125,0.6872770190238953,0.0953098386526107,0.091112844645977,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5465729236602783,0.050000000745058,0.228963628411293,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,285.1593322753906,293.3172302246094,291.1463928222656,1.0,0.1595603823661804,1.0,1.0,0.9833939075469972,1.0,-0.5862365365028381,0.2542309463024139,0.3320055603981018,0.0882573202252388,0.0,0.0,0.1292455643415451,25.00164031982422,25.0,-0.3353758156299591,-4135.12255859375,36.37732696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.1792907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.220703125,18000.0,0.0,0.0,0.0922610014677047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104588583111763,0.1104630827903747,-4.226677901897347e-06,0.0,9.363318531541154e-05,0.0,0.0,4.283681392669678,0.0,0.0,0.0,0.2713372409343719,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193386133760213,-857.3281860351562,304.1496887207031,0.5862559080123901,0.0595811530947685,0.0544189177453517,293.1521301269531,297.1499938964844,293.1499938964844,0.0229459553956985,-982.746337890625,304.14996337890625,0.6053170561790466,0.064925342798233,0.0623785890638828,293.1571960449219,297.1499938964844,293.1499938964844,0.0288160201162099,-814.4437866210938,304.15093994140625,0.6288997530937195,0.0729270949959755,0.0516926534473896,293.1483154296875,297.1499938964844,293.1499938964844,0.0483107306063175,-1436.5020751953125,304.1495056152344,0.6875154376029968,0.095386654138565,0.0911832079291343,293.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5466170310974121,0.050000000745058,0.2289620190858841,291.1463317871094,291.1499938964844,272.1707458496094,271.7020263671875,285.1568603515625,293.3173217773437,291.1462707519531,1.0,0.1595623046159744,1.0,1.0,0.9832434058189392,1.0,-0.5863841772079468,0.2542523741722107,0.3321318328380584,0.0883885473012924,0.0,0.0,0.1295041739940643,24.99577140808105,25.0,-0.3543349206447601,-4137.5283203125,36.38639068603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.19140625,18000.0,0.0,0.0,0.0923057273030281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105679720640182,0.1105722039937973,-4.226846158417175e-06,0.0,9.36785727390088e-05,0.0,0.0,4.28817081451416,0.0,0.0,0.0,0.2713542580604553,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193800404667854,-858.2586059570312,304.149658203125,0.5865498185157776,0.059648010879755,0.054477397352457,293.1517944335937,297.1499938964844,293.1499938964844,0.0229723583906888,-983.3015747070312,304.14990234375,0.6054847836494446,0.0649654418230056,0.0624132640659809,293.1568908691406,297.1499938964844,293.1499938964844,0.0287382043898105,-814.0464477539062,304.1509094238281,0.6288398504257202,0.0728921219706535,0.0516661033034324,293.1480407714844,297.1499938964844,293.1499938964844,0.0483788736164569,-1437.687744140625,304.14947509765625,0.6877665519714355,0.0954677537083625,0.0912576094269752,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5466628670692444,0.050000000745058,0.2289603501558303,291.14617919921875,291.1499938964844,272.1615295410156,271.6990661621094,285.1544494628906,293.3173828125,291.1461486816406,1.0,0.1595657765865326,1.0,1.0,0.9830937385559082,1.0,-0.5865514278411865,0.2542813718318939,0.3322700560092926,0.0885252803564071,0.0,0.0,0.1297727227210998,24.989765167236328,25.0,-0.3702386617660522,-4140.02587890625,36.39729309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275939941406,304.1865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0923514887690544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106814295053482,0.1106856614351272,-4.227021236147266e-06,0.0,9.372502245241776e-05,0.0,0.0,4.292839527130127,0.0,0.0,0.0,0.271371990442276,4.0,0.0,1.0
312420,293.14727783203125,297.1499938964844,293.1499938964844,0.0194682516157627,-860.2347412109375,304.1496276855469,0.5871717929840088,0.0597898960113525,0.0546016283333301,293.1510925292969,297.1499938964844,293.1499938964844,0.0230378806591033,-984.6763916015624,304.1498413085937,0.605883002281189,0.0650635138154029,0.0624993629753589,293.15631103515625,297.1499938964844,293.1499938964844,0.0286096222698688,-813.2804565429688,304.1508178710937,0.6287639737129211,0.0728373527526855,0.0516235120594501,293.1474304199219,297.1499938964844,293.1499938964844,0.0485252737998962,-1440.2353515625,304.1494140625,0.688303530216217,0.0956417694687843,0.0914175510406494,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467590689659119,0.050000000745058,0.2289568483829498,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,285.14990234375,293.3175354003906,291.1458435058594,1.0,0.1595771610736847,1.0,1.0,0.9827944040298462,1.0,-0.5869404673576355,0.2543604969978332,0.3325799703598022,0.0888145714998245,0.0,0.0,0.1303378641605377,24.97739219665528,25.0,-0.3913926780223846,-4145.27001953125,36.42427062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,304.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.0924469232559204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109206974506378,0.1109249219298362,-4.227390945743537e-06,0.0,9.382187272422016e-05,0.0,0.0,4.302687644958496,0.0,0.0,0.0,0.2714093327522278,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.0194682516157627,-860.2347412109375,304.1496276855469,0.5871717929840088,0.0597898960113525,0.0546016283333301,293.1510925292969,297.1499938964844,293.1499938964844,0.0230378806591033,-984.6763916015624,304.1498413085937,0.605883002281189,0.0650635138154029,0.0624993629753589,293.15631103515625,297.1499938964844,293.1499938964844,0.0286096222698688,-813.2804565429688,304.1508178710937,0.6287639737129211,0.0728373527526855,0.0516235120594501,293.1474304199219,297.1499938964844,293.1499938964844,0.0485252737998962,-1440.2353515625,304.1494140625,0.688303530216217,0.0956417694687843,0.0914175510406494,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467590689659119,0.050000000745058,0.2289568483829498,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,285.14990234375,293.3175354003906,291.1458435058594,1.0,0.1595771610736847,1.0,1.0,0.9827944040298462,1.0,-0.5869404673576355,0.2543604969978332,0.3325799703598022,0.0888145714998245,0.0,0.0,0.1303378641605377,24.97739219665528,25.0,-0.3913926780223846,-4145.27001953125,36.42427062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,304.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.0924469232559204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109206974506378,0.1109249219298362,-4.227390945743537e-06,0.0,9.382187272422016e-05,0.0,0.0,4.302687644958496,0.0,0.0,0.0,0.2714093327522278,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195639263838529,-862.3701782226562,304.14959716796875,0.5878406763076782,0.0599430762231349,0.0547359734773635,293.1503601074219,297.1499938964844,293.1499938964844,0.0231213942170143,-986.4234008789062,304.1497497558594,0.6063691973686218,0.0651867613196373,0.0626090988516807,293.1557006835937,297.1499938964844,293.1499938964844,0.0285505298525095,-812.9605102539062,304.1506652832031,0.6287503242492676,0.0728040859103202,0.051595814526081,293.1468200683594,297.1499938964844,293.1499938964844,0.0486855916678905,-1443.026123046875,304.1493530273437,0.6888885498046875,0.0958321243524551,0.0915929153561592,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.546861469745636,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,285.145751953125,293.31768798828125,291.14556884765625,1.0,0.1595948487520218,1.0,1.0,0.9824950098991394,1.0,-0.5874061584472656,0.2544694244861603,0.3329367041587829,0.089125707745552,0.0,0.0,0.1309413015842437,24.96455192565918,25.0,-0.394696295261383,-4150.85888671875,36.45854949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126220703125,304.2015380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.0925492867827415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111771240830421,0.1111813485622406,-4.227788394928211e-06,0.0,9.392575884703548e-05,0.0,0.0,4.313246726989746,0.0,0.0,0.0,0.2714494168758392,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195639263838529,-862.3701782226562,304.14959716796875,0.5878406763076782,0.0599430762231349,0.0547359734773635,293.1503601074219,297.1499938964844,293.1499938964844,0.0231213942170143,-986.4234008789062,304.1497497558594,0.6063691973686218,0.0651867613196373,0.0626090988516807,293.1557006835937,297.1499938964844,293.1499938964844,0.0285505298525095,-812.9605102539062,304.1506652832031,0.6287503242492676,0.0728040859103202,0.051595814526081,293.1468200683594,297.1499938964844,293.1499938964844,0.0486855916678905,-1443.026123046875,304.1493530273437,0.6888885498046875,0.0958321243524551,0.0915929153561592,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.546861469745636,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,285.145751953125,293.31768798828125,291.14556884765625,1.0,0.1595948487520218,1.0,1.0,0.9824950098991394,1.0,-0.5874061584472656,0.2544694244861603,0.3329367041587829,0.089125707745552,0.0,0.0,0.1309413015842437,24.96455192565918,25.0,-0.394696295261383,-4150.85888671875,36.45854949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126220703125,304.2015380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.0925492867827415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111771240830421,0.1111813485622406,-4.227788394928211e-06,0.0,9.392575884703548e-05,0.0,0.0,4.313246726989746,0.0,0.0,0.0,0.2714494168758392,4.0,0.0,1.0
312660,293.1464538574219,297.1499938964844,293.1499938964844,0.0196669492870569,-864.6605834960938,304.1495666503906,0.5885545611381531,0.0601072609424591,0.0548801869153976,293.14959716796875,297.1499938964844,293.1499938964844,0.0232229903340339,-988.541748046875,304.149658203125,0.6069419980049133,0.0653350949287414,0.0627424642443656,293.1550598144531,297.1499938964844,293.1499938964844,0.0285404678434133,-812.7677001953125,304.15045166015625,0.62879878282547,0.0727923065423965,0.0515830405056476,293.14617919921875,297.1499938964844,293.1499938964844,0.0488594472408294,-1446.053466796875,304.1492614746094,0.6895200610160828,0.0960384309291839,0.0917833447456359,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469698309898376,0.050000000745058,0.2289491891860962,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,285.1419677734375,293.3178100585937,291.1452941894531,1.0,0.1596189439296722,1.0,1.0,0.9821981191635132,1.0,-0.5879477262496948,0.2546079158782959,0.3333398401737213,0.0894583687186241,0.0,0.0,0.131581112742424,24.951313018798828,25.0,-0.3844904601573944,-4156.77685546875,36.500144958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249084472656,304.2093200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.0926601737737655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114500686526298,0.1114543005824089,-4.228212674206588e-06,0.0,9.403829608345404e-05,0.0,0.0,4.324491024017334,0.0,0.0,0.0,0.2714920938014984,4.0,0.0,1.0
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.0196669492870569,-864.6605834960938,304.1495666503906,0.5885545611381531,0.0601072609424591,0.0548801869153976,293.14959716796875,297.1499938964844,293.1499938964844,0.0232229903340339,-988.541748046875,304.149658203125,0.6069419980049133,0.0653350949287414,0.0627424642443656,293.1550598144531,297.1499938964844,293.1499938964844,0.0285404678434133,-812.7677001953125,304.15045166015625,0.62879878282547,0.0727923065423965,0.0515830405056476,293.14617919921875,297.1499938964844,293.1499938964844,0.0488594472408294,-1446.053466796875,304.1492614746094,0.6895200610160828,0.0960384309291839,0.0917833447456359,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469698309898376,0.050000000745058,0.2289491891860962,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,285.1419677734375,293.3178100585937,291.1452941894531,1.0,0.1596189439296722,1.0,1.0,0.9821981191635132,1.0,-0.5879477262496948,0.2546079158782959,0.3333398401737213,0.0894583687186241,0.0,0.0,0.131581112742424,24.951313018798828,25.0,-0.3844904601573944,-4156.77685546875,36.500144958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249084472656,304.2093200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.0926601737737655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114500686526298,0.1114543005824089,-4.228212674206588e-06,0.0,9.403829608345404e-05,0.0,0.0,4.324491024017334,0.0,0.0,0.0,0.2714920938014984,4.0,0.0,1.0
