time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.019777238368988,-867.1019897460938,304.1495361328125,0.5893117785453796,0.0602822192013263,0.0550340712070465,293.1487731933594,297.1499938964844,293.1499938964844,0.0233427491039037,-991.02978515625,304.1495666503906,0.6075999736785889,0.0655084252357482,0.0628994032740593,293.15435791015625,297.1499938964844,293.1499938964844,0.0285422597080469,-812.8108520507812,304.1502990722656,0.628909170627594,0.0728020071983337,0.0515852123498916,293.14556884765625,297.1499938964844,293.1499938964844,0.0490464717149734,-1449.3111572265625,304.1492004394531,0.6901967525482178,0.0962603539228439,0.091988556087017,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470837354660034,0.050000000745058,0.2289450615644455,291.14508056640625,291.1499938964844,272.0930480957031,271.6645812988281,285.1386108398437,293.3179016113281,291.1450500488281,1.0,0.1596494913101196,1.0,1.0,0.9819011688232422,1.0,-0.5885646939277649,0.2547757029533386,0.3337889909744262,0.0898125395178794,0.0,0.0,0.1322540044784546,24.9377384185791,25.0,-0.3560387790203094,-4163.0068359375,36.549076080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,304.2172546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.908203125,18000.0,0.0,0.0,0.0927807465195655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117384806275367,0.1117427051067352,-4.228663328831317e-06,0.0,9.416066313860938e-05,0.0,0.0,4.336379051208496,0.0,0.0,0.0,0.2715372443199157,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.019777238368988,-867.1019897460938,304.1495361328125,0.5893117785453796,0.0602822192013263,0.0550340712070465,293.1487731933594,297.1499938964844,293.1499938964844,0.0233427491039037,-991.02978515625,304.1495666503906,0.6075999736785889,0.0655084252357482,0.0628994032740593,293.15435791015625,297.1499938964844,293.1499938964844,0.0285422597080469,-812.8108520507812,304.1502990722656,0.628909170627594,0.0728020071983337,0.0515852123498916,293.14556884765625,297.1499938964844,293.1499938964844,0.0490464717149734,-1449.3111572265625,304.1492004394531,0.6901967525482178,0.0962603539228439,0.091988556087017,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470837354660034,0.050000000745058,0.2289450615644455,291.14508056640625,291.1499938964844,272.0930480957031,271.6645812988281,285.1386108398437,293.3179016113281,291.1450500488281,1.0,0.1596494913101196,1.0,1.0,0.9819011688232422,1.0,-0.5885646939277649,0.2547757029533386,0.3337889909744262,0.0898125395178794,0.0,0.0,0.1322540044784546,24.9377384185791,25.0,-0.3560387790203094,-4163.0068359375,36.549076080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,304.2172546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.908203125,18000.0,0.0,0.0,0.0927807465195655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117384806275367,0.1117427051067352,-4.228663328831317e-06,0.0,9.416066313860938e-05,0.0,0.0,4.336379051208496,0.0,0.0,0.0,0.2715372443199157,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198352392762899,-868.3815307617188,304.1495056152344,0.5897071957588196,0.0603739060461521,0.0551147945225238,293.1483764648437,297.1499938964844,293.1499938964844,0.0234098769724369,-992.4202880859376,304.1495361328125,0.6079623103141785,0.065604992210865,0.0629872307181358,293.1540222167969,297.1499938964844,293.1499938964844,0.0285478588193655,-812.926025390625,304.1502380371094,0.6289889216423035,0.0728154182434082,0.051592256873846,293.145263671875,297.1499938964844,293.1499938964844,0.0491451136767864,-1451.0299072265625,304.149169921875,0.6905526518821716,0.0963774174451828,0.0920969471335411,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.547142744064331,0.050000000745058,0.2289429157972335,291.1449584960937,291.1499938964844,272.0852966308594,271.6588134765625,285.1371459960937,293.3179626464844,291.1449279785156,1.0,0.1596673727035522,1.0,1.0,0.9817526936531068,1.0,-0.5889029502868652,0.2548712193965912,0.3340317010879516,0.0899980664253234,0.0,0.0,0.1326021254062652,24.930837631225582,25.0,-0.3371045589447021,-4166.2392578125,36.57646560668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12225341796875,304.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.880859375,18000.0,0.0,0.0,0.0928451567888259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118882521986961,0.1118924766778945,-4.228898433211725e-06,0.0,9.42260303418152e-05,0.0,0.0,4.342555046081543,0.0,0.0,0.0,0.2715607285499573,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198951512575149,-869.7002563476562,304.14947509765625,0.5901135802268982,0.0604683868587017,0.0551980510354042,293.14794921875,297.1499938964844,293.1499938964844,0.0234819427132606,-993.9100341796876,304.14947509765625,0.6083469986915588,0.0657082572579383,0.0630813986063003,293.1536560058594,297.1499938964844,293.1499938964844,0.0285566262900829,-813.1053466796875,304.1501770019531,0.62908536195755,0.0728346407413482,0.051603365689516,293.1449584960937,297.1499938964844,293.1499938964844,0.0492471903562545,-1452.808837890625,304.1491394042969,0.6909201741218567,0.0964985787868499,0.0922092199325561,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5472031235694885,0.050000000745058,0.228940725326538,291.1448669433594,291.1499938964844,272.0777587890625,271.6526794433594,285.1357421875,293.3179931640625,291.1448059082031,1.0,0.1596870422363281,1.0,1.0,0.9816055297851562,1.0,-0.5892612934112549,0.2549746930599212,0.334286630153656,0.0901890620589256,0.0,0.0,0.1329574137926101,24.92387580871582,25.0,-0.3176532685756683,-4169.54736328125,36.60585403442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1212158203125,304.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.85546875,18000.0,0.0,0.0,0.0929124727845192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120414584875106,0.1120456904172897,-4.229139449307695e-06,0.0,9.42943515838124e-05,0.0,0.0,4.348874568939209,0.0,0.0,0.0,0.2715847492218017,4.0,0.0,1.0
313020,293.1451721191406,297.1499938964844,293.1499938964844,0.020020131021738,-872.441162109375,304.1494445800781,0.5909548997879028,0.0606647580862045,0.0553712211549282,293.1471252441406,297.1499938964844,293.1499938964844,0.0236393865197896,-997.1537475585938,304.1493835449219,0.6091747283935547,0.0659326240420341,0.0632866397500038,293.1529541015625,297.1499938964844,293.1499938964844,0.0286056734621524,-813.4423217773438,304.1500244140625,0.6293229460716248,0.0728887766599655,0.0516364909708499,293.14434814453125,297.1499938964844,293.1499938964844,0.0494603887200355,-1456.5257568359375,304.1490783691406,0.6916859745979309,0.0967517122626304,0.0924440249800682,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5473273396492004,0.050000000745058,0.2289362400770187,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,285.13336181640625,293.3180847167969,291.1446228027344,1.0,0.1597312241792678,1.0,1.0,0.9813110828399658,1.0,-0.590031623840332,0.2552022635936737,0.3348293304443359,0.0905868113040924,0.0,0.0,0.1336852610111236,24.90981674194336,25.0,-0.2704291045665741,-4176.35205078125,36.66998672485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11895751953125,304.23345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.0930549874901771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112356424331665,0.1123606488108635,-4.229636488162214e-06,0.0,9.443898306926712e-05,0.0,0.0,4.361871719360352,0.0,0.0,0.0,0.2716341912746429,4.0,0.0,1.0
313080,293.1451721191406,297.1499938964844,293.1499938964844,0.020020131021738,-872.441162109375,304.1494445800781,0.5909548997879028,0.0606647580862045,0.0553712211549282,293.1471252441406,297.1499938964844,293.1499938964844,0.0236393865197896,-997.1537475585938,304.1493835449219,0.6091747283935547,0.0659326240420341,0.0632866397500038,293.1529541015625,297.1499938964844,293.1499938964844,0.0286056734621524,-813.4423217773438,304.1500244140625,0.6293229460716248,0.0728887766599655,0.0516364909708499,293.14434814453125,297.1499938964844,293.1499938964844,0.0494603887200355,-1456.5257568359375,304.1490783691406,0.6916859745979309,0.0967517122626304,0.0924440249800682,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5473273396492004,0.050000000745058,0.2289362400770187,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,285.13336181640625,293.3180847167969,291.1446228027344,1.0,0.1597312241792678,1.0,1.0,0.9813110828399658,1.0,-0.590031623840332,0.2552022635936737,0.3348293304443359,0.0905868113040924,0.0,0.0,0.1336852610111236,24.90981674194336,25.0,-0.2704291045665741,-4176.35205078125,36.66998672485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11895751953125,304.23345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.0930549874901771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112356424331665,0.1123606488108635,-4.229636488162214e-06,0.0,9.443898306926712e-05,0.0,0.0,4.361871719360352,0.0,0.0,0.0,0.2716341912746429,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201523136347532,-875.3255615234375,304.1494140625,0.5918353796005249,0.0608714260160923,0.0555536933243274,293.146240234375,297.1499938964844,293.1499938964844,0.0238157249987125,-1000.769287109375,304.1492919921875,0.6100836396217346,0.0661821141839027,0.0635157078504562,293.1521911621094,297.1499938964844,293.1499938964844,0.0287934020161628,-814.3929443359375,304.14971923828125,0.6296247839927673,0.072965532541275,0.0516853742301464,293.14373779296875,297.1499938964844,293.1499938964844,0.0496861524879932,-1460.4635009765625,304.1490173339844,0.6924942135810852,0.0970199406147003,0.0926931723952293,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474562644958496,0.050000000745058,0.228931576013565,291.1445007324219,291.1499938964844,272.04998779296875,271.6243896484375,285.13153076171875,293.3181457519531,291.1444702148437,1.0,0.1597823500633239,1.0,1.0,0.9810166954994202,1.0,-0.5908775329589844,0.2554592788219452,0.3354182839393616,0.0910063758492469,0.0,0.0,0.1344326287508011,24.89561080932617,25.0,-0.2131844162940979,-4183.4052734375,36.74175643920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,304.24169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76953125,18000.0,0.0,0.0,0.0932085588574409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126815751194953,0.1126858070492744,-4.23015262640547e-06,0.0,9.459484135732056e-05,0.0,0.0,4.375298023223877,0.0,0.0,0.0,0.2716853022575378,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201523136347532,-875.3255615234375,304.1494140625,0.5918353796005249,0.0608714260160923,0.0555536933243274,293.146240234375,297.1499938964844,293.1499938964844,0.0238157249987125,-1000.769287109375,304.1492919921875,0.6100836396217346,0.0661821141839027,0.0635157078504562,293.1521911621094,297.1499938964844,293.1499938964844,0.0287934020161628,-814.3929443359375,304.14971923828125,0.6296247839927673,0.072965532541275,0.0516853742301464,293.14373779296875,297.1499938964844,293.1499938964844,0.0496861524879932,-1460.4635009765625,304.1490173339844,0.6924942135810852,0.0970199406147003,0.0926931723952293,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474562644958496,0.050000000745058,0.228931576013565,291.1445007324219,291.1499938964844,272.04998779296875,271.6243896484375,285.13153076171875,293.3181457519531,291.1444702148437,1.0,0.1597823500633239,1.0,1.0,0.9810166954994202,1.0,-0.5908775329589844,0.2554592788219452,0.3354182839393616,0.0910063758492469,0.0,0.0,0.1344326287508011,24.89561080932617,25.0,-0.2131844162940979,-4183.4052734375,36.74175643920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,304.24169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76953125,18000.0,0.0,0.0,0.0932085588574409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126815751194953,0.1126858070492744,-4.23015262640547e-06,0.0,9.459484135732056e-05,0.0,0.0,4.375298023223877,0.0,0.0,0.0,0.2716853022575378,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202914476394653,-878.3455200195312,304.1493835449219,0.5927523374557495,0.0610879063606262,0.0557450577616691,293.1453552246094,297.1499938964844,293.1499938964844,0.0240106545388698,-1004.7453002929688,304.1492004394531,0.61106938123703,0.0664559826254844,0.063767984509468,293.15142822265625,297.1499938964844,293.1499938964844,0.0290245823562145,-815.3588256835938,304.1494445800781,0.6299889087677002,0.0730642154812812,0.0517496466636657,293.14312744140625,297.1499938964844,293.1499938964844,0.049923863261938,-1464.6116943359375,304.14892578125,0.6933428049087524,0.0973026677966117,0.0929561406373977,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475893616676331,0.050000000745058,0.2289267629384994,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,285.1306457519531,293.3182373046875,291.1443786621094,1.0,0.1598404049873352,1.0,1.0,0.98072612285614,1.0,-0.5917969346046448,0.2557447850704193,0.3360521495342254,0.0914471372961998,0.0,0.0,0.1351907104253769,24.88134765625,25.0,-0.089083731174469,-4190.59326171875,36.82105255126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7421875,18000.0,0.0,0.0,0.093372493982315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130136772990226,0.1130179092288017,-4.230683316563955e-06,0.0,9.476121340412648e-05,0.0,0.0,4.389020919799805,0.0,0.0,0.0,0.2717375755310058,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202914476394653,-878.3455200195312,304.1493835449219,0.5927523374557495,0.0610879063606262,0.0557450577616691,293.1453552246094,297.1499938964844,293.1499938964844,0.0240106545388698,-1004.7453002929688,304.1492004394531,0.61106938123703,0.0664559826254844,0.063767984509468,293.15142822265625,297.1499938964844,293.1499938964844,0.0290245823562145,-815.3588256835938,304.1494445800781,0.6299889087677002,0.0730642154812812,0.0517496466636657,293.14312744140625,297.1499938964844,293.1499938964844,0.049923863261938,-1464.6116943359375,304.14892578125,0.6933428049087524,0.0973026677966117,0.0929561406373977,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475893616676331,0.050000000745058,0.2289267629384994,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,285.1306457519531,293.3182373046875,291.1443786621094,1.0,0.1598404049873352,1.0,1.0,0.98072612285614,1.0,-0.5917969346046448,0.2557447850704193,0.3360521495342254,0.0914471372961998,0.0,0.0,0.1351907104253769,24.88134765625,25.0,-0.089083731174469,-4190.59326171875,36.82105255126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7421875,18000.0,0.0,0.0,0.093372493982315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130136772990226,0.1130179092288017,-4.230683316563955e-06,0.0,9.476121340412648e-05,0.0,0.0,4.389020919799805,0.0,0.0,0.0,0.2717375755310058,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.020437229424715,-881.4904174804688,304.1493530273437,0.5937039256095886,0.061313908547163,0.0559451878070831,293.1444702148437,297.1499938964844,293.1499938964844,0.0242243818938732,-1009.0784912109376,304.14910888671875,0.6121261715888977,0.0667544975876808,0.0640438869595527,293.1506652832031,297.1499938964844,293.1499938964844,0.0292586963623762,-816.6337280273438,304.1492614746094,0.6304165720939636,0.073185309767723,0.0518298037350177,293.1425170898437,297.1499938964844,293.1499938964844,0.0501727797091007,-1468.9559326171875,304.1488952636719,0.6942306160926819,0.0975997373461723,0.093232937157154,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5477259755134583,0.050000000745058,0.2289218455553054,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,285.1312561035156,293.3182678222656,291.1445007324219,1.0,0.1599057614803314,1.0,1.0,0.98043555021286,1.0,-0.5927907228469849,0.2560593783855438,0.336731344461441,0.0919091179966926,0.0,0.0,0.1359269320964813,24.867158889770508,25.0,0.1814521998167038,-4197.70947265625,36.90814971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.2583923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.763671875,18000.0,0.0,0.0,0.0935456752777099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133416593074798,0.1133458912372589,-4.231218099448597e-06,0.0,9.493697143625468e-05,0.0,0.0,4.402590274810791,0.0,0.0,0.0,0.271789401769638,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.020437229424715,-881.4904174804688,304.1493530273437,0.5937039256095886,0.061313908547163,0.0559451878070831,293.1444702148437,297.1499938964844,293.1499938964844,0.0242243818938732,-1009.0784912109376,304.14910888671875,0.6121261715888977,0.0667544975876808,0.0640438869595527,293.1506652832031,297.1499938964844,293.1499938964844,0.0292586963623762,-816.6337280273438,304.1492614746094,0.6304165720939636,0.073185309767723,0.0518298037350177,293.1425170898437,297.1499938964844,293.1499938964844,0.0501727797091007,-1468.9559326171875,304.1488952636719,0.6942306160926819,0.0975997373461723,0.093232937157154,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5477259755134583,0.050000000745058,0.2289218455553054,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,285.1312561035156,293.3182678222656,291.1445007324219,1.0,0.1599057614803314,1.0,1.0,0.98043555021286,1.0,-0.5927907228469849,0.2560593783855438,0.336731344461441,0.0919091179966926,0.0,0.0,0.1359269320964813,24.867158889770508,25.0,0.1814521998167038,-4197.70947265625,36.90814971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.2583923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.763671875,18000.0,0.0,0.0,0.0935456752777099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133416593074798,0.1133458912372589,-4.231218099448597e-06,0.0,9.493697143625468e-05,0.0,0.0,4.402590274810791,0.0,0.0,0.0,0.271789401769638,4.0,0.0,1.0
313500,293.14373779296875,297.1499938964844,293.1499938964844,0.0205122865736484,-883.1019897460938,304.1493225097656,0.5941901206970215,0.0614299662411212,0.0560480803251266,293.14404296875,297.1499938964844,293.1499938964844,0.0243376810103654,-1011.36474609375,304.1490783691406,0.6126751899719238,0.0669120624661445,0.0641898363828659,293.1502990722656,297.1499938964844,293.1499938964844,0.0293264873325824,-817.34765625,304.1492614746094,0.6306512355804443,0.0732532367110252,0.0518751442432403,293.1422119140625,297.1499938964844,293.1499938964844,0.0503008365631103,-1471.19091796875,304.1488647460937,0.694687008857727,0.0977529734373092,0.0933758914470672,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5477951765060425,0.050000000745058,0.2289193570613861,291.1445617675781,291.1499938964844,272.0278625488281,271.59423828125,285.132080078125,293.3182983398437,291.1446228027344,1.0,0.1599410027265548,1.0,1.0,0.9802902936935424,1.0,-0.5933123230934143,0.2562262415885925,0.3370861113071441,0.0921474397182464,0.0,0.0,0.1362756490707397,24.860153198242188,25.0,0.3221860229969024,-4201.16455078125,36.95437240600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105651855469,304.2623596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.794921875,18000.0,0.0,0.0,0.0936346650123596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134987771511077,0.1135030090808868,-4.231479579175357e-06,0.0,9.502728062216192e-05,0.0,0.0,4.409097671508789,0.0,0.0,0.0,0.2718143165111542,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205886904150247,-884.7373657226562,304.1493225097656,0.5946823358535767,0.0615478381514549,0.0561526678502559,293.1435852050781,297.1499938964844,293.1499938964844,0.0244550667703151,-1013.7260131835938,304.1490173339844,0.6132361888885498,0.0670747682452201,0.0643407478928566,293.14990234375,297.1499938964844,293.1499938964844,0.0293896570801734,-818.1036987304688,304.1492919921875,0.6308987736701965,0.0733258500695228,0.0519237965345382,293.1419372558594,297.1499938964844,293.1499938964844,0.0504311025142669,-1473.4647216796875,304.1488342285156,0.6951508522033691,0.097909078001976,0.093521624803543,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5478647351264954,0.050000000745058,0.2289168536663055,291.1447448730469,291.1499938964844,272.0256652832031,271.5902709960937,285.1332092285156,293.3183288574219,291.1448059082031,1.0,0.1599778980016708,1.0,1.0,0.9801471829414368,1.0,-0.593849241733551,0.2563989162445068,0.3374503254890442,0.0923904031515121,0.0,0.0,0.1366084069013595,24.85322952270508,25.0,0.4514557719230652,-4204.52880859375,37.00228500366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095886230469,304.2661437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8359375,18000.0,0.0,0.0,0.0937245935201644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136496141552925,0.1136538460850715,-4.231733328197151e-06,0.0,9.511855023447424e-05,0.0,0.0,4.415349006652832,0.0,0.0,0.0,0.2718383073806762,4.0,0.0,1.0
313620,293.1433410644531,297.1499938964844,293.1499938964844,0.0206821002066135,-886.7301635742188,304.1492919921875,0.5952801704406738,0.0616915933787822,0.0562803074717521,293.14306640625,297.1499938964844,293.1499938964844,0.0246012900024652,-1016.6572265625,304.14898681640625,0.6139245629310608,0.0672767013311386,0.0645282939076423,293.1494445800781,297.1499938964844,293.1499938964844,0.0294651314616203,-819.0804443359375,304.1492919921875,0.6312128305435181,0.0734191760420799,0.0519865565001964,293.1416015625,297.1499938964844,293.1499938964844,0.0505902953445911,-1476.244140625,304.1488037109375,0.6957166790962219,0.0981000363826751,0.0937000587582588,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5479486584663391,0.050000000745058,0.2289138287305832,291.1449890136719,291.1499938964844,272.0238952636719,271.58624267578125,285.1349792480469,293.318359375,291.14508056640625,1.0,0.1600243598222732,1.0,1.0,0.979975402355194,1.0,-0.5945133566856384,0.2566137611865997,0.3378995656967163,0.0926879420876503,0.0,0.0,0.136984035372734,24.84505271911621,25.0,0.5769697427749634,-4208.43212890625,37.0620002746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1086120605469,304.2703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.896484375,18000.0,0.0,0.0,0.0938330963253974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138209030032157,0.1138251349329948,-4.23202482124907e-06,0.0,9.522865730104968e-05,0.0,0.0,4.422452926635742,0.0,0.0,0.0,0.2718656361103058,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207454636693,-888.077880859375,304.1492919921875,0.5956829786300659,0.0617888085544109,0.0563666895031929,293.1427307128906,297.1499938964844,293.1499938964844,0.0247021969407796,-1018.6735229492188,304.1489562988281,0.6143928170204163,0.0674154758453369,0.064657337963581,293.1491394042969,297.1499938964844,293.1499938964844,0.0295157767832279,-819.77099609375,304.1493225097656,0.631432831287384,0.0734853073954582,0.0520311668515205,293.141357421875,297.1499938964844,293.1499938964844,0.0506982319056987,-1478.1292724609375,304.1487731933594,0.6960995197296143,0.098229594528675,0.0938211902976036,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5480048060417175,0.050000000745058,0.228911817073822,291.1451721191406,291.1499938964844,272.0232238769531,271.58404541015625,285.13641357421875,293.3183898925781,291.145263671875,1.0,0.1600567400455474,1.0,1.0,0.9798609018325806,1.0,-0.5949683785438538,0.2567616701126098,0.3382067084312439,0.0928901582956314,0.0,0.0,0.1372185051441192,24.83970069885254,25.0,0.6372642517089844,-4210.94482421875,37.103214263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080627441406,304.27301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94140625,18000.0,0.0,0.0,0.0939052477478981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113928273320198,0.1139325052499771,-4.232208993926179e-06,0.0,9.530188981443644e-05,0.0,0.0,4.426908493041992,0.0,0.0,0.0,0.2718828022480011,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209069438278675,-891.4990844726562,304.1492614746094,0.5967000722885132,0.0620355755090713,0.0565861016511917,293.1418762207031,297.1499938964844,293.1499938964844,0.0249641053378582,-1023.8845825195312,304.1488647460937,0.6155855655670166,0.0677738189697265,0.0649909824132919,293.1483764648437,297.1499938964844,293.1499938964844,0.029646323993802,-821.6206665039062,304.1493225097656,0.6320124268531799,0.0736614987254142,0.0521504059433937,293.14080810546875,297.1499938964844,293.1499938964844,0.0509730577468872,-1482.9315185546875,304.1487121582031,0.6970710158348083,0.0985595136880874,0.0941298902034759,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5481454730033875,0.050000000745058,0.2289067655801773,291.1456604003906,291.1499938964844,272.0231628417969,271.5799865722656,285.1407165527344,293.31842041015625,291.1457824707031,1.0,0.1601416021585464,1.0,1.0,0.9795746803283693,1.0,-0.5961396098136902,0.2571441233158111,0.3389955163002014,0.0934066250920295,0.0,0.0,0.1377593427896499,24.82663345336914,25.0,0.7242268919944763,-4216.9580078125,37.21016311645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1072082519531,304.2790222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05859375,18000.0,0.0,0.0,0.094083622097969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141769513487815,0.1141811832785606,-4.232638730172766e-06,0.0,9.548291563987732e-05,0.0,0.0,4.437233924865723,0.0,0.0,0.0,0.271922618150711,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209069438278675,-891.4990844726562,304.1492614746094,0.5967000722885132,0.0620355755090713,0.0565861016511917,293.1418762207031,297.1499938964844,293.1499938964844,0.0249641053378582,-1023.8845825195312,304.1488647460937,0.6155855655670166,0.0677738189697265,0.0649909824132919,293.1483764648437,297.1499938964844,293.1499938964844,0.029646323993802,-821.6206665039062,304.1493225097656,0.6320124268531799,0.0736614987254142,0.0521504059433937,293.14080810546875,297.1499938964844,293.1499938964844,0.0509730577468872,-1482.9315185546875,304.1487121582031,0.6970710158348083,0.0985595136880874,0.0941298902034759,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5481454730033875,0.050000000745058,0.2289067655801773,291.1456604003906,291.1499938964844,272.0231628417969,271.5799865722656,285.1407165527344,293.31842041015625,291.1457824707031,1.0,0.1601416021585464,1.0,1.0,0.9795746803283693,1.0,-0.5961396098136902,0.2571441233158111,0.3389955163002014,0.0934066250920295,0.0,0.0,0.1377593427896499,24.82663345336914,25.0,0.7242268919944763,-4216.9580078125,37.21016311645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1072082519531,304.2790222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05859375,18000.0,0.0,0.0,0.094083622097969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141769513487815,0.1141811832785606,-4.232638730172766e-06,0.0,9.548291563987732e-05,0.0,0.0,4.437233924865723,0.0,0.0,0.0,0.271922618150711,4.0,0.0,1.0
313860,293.1424560546875,297.1499938964844,293.1499938964844,0.0210729725658893,-894.9967651367188,304.14923095703125,0.5977306962013245,0.0622875988483428,0.0568104088306427,293.1410522460937,297.1499938964844,293.1499938964844,0.0252405554056167,-1029.3504638671875,304.1487731933594,0.6168108582496643,0.0681489035487175,0.065340831875801,293.14764404296875,297.1499938964844,293.1499938964844,0.0297876894474029,-823.64990234375,304.1493225097656,0.6326358914375305,0.0738539472222328,0.0522812008857727,293.1402893066406,297.1499938964844,293.1499938964844,0.0512552671134471,-1487.866943359375,304.148681640625,0.6980629563331604,0.0988981798291206,0.0944471210241317,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5482861995697021,0.050000000745058,0.2289017140865326,291.14617919921875,291.1499938964844,272.0252685546875,271.5778503417969,285.14605712890625,293.3184814453125,291.14630126953125,1.0,0.1602324396371841,1.0,1.0,0.9792912006378174,1.0,-0.5973603129386902,0.257544994354248,0.3398152887821197,0.0939394012093544,0.0,0.0,0.138231411576271,24.814109802246094,25.0,0.7300981879234314,-4222.5849609375,37.32298278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,304.2842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.17578125,18000.0,0.0,0.0,0.0942558273673057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143951416015625,0.1143993735313415,-4.233019353705458e-06,0.0,9.56576768658124e-05,0.0,0.0,4.4462995529174805,0.0,0.0,0.0,0.2719576358795166,4.0,0.0,1.0
313920,293.1424560546875,297.1499938964844,293.1499938964844,0.0210729725658893,-894.9967651367188,304.14923095703125,0.5977306962013245,0.0622875988483428,0.0568104088306427,293.1410522460937,297.1499938964844,293.1499938964844,0.0252405554056167,-1029.3504638671875,304.1487731933594,0.6168108582496643,0.0681489035487175,0.065340831875801,293.14764404296875,297.1499938964844,293.1499938964844,0.0297876894474029,-823.64990234375,304.1493225097656,0.6326358914375305,0.0738539472222328,0.0522812008857727,293.1402893066406,297.1499938964844,293.1499938964844,0.0512552671134471,-1487.866943359375,304.148681640625,0.6980629563331604,0.0988981798291206,0.0944471210241317,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5482861995697021,0.050000000745058,0.2289017140865326,291.14617919921875,291.1499938964844,272.0252685546875,271.5778503417969,285.14605712890625,293.3184814453125,291.14630126953125,1.0,0.1602324396371841,1.0,1.0,0.9792912006378174,1.0,-0.5973603129386902,0.257544994354248,0.3398152887821197,0.0939394012093544,0.0,0.0,0.138231411576271,24.814109802246094,25.0,0.7300981879234314,-4222.5849609375,37.32298278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,304.2842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.17578125,18000.0,0.0,0.0,0.0942558273673057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143951416015625,0.1143993735313415,-4.233019353705458e-06,0.0,9.56576768658124e-05,0.0,0.0,4.4462995529174805,0.0,0.0,0.0,0.2719576358795166,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212433654814958,-898.5668334960938,304.1492004394531,0.5987721085548401,0.0625443682074546,0.0570391342043876,293.1402282714844,297.1499938964844,293.1499938964844,0.0255311205983161,-1035.0594482421875,304.1487121582031,0.6180651187896729,0.0685396865010261,0.0657059326767921,293.1469116210937,297.1499938964844,293.1499938964844,0.0299493204802274,-825.8529663085938,304.1492614746094,0.6333011984825134,0.0740620270371437,0.0524231269955635,293.1398010253906,297.1499938964844,293.1499938964844,0.051544539630413,-1492.93115234375,304.1486511230469,0.6990727186203003,0.0992449522018432,0.0947722196578979,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5484265089035034,0.050000000745058,0.2288966923952102,291.14666748046875,291.1499938964844,272.0292663574219,271.577392578125,285.1523132324219,293.3185119628906,291.1467590332031,1.0,0.1603291034698486,1.0,1.0,0.9790076613426208,1.0,-0.5986273884773254,0.2579631209373474,0.340664267539978,0.0944878831505775,0.0,0.0,0.1386408358812332,24.80220413208008,25.0,0.6613828539848328,-4227.8662109375,37.44147491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10791015625,304.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.283203125,18000.0,0.0,0.0,0.0944182351231575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145846098661422,0.1145888417959213,-4.2333513192716055e-06,0.0,9.58225064096041e-05,0.0,0.0,4.4541754722595215,0.0,0.0,0.0,0.2719880640506744,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212433654814958,-898.5668334960938,304.1492004394531,0.5987721085548401,0.0625443682074546,0.0570391342043876,293.1402282714844,297.1499938964844,293.1499938964844,0.0255311205983161,-1035.0594482421875,304.1487121582031,0.6180651187896729,0.0685396865010261,0.0657059326767921,293.1469116210937,297.1499938964844,293.1499938964844,0.0299493204802274,-825.8529663085938,304.1492614746094,0.6333011984825134,0.0740620270371437,0.0524231269955635,293.1398010253906,297.1499938964844,293.1499938964844,0.051544539630413,-1492.93115234375,304.1486511230469,0.6990727186203003,0.0992449522018432,0.0947722196578979,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5484265089035034,0.050000000745058,0.2288966923952102,291.14666748046875,291.1499938964844,272.0292663574219,271.577392578125,285.1523132324219,293.3185119628906,291.1467590332031,1.0,0.1603291034698486,1.0,1.0,0.9790076613426208,1.0,-0.5986273884773254,0.2579631209373474,0.340664267539978,0.0944878831505775,0.0,0.0,0.1386408358812332,24.80220413208008,25.0,0.6613828539848328,-4227.8662109375,37.44147491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10791015625,304.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.283203125,18000.0,0.0,0.0,0.0944182351231575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145846098661422,0.1145888417959213,-4.2333513192716055e-06,0.0,9.58225064096041e-05,0.0,0.0,4.4541754722595215,0.0,0.0,0.0,0.2719880640506744,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213301740586757,-900.3782348632812,304.1492004394531,0.5992961525917053,0.0626744106411933,0.0571550503373146,293.13983154296875,297.1499938964844,293.1499938964844,0.0256816484034061,-1038.0030517578125,304.148681640625,0.6187024116516113,0.0687407404184341,0.0658939853310585,293.14654541015625,297.1499938964844,293.1499938964844,0.0300365462899208,-827.0213623046875,304.14923095703125,0.6336492300033569,0.0741718336939811,0.0524982064962387,293.1395568847656,297.1499938964844,293.1499938964844,0.0516917891800403,-1495.51123046875,304.14862060546875,0.6995837092399597,0.099421240389347,0.0949376076459884,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5484963059425354,0.050000000745058,0.2288941890001297,291.1468811035156,291.1499938964844,272.0318908691406,271.5777282714844,285.15576171875,293.31854248046875,291.14697265625,1.0,0.1603796184062957,1.0,1.0,0.978865921497345,1.0,-0.5992777943611145,0.2581784427165985,0.341099351644516,0.0947678908705711,0.0,0.0,0.1388251632452011,24.7965087890625,25.0,0.6081449389457703,-4230.3984375,37.50282669067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1086120605469,304.2908630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.328125,18000.0,0.0,0.0,0.0944946035742759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146697625517845,0.1146740019321441,-4.233500021655345e-06,0.0,9.590000991011038e-05,0.0,0.0,4.4577155113220215,0.0,0.0,0.0,0.2720017433166504,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214179772883653,-902.2055053710938,304.149169921875,0.5998218059539795,0.0628054440021514,0.057271871715784,293.13946533203125,297.1499938964844,293.1499938964844,0.0258353985846042,-1041.0001220703125,304.14862060546875,0.6193453669548035,0.0689451843500137,0.0660853311419487,293.1462097167969,297.1499938964844,293.1499938964844,0.0301268957555294,-828.23046875,304.14923095703125,0.6340064406394958,0.0742851495742797,0.0525757856667041,293.13934326171875,297.1499938964844,293.1499938964844,0.0518406145274639,-1498.1204833984375,304.1485900878906,0.7000982165336609,0.0995992869138717,0.0951046869158744,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5485658645629883,0.050000000745058,0.2288917005062103,291.1470642089844,291.1499938964844,272.0348815917969,271.578369140625,285.15936279296875,293.3185729980469,291.14715576171875,1.0,0.1604314893484115,1.0,1.0,0.9787266254425048,1.0,-0.5999382734298706,0.2583973705768585,0.3415409028530121,0.0950514674186706,0.0,0.0,0.1389987468719482,24.79098129272461,25.0,0.5481593012809753,-4232.87353515625,37.56546401977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094665527344,304.29278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.369140625,18000.0,0.0,0.0,0.0945675298571586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114749789237976,0.1147540211677551,-4.233639629092068e-06,0.0,9.597402095096186e-05,0.0,0.0,4.461041927337647,0.0,0.0,0.0,0.2720145881175995,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0215964466333389,-905.9044189453124,304.1491394042969,0.6008771061897278,0.0630702078342437,0.0575080476701259,293.13873291015625,297.1499938964844,293.1499938964844,0.0261521525681018,-1047.14501953125,304.1485595703125,0.620646595954895,0.0693635120987892,0.066477246582508,293.1455078125,297.1499938964844,293.1499938964844,0.0303165521472692,-830.7649536132812,304.149169921875,0.6347472667694092,0.0745217055082321,0.0527380630373954,293.1388854980469,297.1499938964844,293.1499938964844,0.0521427392959594,-1503.4222412109375,304.1485595703125,0.7011367082595825,0.0999603047966957,0.0954436361789703,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487041473388672,0.050000000745058,0.2288867682218551,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,285.1670837402344,293.3186340332031,291.1474609375,1.0,0.1605391353368759,1.0,1.0,0.97844797372818,1.0,-0.6012877225875854,0.2588455080986023,0.3424421846866607,0.0956291183829307,0.0,0.0,0.1393199414014816,24.78044891357422,25.0,0.4265273809432983,-4237.68701171875,37.694454193115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.2964172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.435546875,18000.0,0.0,0.0,0.0947024226188659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148973181843757,0.1149015501141548,-4.233894287608564e-06,0.0,9.611091809347272e-05,0.0,0.0,4.467173099517822,0.0,0.0,0.0,0.2720382511615753,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215964466333389,-905.9044189453124,304.1491394042969,0.6008771061897278,0.0630702078342437,0.0575080476701259,293.13873291015625,297.1499938964844,293.1499938964844,0.0261521525681018,-1047.14501953125,304.1485595703125,0.620646595954895,0.0693635120987892,0.066477246582508,293.1455078125,297.1499938964844,293.1499938964844,0.0303165521472692,-830.7649536132812,304.149169921875,0.6347472667694092,0.0745217055082321,0.0527380630373954,293.1388854980469,297.1499938964844,293.1499938964844,0.0521427392959594,-1503.4222412109375,304.1485595703125,0.7011367082595825,0.0999603047966957,0.0954436361789703,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487041473388672,0.050000000745058,0.2288867682218551,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,285.1670837402344,293.3186340332031,291.1474609375,1.0,0.1605391353368759,1.0,1.0,0.97844797372818,1.0,-0.6012877225875854,0.2588455080986023,0.3424421846866607,0.0956291183829307,0.0,0.0,0.1393199414014816,24.78044891357422,25.0,0.4265273809432983,-4237.68701171875,37.694454193115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.2964172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.435546875,18000.0,0.0,0.0,0.0947024226188659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148973181843757,0.1149015501141548,-4.233894287608564e-06,0.0,9.611091809347272e-05,0.0,0.0,4.467173099517822,0.0,0.0,0.0,0.2720382511615753,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217783991247415,-909.6548461914062,304.1491394042969,0.6019355058670044,0.0633381083607673,0.0577471479773521,293.1380310058594,297.1499938964844,293.1499938964844,0.026480559259653,-1053.4718017578125,304.14849853515625,0.6219643950462341,0.0697928145527839,0.0668799132108688,293.1448669433594,297.1499938964844,293.1499938964844,0.0305169820785522,-833.4379272460938,304.14910888671875,0.63551926612854,0.0747700706124305,0.0529088266193866,293.13848876953125,297.1499938964844,293.1499938964844,0.0524501018226146,-1508.8226318359375,304.1485290527344,0.7021856904029846,0.1003271490335464,0.0957882702350616,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5488410592079163,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,285.17535400390625,293.3186950683594,291.1476745605469,1.0,0.1606515347957611,1.0,1.0,0.9781693816184998,1.0,-0.6026706099510193,0.2593054473400116,0.3433651626110077,0.0962198823690414,0.0,0.0,0.1396153569221496,24.770597457885746,25.0,0.3164430856704712,-4242.35986328125,37.82794952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11431884765625,304.2997741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.484375,18000.0,0.0,0.0,0.0948231443762779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150323674082756,0.1150365993380546,-4.234124844515463e-06,0.0,9.623343794373795e-05,0.0,0.0,4.472784519195557,0.0,0.0,0.0,0.2720598578453064,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217783991247415,-909.6548461914062,304.1491394042969,0.6019355058670044,0.0633381083607673,0.0577471479773521,293.1380310058594,297.1499938964844,293.1499938964844,0.026480559259653,-1053.4718017578125,304.14849853515625,0.6219643950462341,0.0697928145527839,0.0668799132108688,293.1448669433594,297.1499938964844,293.1499938964844,0.0305169820785522,-833.4379272460938,304.14910888671875,0.63551926612854,0.0747700706124305,0.0529088266193866,293.13848876953125,297.1499938964844,293.1499938964844,0.0524501018226146,-1508.8226318359375,304.1485290527344,0.7021856904029846,0.1003271490335464,0.0957882702350616,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5488410592079163,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,285.17535400390625,293.3186950683594,291.1476745605469,1.0,0.1606515347957611,1.0,1.0,0.9781693816184998,1.0,-0.6026706099510193,0.2593054473400116,0.3433651626110077,0.0962198823690414,0.0,0.0,0.1396153569221496,24.770597457885746,25.0,0.3164430856704712,-4242.35986328125,37.82794952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11431884765625,304.2997741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.484375,18000.0,0.0,0.0,0.0948231443762779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150323674082756,0.1150365993380546,-4.234124844515463e-06,0.0,9.623343794373795e-05,0.0,0.0,4.472784519195557,0.0,0.0,0.0,0.2720598578453064,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219635441899299,-913.4500122070312,304.14910888671875,0.6029951572418213,0.0636087134480476,0.0579888001084327,293.1373596191406,297.1499938964844,293.1499938964844,0.026834025979042,-1059.915283203125,304.1484069824219,0.6232957243919373,0.0702316686511039,0.0672919973731041,293.14422607421875,297.1499938964844,293.1499938964844,0.0307272039353847,-836.2354736328125,304.1490478515625,0.6363189816474915,0.0750289782881736,0.0530872121453285,293.1380920410156,297.1499938964844,293.1499938964844,0.0527621656656265,-1514.312255859375,304.14849853515625,0.7032431364059448,0.1006992757320404,0.0961380526423454,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5489763617515564,0.050000000745058,0.2288770675659179,291.1477966308594,291.1499938964844,272.0589599609375,271.5873718261719,285.18408203125,293.3187561035156,291.1478271484375,1.0,0.1607684046030044,1.0,1.0,0.977895438671112,1.0,-0.604083240032196,0.2597755491733551,0.3443077206611633,0.0968227833509445,0.0,0.0,0.1398932337760925,24.76145362854004,25.0,0.2180942147970199,-4246.9287109375,37.96562194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171875,304.3028869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0949303731322288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151587143540382,0.1151629462838172,-4.234338121023029e-06,0.0,9.634225716581568e-05,0.0,0.0,4.47803258895874,0.0,0.0,0.0,0.2720800340175628,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219635441899299,-913.4500122070312,304.14910888671875,0.6029951572418213,0.0636087134480476,0.0579888001084327,293.1373596191406,297.1499938964844,293.1499938964844,0.026834025979042,-1059.915283203125,304.1484069824219,0.6232957243919373,0.0702316686511039,0.0672919973731041,293.14422607421875,297.1499938964844,293.1499938964844,0.0307272039353847,-836.2354736328125,304.1490478515625,0.6363189816474915,0.0750289782881736,0.0530872121453285,293.1380920410156,297.1499938964844,293.1499938964844,0.0527621656656265,-1514.312255859375,304.14849853515625,0.7032431364059448,0.1006992757320404,0.0961380526423454,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5489763617515564,0.050000000745058,0.2288770675659179,291.1477966308594,291.1499938964844,272.0589599609375,271.5873718261719,285.18408203125,293.3187561035156,291.1478271484375,1.0,0.1607684046030044,1.0,1.0,0.977895438671112,1.0,-0.604083240032196,0.2597755491733551,0.3443077206611633,0.0968227833509445,0.0,0.0,0.1398932337760925,24.76145362854004,25.0,0.2180942147970199,-4246.9287109375,37.96562194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171875,304.3028869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0949303731322288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151587143540382,0.1151629462838172,-4.234338121023029e-06,0.0,9.634225716581568e-05,0.0,0.0,4.47803258895874,0.0,0.0,0.0,0.2720800340175628,4.0,0.0,1.0
