time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221514720469713,-917.2808227539062,304.14910888671875,0.6040536165237427,0.0638814345002174,0.0582324601709842,293.1367492675781,297.1499938964844,293.1499938964844,0.0271525513380765,-1066.541015625,304.1484069824219,0.6246358752250671,0.0706778168678283,0.0677114352583885,293.1436462402344,297.1499938964844,293.1499938964844,0.0309455189853906,-839.1340942382812,304.1490173339844,0.6371410489082336,0.0752963349223136,0.0532717779278755,293.1377258300781,297.1499938964844,293.1499938964844,0.0530780628323555,-1519.8760986328125,304.1484680175781,0.7043065428733826,0.1010757386684417,0.0964921042323112,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5491099953651428,0.050000000745058,0.2288723140954971,291.1479187011719,291.1499938964844,272.06854248046875,271.591552734375,285.193115234375,293.3188171386719,291.14794921875,1.0,0.1608891040086746,1.0,1.0,0.9776214361190796,1.0,-0.605519711971283,0.260253369808197,0.3452663421630859,0.0974367558956146,0.0,0.0,0.1401618123054504,24.752979278564453,25.0,0.1308620274066925,-4251.42626953125,38.10683822631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200561523437,304.3057556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.537109375,18000.0,0.0,0.0,0.0950264185667038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152801513671875,0.1152843832969665,-4.2345404835941736e-06,0.0,9.64397331699729e-05,0.0,0.0,4.483074188232422,0.0,0.0,0.0,0.2720993757247925,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221514720469713,-917.2808227539062,304.14910888671875,0.6040536165237427,0.0638814345002174,0.0582324601709842,293.1367492675781,297.1499938964844,293.1499938964844,0.0271525513380765,-1066.541015625,304.1484069824219,0.6246358752250671,0.0706778168678283,0.0677114352583885,293.1436462402344,297.1499938964844,293.1499938964844,0.0309455189853906,-839.1340942382812,304.1490173339844,0.6371410489082336,0.0752963349223136,0.0532717779278755,293.1377258300781,297.1499938964844,293.1499938964844,0.0530780628323555,-1519.8760986328125,304.1484680175781,0.7043065428733826,0.1010757386684417,0.0964921042323112,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5491099953651428,0.050000000745058,0.2288723140954971,291.1479187011719,291.1499938964844,272.06854248046875,271.591552734375,285.193115234375,293.3188171386719,291.14794921875,1.0,0.1608891040086746,1.0,1.0,0.9776214361190796,1.0,-0.605519711971283,0.260253369808197,0.3452663421630859,0.0974367558956146,0.0,0.0,0.1401618123054504,24.752979278564453,25.0,0.1308620274066925,-4251.42626953125,38.10683822631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200561523437,304.3057556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.537109375,18000.0,0.0,0.0,0.0950264185667038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152801513671875,0.1152843832969665,-4.2345404835941736e-06,0.0,9.64397331699729e-05,0.0,0.0,4.483074188232422,0.0,0.0,0.0,0.2720993757247925,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222464837133884,-919.2094116210938,304.1490783691406,0.6045820116996765,0.064018540084362,0.0583550184965133,293.1364440917969,297.1499938964844,293.1499938964844,0.0272939763963222,-1069.88232421875,304.1484375,0.6253088116645813,0.070903368294239,0.0679236873984336,293.1433410644531,297.1499938964844,293.1499938964844,0.0310576763004064,-840.62060546875,304.14898681640625,0.6375600695610046,0.0754330605268478,0.0533663220703601,293.1375427246094,297.1499938964844,293.1499938964844,0.0532374642789363,-1522.6864013671875,304.1484680175781,0.7048401832580566,0.1012656241655349,0.0966707542538642,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5491759181022644,0.050000000745058,0.2288699746131897,291.14794921875,291.1499938964844,272.073486328125,271.59375,285.19775390625,293.31884765625,291.1479797363281,1.0,0.1609509587287902,1.0,1.0,0.9774844646453856,1.0,-0.6062465906143188,0.2604950368404388,0.34575155377388,0.0977479219436645,0.0,0.0,0.1402943730354309,24.74904060363769,25.0,0.0902099907398223,-4253.65673828125,38.17879867553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1214904785156,304.30712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0950703397393226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153398156166076,0.1153440475463867,-4.234638709021965e-06,0.0,9.648430568631738e-05,0.0,0.0,4.485550880432129,0.0,0.0,0.0,0.2721088528633117,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.022342124953866,-921.1453857421876,304.1490783691406,0.605109453201294,0.0641560703516006,0.0584779679775238,293.1361694335937,297.1499938964844,293.1499938964844,0.0274308901280164,-1073.247314453125,304.1484680175781,0.6259828805923462,0.0711302161216735,0.0681372582912445,293.1430969238281,297.1499938964844,293.1499938964844,0.0311715099960565,-842.1276245117188,304.1489562988281,0.6379833221435547,0.0755714550614357,0.0534620992839336,293.13739013671875,297.1499938964844,293.1499938964844,0.0533977188169956,-1525.513427734375,304.1484375,0.7053747177124023,0.1014564931392669,0.0968503579497337,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5492412447929382,0.050000000745058,0.2288676500320434,291.1479797363281,291.1499938964844,272.0784606933594,271.595947265625,285.2024230957031,293.31890869140625,291.1479797363281,1.0,0.1610137075185775,1.0,1.0,0.9773492813110352,1.0,-0.606978178024292,0.2607380449771881,0.3462401330471039,0.0980616211891174,0.0,0.0,0.1404273062944412,24.745296478271484,25.0,0.0491565912961959,-4255.880859375,38.251556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1228332519531,304.30841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.544921875,18000.0,0.0,0.0,0.095112070441246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115399420261383,0.1154036596417427,-4.234736479702406e-06,0.0,9.652665903558956e-05,0.0,0.0,4.4880242347717285,0.0,0.0,0.0,0.2721183001995086,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225351341068744,-925.0360107421876,304.1490783691406,0.6061606407165527,0.0644321367144584,0.0587248727679252,293.1356506347656,297.1499938964844,293.1499938964844,0.027701336890459,-1080.0367431640625,304.1485290527344,0.6273322701454163,0.0715868473052978,0.0685675293207168,293.142578125,297.1499938964844,293.1499938964844,0.0314034596085548,-845.1929321289062,304.14892578125,0.6388400793075562,0.0758522301912307,0.0536567196249961,293.1370544433594,297.1499938964844,293.1499938964844,0.0537205412983894,-1531.2139892578125,304.1484375,0.706445574760437,0.1018408313393592,0.0972121581435203,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.549369752407074,0.050000000745058,0.2288630902767181,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,285.2117919921875,293.3190002441406,291.1479797363281,1.0,0.1611416935920715,1.0,1.0,0.9770788550376892,1.0,-0.6084531545639038,0.2612273395061493,0.3472258150577545,0.0986960008740425,0.0,0.0,0.1406984031200409,24.73841094970703,25.0,-0.0312515422701835,-4260.3310546875,38.39923858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252746582031,304.31085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0951902791857719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155203506350517,0.1155245825648307,-4.234932021063287e-06,0.0,9.660603245720269e-05,0.0,0.0,4.493040561676025,0.0,0.0,0.0,0.2721374630928039,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225351341068744,-925.0360107421876,304.1490783691406,0.6061606407165527,0.0644321367144584,0.0587248727679252,293.1356506347656,297.1499938964844,293.1499938964844,0.027701336890459,-1080.0367431640625,304.1485290527344,0.6273322701454163,0.0715868473052978,0.0685675293207168,293.142578125,297.1499938964844,293.1499938964844,0.0314034596085548,-845.1929321289062,304.14892578125,0.6388400793075562,0.0758522301912307,0.0536567196249961,293.1370544433594,297.1499938964844,293.1499938964844,0.0537205412983894,-1531.2139892578125,304.1484375,0.706445574760437,0.1018408313393592,0.0972121581435203,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.549369752407074,0.050000000745058,0.2288630902767181,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,285.2117919921875,293.3190002441406,291.1479797363281,1.0,0.1611416935920715,1.0,1.0,0.9770788550376892,1.0,-0.6084531545639038,0.2612273395061493,0.3472258150577545,0.0986960008740425,0.0,0.0,0.1406984031200409,24.73841094970703,25.0,-0.0312515422701835,-4260.3310546875,38.39923858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252746582031,304.31085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0951902791857719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155203506350517,0.1155245825648307,-4.234932021063287e-06,0.0,9.660603245720269e-05,0.0,0.0,4.493040561676025,0.0,0.0,0.0,0.2721374630928039,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.0227302033454179,-928.946533203125,304.1490478515625,0.607205331325531,0.0647091940045356,0.058972779661417,293.1351928710937,297.1499938964844,293.1499938964844,0.027979863807559,-1086.8619384765625,304.1485595703125,0.6286801695823669,0.0720457583665847,0.0690004378557205,293.14208984375,297.1499938964844,293.1499938964844,0.0316396802663803,-848.3074951171875,304.1488952636719,0.6397058367729187,0.0761365815997123,0.0538542121648788,293.13677978515625,297.1499938964844,293.1499938964844,0.0540459565818309,-1536.9678955078125,304.1484069824219,0.7075170278549194,0.1022281348705291,0.0975769236683845,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494953393936157,0.050000000745058,0.2288586348295211,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,285.22119140625,293.319091796875,291.1478881835937,1.0,0.1612726151943206,1.0,1.0,0.976808488368988,1.0,-0.6099396347999573,0.261719137430191,0.3482205271720886,0.09933902323246,0.0,0.0,0.1409822851419448,24.73233413696289,25.0,-0.1055249795317649,-4264.818359375,38.54938888549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272888183594,304.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.0952639728784561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156463250517845,0.1156505569815635,-4.235133019392379e-06,0.0,9.668082202551886e-05,0.0,0.0,4.498264312744141,0.0,0.0,0.0,0.2721573710441589,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0227302033454179,-928.946533203125,304.1490478515625,0.607205331325531,0.0647091940045356,0.058972779661417,293.1351928710937,297.1499938964844,293.1499938964844,0.027979863807559,-1086.8619384765625,304.1485595703125,0.6286801695823669,0.0720457583665847,0.0690004378557205,293.14208984375,297.1499938964844,293.1499938964844,0.0316396802663803,-848.3074951171875,304.1488952636719,0.6397058367729187,0.0761365815997123,0.0538542121648788,293.13677978515625,297.1499938964844,293.1499938964844,0.0540459565818309,-1536.9678955078125,304.1484069824219,0.7075170278549194,0.1022281348705291,0.0975769236683845,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494953393936157,0.050000000745058,0.2288586348295211,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,285.22119140625,293.319091796875,291.1478881835937,1.0,0.1612726151943206,1.0,1.0,0.976808488368988,1.0,-0.6099396347999573,0.261719137430191,0.3482205271720886,0.09933902323246,0.0,0.0,0.1409822851419448,24.73233413696289,25.0,-0.1055249795317649,-4264.818359375,38.54938888549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272888183594,304.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.0952639728784561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156463250517845,0.1156505569815635,-4.235133019392379e-06,0.0,9.668082202551886e-05,0.0,0.0,4.498264312744141,0.0,0.0,0.0,0.2721573710441589,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0229270812124013,-932.8713989257812,304.1490478515625,0.6082419753074646,0.0649869069457054,0.0592213682830333,293.1347961425781,297.1499938964844,293.1499938964844,0.0282628033310174,-1093.7205810546875,304.1485595703125,0.6300225257873535,0.0725051239132881,0.0694342106580734,293.1416931152344,297.1499938964844,293.1499938964844,0.0318784862756729,-851.4487915039062,304.1488647460937,0.6405749917030334,0.0764225497841835,0.0540531724691391,293.1365051269531,297.1499938964844,293.1499938964844,0.0543734692037105,-1542.7667236328125,304.1484069824219,0.7085870504379272,0.1026179194450378,0.0979441553354263,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496176481246948,0.050000000745058,0.2288542985916137,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,285.23046875,293.3191833496094,291.14776611328125,1.0,0.1614060401916504,1.0,1.0,0.976542353630066,1.0,-0.6114329099655151,0.262211263179779,0.3492216467857361,0.0999896973371505,0.0,0.0,0.1412848383188247,24.727075576782227,25.0,-0.1724804788827896,-4269.3798828125,38.70153045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287841796875,304.3153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0953359603881836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115780122578144,0.1157843545079231,-4.235344476910541e-06,0.0,9.675387991592288e-05,0.0,0.0,4.503811359405518,0.0,0.0,0.0,0.2721784710884094,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229270812124013,-932.8713989257812,304.1490478515625,0.6082419753074646,0.0649869069457054,0.0592213682830333,293.1347961425781,297.1499938964844,293.1499938964844,0.0282628033310174,-1093.7205810546875,304.1485595703125,0.6300225257873535,0.0725051239132881,0.0694342106580734,293.1416931152344,297.1499938964844,293.1499938964844,0.0318784862756729,-851.4487915039062,304.1488647460937,0.6405749917030334,0.0764225497841835,0.0540531724691391,293.1365051269531,297.1499938964844,293.1499938964844,0.0543734692037105,-1542.7667236328125,304.1484069824219,0.7085870504379272,0.1026179194450378,0.0979441553354263,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496176481246948,0.050000000745058,0.2288542985916137,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,285.23046875,293.3191833496094,291.14776611328125,1.0,0.1614060401916504,1.0,1.0,0.976542353630066,1.0,-0.6114329099655151,0.262211263179779,0.3492216467857361,0.0999896973371505,0.0,0.0,0.1412848383188247,24.727075576782227,25.0,-0.1724804788827896,-4269.3798828125,38.70153045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287841796875,304.3153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0953359603881836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115780122578144,0.1157843545079231,-4.235344476910541e-06,0.0,9.675387991592288e-05,0.0,0.0,4.503811359405518,0.0,0.0,0.0,0.2721784710884094,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231256745755672,-936.8089599609376,304.1490173339844,0.6092705130577087,0.06526530534029,0.0594705641269683,293.1344299316406,297.1499938964844,293.1499938964844,0.0285486597567796,-1100.5277099609375,304.1485595703125,0.6313580274581909,0.0729642212390899,0.0698678642511367,293.1413269042969,297.1499938964844,293.1499938964844,0.0321189276874065,-854.6046142578125,304.1488342285156,0.641444981098175,0.0767094045877456,0.0542528517544269,293.1362609863281,297.1499938964844,293.1499938964844,0.0547028928995132,-1548.6070556640625,304.1483764648437,0.709646999835968,0.1030101105570793,0.0983136743307113,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497369766235352,0.050000000745058,0.2288500815629959,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,285.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615415811538696,1.0,1.0,0.976276159286499,1.0,-0.6129304766654968,0.2627028822898865,0.3502275645732879,0.100647360086441,0.0,0.0,0.1416114121675491,24.72256851196289,25.0,-0.2356775552034378,-4274.0595703125,38.855350494384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297607421875,304.3175354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0954088643193245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159242242574691,0.1159284561872482,-4.235570941091282e-06,0.0,9.68278618529439e-05,0.0,0.0,4.509784698486328,0.0,0.0,0.0,0.2722011506557464,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231256745755672,-936.8089599609376,304.1490173339844,0.6092705130577087,0.06526530534029,0.0594705641269683,293.1344299316406,297.1499938964844,293.1499938964844,0.0285486597567796,-1100.5277099609375,304.1485595703125,0.6313580274581909,0.0729642212390899,0.0698678642511367,293.1413269042969,297.1499938964844,293.1499938964844,0.0321189276874065,-854.6046142578125,304.1488342285156,0.641444981098175,0.0767094045877456,0.0542528517544269,293.1362609863281,297.1499938964844,293.1499938964844,0.0547028928995132,-1548.6070556640625,304.1483764648437,0.709646999835968,0.1030101105570793,0.0983136743307113,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497369766235352,0.050000000745058,0.2288500815629959,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,285.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615415811538696,1.0,1.0,0.976276159286499,1.0,-0.6129304766654968,0.2627028822898865,0.3502275645732879,0.100647360086441,0.0,0.0,0.1416114121675491,24.72256851196289,25.0,-0.2356775552034378,-4274.0595703125,38.855350494384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297607421875,304.3175354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0954088643193245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159242242574691,0.1159284561872482,-4.235570941091282e-06,0.0,9.68278618529439e-05,0.0,0.0,4.509784698486328,0.0,0.0,0.0,0.2722011506557464,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232256837189197,-938.7838134765624,304.1490173339844,0.6097822785377502,0.0654048547148704,0.0595954656600952,293.13427734375,297.1499938964844,293.1499938964844,0.0287830606102943,-1103.5089111328125,304.1484069824219,0.6320239305496216,0.0731938630342483,0.070084698498249,293.1411437988281,297.1499938964844,293.1499938964844,0.0322397574782371,-856.18798828125,304.1488342285156,0.6418805718421936,0.076853223145008,0.0543529577553272,293.1361389160156,297.1499938964844,293.1499938964844,0.0548683777451515,-1551.5439453125,304.1483764648437,0.7101724743843079,0.1032071858644485,0.0984993577003479,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5497957468032837,0.050000000745058,0.2288480103015899,291.1475524902344,291.1499938964844,272.12042236328125,271.611572265625,285.2439270019531,293.3193664550781,291.14752197265625,1.0,0.1616100817918777,1.0,1.0,0.9761430621147156,1.0,-0.6136810779571533,0.262948602437973,0.3507324457168579,0.1009788885712623,0.0,0.0,0.1417858004570007,24.72055053710937,25.0,-0.2688414752483368,-4276.46240234375,38.932865142822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300048828125,304.3186340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0954464450478553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116001047194004,0.1160052865743637,-4.235690994391916e-06,0.0,9.686600969871506e-05,0.0,0.0,4.512969493865967,0.0,0.0,0.0,0.2722132503986358,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233261846005916,-940.7630615234376,304.1490173339844,0.6102928519248962,0.0655447021126747,0.0597205869853496,293.13409423828125,297.1499938964844,293.1499938964844,0.0293662510812282,-1107.3363037109375,304.1476745605469,0.6326907873153687,0.0734244957566261,0.070302128791809,293.1409912109375,297.1499938964844,293.1499938964844,0.0323610119521617,-857.7752685546875,304.1488342285156,0.642316997051239,0.0769973695278167,0.0544532537460327,293.13604736328125,297.1499938964844,293.1499938964844,0.0550343617796897,-1554.4918212890625,304.1483764648437,0.7106955647468567,0.1034049615263938,0.0986856445670127,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5498543381690979,0.050000000745058,0.228845939040184,291.1474304199219,291.1499938964844,272.1241760253906,271.6122741699219,285.2482604980469,293.3194274902344,291.1473999023437,1.0,0.1616789847612381,1.0,1.0,0.976011335849762,1.0,-0.6144336462020874,0.2631945610046386,0.3512390553951263,0.1013122648000717,0.0,0.0,0.1419679820537567,24.718618392944336,25.0,-0.3055830597877502,-4278.916015625,39.01079559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130126953125,304.3197326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.095485083758831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160812228918075,0.1160854622721672,-4.235815595166059e-06,0.0,9.69052198342979e-05,0.0,0.0,4.516292572021484,0.0,0.0,0.0,0.2722258567810058,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235290396958589,-944.7421264648438,304.1490173339844,0.6113112568855286,0.0658256709575653,0.0599719174206256,293.1338195800781,297.1499938964844,293.1499938964844,0.0297375842928886,-1114.2264404296875,304.1478271484375,0.6340230107307434,0.0738850459456443,0.0707371979951858,293.14068603515625,297.1499938964844,293.1499938964844,0.032605268061161,-860.9679565429688,304.1488037109375,0.6431933045387268,0.0772871002554893,0.0546547919511795,293.13580322265625,297.1499938964844,293.1499938964844,0.0553684793412685,-1560.4322509765625,304.1483459472656,0.7117361426353455,0.1038032099604606,0.0990606918931007,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499706268310547,0.050000000745058,0.2288418263196945,291.1471862792969,291.1499938964844,272.1307373046875,271.6126708984375,285.25653076171875,293.319580078125,291.1471252441406,1.0,0.1618181616067886,1.0,1.0,0.9757477641105652,1.0,-0.6159444451332092,0.2636872231960296,0.3522572219371795,0.101984679698944,0.0,0.0,0.1423653811216354,24.715091705322266,25.0,-0.385120540857315,-4284.0390625,39.167945861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,304.32208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.09556744992733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162558048963546,0.1162600442767143,-4.236086169839837e-06,0.0,9.698881331132724e-05,0.0,0.0,4.523528575897217,0.0,0.0,0.0,0.2722533047199249,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235290396958589,-944.7421264648438,304.1490173339844,0.6113112568855286,0.0658256709575653,0.0599719174206256,293.1338195800781,297.1499938964844,293.1499938964844,0.0297375842928886,-1114.2264404296875,304.1478271484375,0.6340230107307434,0.0738850459456443,0.0707371979951858,293.14068603515625,297.1499938964844,293.1499938964844,0.032605268061161,-860.9679565429688,304.1488037109375,0.6431933045387268,0.0772871002554893,0.0546547919511795,293.13580322265625,297.1499938964844,293.1499938964844,0.0553684793412685,-1560.4322509765625,304.1483459472656,0.7117361426353455,0.1038032099604606,0.0990606918931007,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499706268310547,0.050000000745058,0.2288418263196945,291.1471862792969,291.1499938964844,272.1307373046875,271.6126708984375,285.25653076171875,293.319580078125,291.1471252441406,1.0,0.1618181616067886,1.0,1.0,0.9757477641105652,1.0,-0.6159444451332092,0.2636872231960296,0.3522572219371795,0.101984679698944,0.0,0.0,0.1423653811216354,24.715091705322266,25.0,-0.385120540857315,-4284.0390625,39.167945861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,304.32208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.09556744992733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162558048963546,0.1162600442767143,-4.236086169839837e-06,0.0,9.698881331132724e-05,0.0,0.0,4.523528575897217,0.0,0.0,0.0,0.2722533047199249,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0237345602363348,-948.7523193359376,304.14898681640625,0.612321674823761,0.0661086589097976,0.0602249465882778,293.1335754394531,297.1499938964844,293.1499938964844,0.0301104094833135,-1121.124755859375,304.1479187011719,0.6353548169136047,0.0743462964892387,0.0711726024746894,293.1404113769531,297.1499938964844,293.1499938964844,0.032852079719305,-864.1878662109375,304.1488037109375,0.6440759897232056,0.0775790736079216,0.0548578090965747,293.1356201171875,297.1499938964844,293.1499938964844,0.0557055808603763,-1566.4346923828125,304.1483459472656,0.7127713561058044,0.1042052805423736,0.099439226090908,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.550086498260498,0.050000000745058,0.2288377434015274,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,285.26422119140625,293.3197326660156,291.14678955078125,1.0,0.1619589030742645,1.0,1.0,0.9754842519760132,1.0,-0.6174637079238892,0.2641813457012176,0.3532823920249939,0.1026645973324775,0.0,0.0,0.1428104490041732,24.71184158325196,25.0,-0.4678525924682617,-4289.50634765625,39.326751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290283203125,304.3246765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2578125,18000.0,0.0,0.0,0.0956581607460975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164512783288955,0.1164555102586746,-4.236387667333474e-06,0.0,9.70808687270619e-05,0.0,0.0,4.531630992889404,0.0,0.0,0.0,0.2722840011119842,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237345602363348,-948.7523193359376,304.14898681640625,0.612321674823761,0.0661086589097976,0.0602249465882778,293.1335754394531,297.1499938964844,293.1499938964844,0.0301104094833135,-1121.124755859375,304.1479187011719,0.6353548169136047,0.0743462964892387,0.0711726024746894,293.1404113769531,297.1499938964844,293.1499938964844,0.032852079719305,-864.1878662109375,304.1488037109375,0.6440759897232056,0.0775790736079216,0.0548578090965747,293.1356201171875,297.1499938964844,293.1499938964844,0.0557055808603763,-1566.4346923828125,304.1483459472656,0.7127713561058044,0.1042052805423736,0.099439226090908,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.550086498260498,0.050000000745058,0.2288377434015274,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,285.26422119140625,293.3197326660156,291.14678955078125,1.0,0.1619589030742645,1.0,1.0,0.9754842519760132,1.0,-0.6174637079238892,0.2641813457012176,0.3532823920249939,0.1026645973324775,0.0,0.0,0.1428104490041732,24.71184158325196,25.0,-0.4678525924682617,-4289.50634765625,39.326751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290283203125,304.3246765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2578125,18000.0,0.0,0.0,0.0956581607460975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164512783288955,0.1164555102586746,-4.236387667333474e-06,0.0,9.70808687270619e-05,0.0,0.0,4.531630992889404,0.0,0.0,0.0,0.2722840011119842,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239430852234363,-952.7999877929688,304.14898681640625,0.6133242249488831,0.0663941130042076,0.0604800768196582,293.1333312988281,297.1499938964844,293.1499938964844,0.0304928291589021,-1128.044921875,304.1479797363281,0.6366909742355347,0.0748093277215957,0.0716094523668289,293.1401672363281,297.1499938964844,293.1499938964844,0.0331017859280109,-867.4395141601562,304.1487731933594,0.6449671387672424,0.0778736621141433,0.0550625771284103,293.1354064941406,297.1499938964844,293.1499938964844,0.0560460537672042,-1572.50634765625,304.1483154296875,0.7138040065765381,0.1046116426587104,0.0998216792941093,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502030849456787,0.050000000745058,0.2288336455821991,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,285.2712707519531,293.31988525390625,291.1463928222656,1.0,0.1621011197566986,1.0,1.0,0.9752246141433716,1.0,-0.6189939975738525,0.2646780014038086,0.3543159961700439,0.1033522561192512,0.0,0.0,0.1433106362819671,24.708709716796875,25.0,-0.5578832626342773,-4295.39794921875,39.48733139038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12762451171875,304.3276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0957591608166694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166710034012794,0.1166752427816391,-4.236725999362534e-06,0.0,9.718337241793051e-05,0.0,0.0,4.540740489959717,0.0,0.0,0.0,0.2723185122013092,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239430852234363,-952.7999877929688,304.14898681640625,0.6133242249488831,0.0663941130042076,0.0604800768196582,293.1333312988281,297.1499938964844,293.1499938964844,0.0304928291589021,-1128.044921875,304.1479797363281,0.6366909742355347,0.0748093277215957,0.0716094523668289,293.1401672363281,297.1499938964844,293.1499938964844,0.0331017859280109,-867.4395141601562,304.1487731933594,0.6449671387672424,0.0778736621141433,0.0550625771284103,293.1354064941406,297.1499938964844,293.1499938964844,0.0560460537672042,-1572.50634765625,304.1483154296875,0.7138040065765381,0.1046116426587104,0.0998216792941093,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502030849456787,0.050000000745058,0.2288336455821991,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,285.2712707519531,293.31988525390625,291.1463928222656,1.0,0.1621011197566986,1.0,1.0,0.9752246141433716,1.0,-0.6189939975738525,0.2646780014038086,0.3543159961700439,0.1033522561192512,0.0,0.0,0.1433106362819671,24.708709716796875,25.0,-0.5578832626342773,-4295.39794921875,39.48733139038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12762451171875,304.3276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0957591608166694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166710034012794,0.1166752427816391,-4.236725999362534e-06,0.0,9.718337241793051e-05,0.0,0.0,4.540740489959717,0.0,0.0,0.0,0.2723185122013092,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.024154920130968,-956.8905029296876,304.1489562988281,0.6143215298652649,0.0666823908686637,0.0607376098632812,293.13311767578125,297.1499938964844,293.1499938964844,0.0308789182454347,-1135.00146484375,304.14801025390625,0.6380343437194824,0.0752746686339378,0.0720483213663101,293.1399230957031,297.1499938964844,293.1499938964844,0.0333545841276645,-870.7256469726562,304.1487731933594,0.6458680033683777,0.0781710669398307,0.0552692525088787,293.1351928710937,297.1499938964844,293.1499938964844,0.0563901737332344,-1578.6524658203125,304.1483154296875,0.7148361206054688,0.1050226241350174,0.1002083569765091,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5503209233283997,0.050000000745058,0.228829488158226,291.1460266113281,291.1499938964844,272.1406555175781,271.60382080078125,285.27752685546875,293.3200378417969,291.1459350585937,1.0,0.1622447818517685,1.0,1.0,0.97496497631073,1.0,-0.6205368638038635,0.2651780247688293,0.3553588390350342,0.1040479689836502,0.0,0.0,0.1438721567392349,24.705585479736328,25.0,-0.6599054932594299,-4301.78759765625,39.64975357055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257019042969,304.3310852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.052734375,18000.0,0.0,0.0,0.0958718657493591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169178485870361,0.1169220879673957,-4.237104803905822e-06,0.0,9.729775047162548e-05,0.0,0.0,4.550976276397705,0.0,0.0,0.0,0.2723572850227356,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.024154920130968,-956.8905029296876,304.1489562988281,0.6143215298652649,0.0666823908686637,0.0607376098632812,293.13311767578125,297.1499938964844,293.1499938964844,0.0308789182454347,-1135.00146484375,304.14801025390625,0.6380343437194824,0.0752746686339378,0.0720483213663101,293.1399230957031,297.1499938964844,293.1499938964844,0.0333545841276645,-870.7256469726562,304.1487731933594,0.6458680033683777,0.0781710669398307,0.0552692525088787,293.1351928710937,297.1499938964844,293.1499938964844,0.0563901737332344,-1578.6524658203125,304.1483154296875,0.7148361206054688,0.1050226241350174,0.1002083569765091,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5503209233283997,0.050000000745058,0.228829488158226,291.1460266113281,291.1499938964844,272.1406555175781,271.60382080078125,285.27752685546875,293.3200378417969,291.1459350585937,1.0,0.1622447818517685,1.0,1.0,0.97496497631073,1.0,-0.6205368638038635,0.2651780247688293,0.3553588390350342,0.1040479689836502,0.0,0.0,0.1438721567392349,24.705585479736328,25.0,-0.6599054932594299,-4301.78759765625,39.64975357055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257019042969,304.3310852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.052734375,18000.0,0.0,0.0,0.0958718657493591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169178485870361,0.1169220879673957,-4.237104803905822e-06,0.0,9.729775047162548e-05,0.0,0.0,4.550976276397705,0.0,0.0,0.0,0.2723572850227356,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242623314261436,-958.9567260742188,304.1489562988281,0.6148213148117065,0.0668279156088829,0.0608675554394722,293.1330261230469,297.1499938964844,293.1499938964844,0.031073598191142,-1138.49853515625,304.14801025390625,0.6387113928794861,0.0755085051059722,0.0722687914967536,293.1398010253906,297.1499938964844,293.1499938964844,0.0334823727607727,-872.384765625,304.1487731933594,0.646324634552002,0.0783210694789886,0.0553734637796878,293.1350402832031,297.1499938964844,293.1499938964844,0.0565687827765941,-1581.8472900390625,304.1482849121094,0.7153680920600891,0.1052440404891967,0.1004092618823051,293.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5503822565078735,0.050000000745058,0.2288273423910141,291.145751953125,291.1499938964844,272.1405639648437,271.6005554199219,285.28033447265625,293.32012939453125,291.1456604003906,1.0,0.1623173207044601,1.0,1.0,0.9748351573944092,1.0,-0.6213210225105286,0.2654328346252441,0.3558881878852844,0.1044002398848533,0.0,0.0,0.1441827565431594,24.70372772216797,25.0,-0.7179738283157349,-4305.23828125,39.732200622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12451171875,304.3330383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.990234375,18000.0,0.0,0.0,0.0959338769316673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170544475317001,0.1170586869120597,-4.237314442434581e-06,0.0,9.736068750498816e-05,0.0,0.0,4.556641578674316,0.0,0.0,0.0,0.2723787426948547,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243707820773124,-961.0379028320312,304.1489562988281,0.6153356432914734,0.0669745132327079,0.0609982647001743,293.1329345703125,297.1499938964844,293.1499938964844,0.0312694013118743,-1142.0089111328125,304.14801025390625,0.6394059062004089,0.0757432281970977,0.0724899023771286,293.13970947265625,297.1499938964844,293.1499938964844,0.0336111038923263,-874.0548706054688,304.14874267578125,0.6467994451522827,0.0784720554947853,0.0554782114923,293.1343688964844,297.1499938964844,293.1499938964844,0.0567929409444332,-1585.8677978515625,304.148193359375,0.716036319732666,0.1055613905191421,0.1006630063056945,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.550460159778595,0.050000000745058,0.2288246154785156,291.1454772949219,291.1499938964844,272.1398620605469,271.5966796875,285.2828369140625,293.3201904296875,291.1453552246094,1.0,0.1623912453651428,1.0,1.0,0.9747061133384703,1.0,-0.6221702098846436,0.2657156586647033,0.3564545214176178,0.1047656759619712,0.0,0.0,0.1445163935422897,24.699363708496094,25.0,-0.8466967344284058,-4309.015625,39.81914138793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231689453125,304.3349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91796875,18000.0,0.0,0.0,0.0959999188780784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172007620334625,0.1172050014138221,-4.237537723383866e-06,0.0,9.742771362653002e-05,0.0,0.0,4.562710285186768,0.0,0.0,0.0,0.2724017202854156,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245922319591045,-965.2760620117188,304.14892578125,0.6164301633834839,0.0672721713781356,0.0612626373767852,293.1327209472656,297.1499938964844,293.1499938964844,0.0316658727824687,-1149.10107421875,304.14801025390625,0.6408693194389343,0.0762161165475845,0.0729344710707664,293.13946533203125,297.1499938964844,293.1499938964844,0.033873077481985,-877.4531860351562,304.14874267578125,0.6478269696235657,0.0787779465317726,0.055689699947834,293.1319885253906,297.1499938964844,293.1499938964844,0.0574560835957527,-1597.8028564453125,304.1476745605469,0.7179932594299316,0.1064438447356224,0.101416952908039,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506875514984131,0.050000000745058,0.2288166731595993,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,285.2870178222656,293.3203125,291.1442565917969,1.0,0.1625470668077469,1.0,1.0,0.974448025226593,1.0,-0.6241700649261475,0.266411542892456,0.3577585220336914,0.1055567413568496,0.0,0.0,0.1453023850917816,24.679946899414062,25.0,-1.639162302017212,-4318.03369140625,40.01475143432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199645996094,304.33843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6875,18000.0,0.0,0.0,0.096145674586296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175370886921882,0.1175413280725479,-4.23803703597514e-06,0.0,9.757563384482636e-05,0.0,0.0,4.576648235321045,0.0,0.0,0.0,0.2724543511867523,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245922319591045,-965.2760620117188,304.14892578125,0.6164301633834839,0.0672721713781356,0.0612626373767852,293.1327209472656,297.1499938964844,293.1499938964844,0.0316658727824687,-1149.10107421875,304.14801025390625,0.6408693194389343,0.0762161165475845,0.0729344710707664,293.13946533203125,297.1499938964844,293.1499938964844,0.033873077481985,-877.4531860351562,304.14874267578125,0.6478269696235657,0.0787779465317726,0.055689699947834,293.1319885253906,297.1499938964844,293.1499938964844,0.0574560835957527,-1597.8028564453125,304.1476745605469,0.7179932594299316,0.1064438447356224,0.101416952908039,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506875514984131,0.050000000745058,0.2288166731595993,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,285.2870178222656,293.3203125,291.1442565917969,1.0,0.1625470668077469,1.0,1.0,0.974448025226593,1.0,-0.6241700649261475,0.266411542892456,0.3577585220336914,0.1055567413568496,0.0,0.0,0.1453023850917816,24.679946899414062,25.0,-1.639162302017212,-4318.03369140625,40.01475143432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199645996094,304.33843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6875,18000.0,0.0,0.0,0.096145674586296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175370886921882,0.1175413280725479,-4.23803703597514e-06,0.0,9.757563384482636e-05,0.0,0.0,4.576648235321045,0.0,0.0,0.0,0.2724543511867523,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0248234644532203,-969.689208984375,304.1488952636719,0.617582380771637,0.0675789937376976,0.0615341551601886,293.13250732421875,297.1499938964844,293.1499938964844,0.032072514295578,-1156.3585205078125,304.14801025390625,0.6424009203910828,0.0766961872577667,0.0733848214149475,293.1392517089844,297.1499938964844,293.1499938964844,0.0341452024877071,-880.9854736328125,304.1487121582031,0.6489261984825134,0.0790920034050941,0.0559061020612716,293.12896728515625,297.1499938964844,293.1499938964844,0.0583128035068511,-1613.2747802734375,304.14703369140625,0.7204576134681702,0.1075099557638168,0.1023896187543869,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509672164916992,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,285.2898864746094,293.3203125,291.1423645019531,1.0,0.1627162545919418,1.0,1.0,0.9741899371147156,1.0,-0.6264517307281494,0.2672286033630371,0.3592230975627899,0.1064061075448989,0.0,0.0,0.1463822722434997,24.65342903137207,25.0,-2.644406795501709,-4329.61767578125,40.23414611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156005859375,304.3437805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.220703125,18000.0,0.0,0.0,0.096318170428276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179918050765991,0.1179960444569587,-4.2386782297398895e-06,0.0,9.775070066098124e-05,0.0,0.0,4.595466136932373,0.0,0.0,0.0,0.2725249230861664,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248234644532203,-969.689208984375,304.1488952636719,0.617582380771637,0.0675789937376976,0.0615341551601886,293.13250732421875,297.1499938964844,293.1499938964844,0.032072514295578,-1156.3585205078125,304.14801025390625,0.6424009203910828,0.0766961872577667,0.0733848214149475,293.1392517089844,297.1499938964844,293.1499938964844,0.0341452024877071,-880.9854736328125,304.1487121582031,0.6489261984825134,0.0790920034050941,0.0559061020612716,293.12896728515625,297.1499938964844,293.1499938964844,0.0583128035068511,-1613.2747802734375,304.14703369140625,0.7204576134681702,0.1075099557638168,0.1023896187543869,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509672164916992,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,285.2898864746094,293.3203125,291.1423645019531,1.0,0.1627162545919418,1.0,1.0,0.9741899371147156,1.0,-0.6264517307281494,0.2672286033630371,0.3592230975627899,0.1064061075448989,0.0,0.0,0.1463822722434997,24.65342903137207,25.0,-2.644406795501709,-4329.61767578125,40.23414611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156005859375,304.3437805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.220703125,18000.0,0.0,0.0,0.096318170428276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179918050765991,0.1179960444569587,-4.2386782297398895e-06,0.0,9.775070066098124e-05,0.0,0.0,4.595466136932373,0.0,0.0,0.0,0.2725249230861664,4.0,0.0,1.0
316260,293.1387939453125,297.1499938964844,293.1499938964844,0.0250648595392704,-974.2752075195312,304.1488647460937,0.6187617182731628,0.0678963214159011,0.0618148483335971,293.1322937011719,297.1499938964844,293.1499938964844,0.0324891842901706,-1163.771484375,304.1479797363281,0.6439696550369263,0.0771847069263458,0.0738428831100463,293.1390075683594,297.1499938964844,293.1499938964844,0.0344271771609783,-884.6423950195312,304.1486511230469,0.6500640511512756,0.079415239393711,0.0561287887394428,293.1259155273437,297.1499938964844,293.1499938964844,0.0592555478215217,-1630.3548583984375,304.1464538574219,0.7231068015098572,0.1086638867855072,0.1034605950117111,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512587428092957,0.050000000745058,0.2287968248128891,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,285.2914428710937,293.3202514648437,291.14013671875,1.0,0.1628986895084381,1.0,1.0,0.973942756652832,1.0,-0.6288787126541138,0.2681073248386383,0.3607713878154754,0.1072878465056419,0.0,0.0,0.1477884799242019,24.62621116638184,25.0,-3.058545112609864,-4343.9267578125,40.46957015991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095275878906,304.3529968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.64453125,18000.0,0.0,0.0,0.0965281650424003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185989305377006,0.1186031699180603,-4.239546342432732e-06,0.0,9.796382073545828e-05,0.0,0.0,4.620620250701904,0.0,0.0,0.0,0.272619217634201,4.0,0.0,1.0
316320,293.1387939453125,297.1499938964844,293.1499938964844,0.0250648595392704,-974.2752075195312,304.1488647460937,0.6187617182731628,0.0678963214159011,0.0618148483335971,293.1322937011719,297.1499938964844,293.1499938964844,0.0324891842901706,-1163.771484375,304.1479797363281,0.6439696550369263,0.0771847069263458,0.0738428831100463,293.1390075683594,297.1499938964844,293.1499938964844,0.0344271771609783,-884.6423950195312,304.1486511230469,0.6500640511512756,0.079415239393711,0.0561287887394428,293.1259155273437,297.1499938964844,293.1499938964844,0.0592555478215217,-1630.3548583984375,304.1464538574219,0.7231068015098572,0.1086638867855072,0.1034605950117111,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512587428092957,0.050000000745058,0.2287968248128891,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,285.2914428710937,293.3202514648437,291.14013671875,1.0,0.1628986895084381,1.0,1.0,0.973942756652832,1.0,-0.6288787126541138,0.2681073248386383,0.3607713878154754,0.1072878465056419,0.0,0.0,0.1477884799242019,24.62621116638184,25.0,-3.058545112609864,-4343.9267578125,40.46957015991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095275878906,304.3529968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.64453125,18000.0,0.0,0.0,0.0965281650424003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185989305377006,0.1186031699180603,-4.239546342432732e-06,0.0,9.796382073545828e-05,0.0,0.0,4.620620250701904,0.0,0.0,0.0,0.272619217634201,4.0,0.0,1.0
