time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.025315398350358,-979.005126953125,304.1488342285156,0.6199599504470825,0.0682243332266807,0.0621052123606205,293.1320495605469,297.1499938964844,293.1499938964844,0.032914001494646,-1171.2994384765625,304.14794921875,0.6455657482147217,0.0776812583208084,0.0743088498711586,293.13873291015625,297.1499938964844,293.1499938964844,0.0347165092825889,-888.38623046875,304.14862060546875,0.6512283682823181,0.0797464996576309,0.0563574731349945,293.1229248046875,297.1499938964844,293.1499938964844,0.0602499842643737,-1648.4293212890625,304.14599609375,0.7258538007736206,0.1098792999982833,0.1045945808291435,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5515506267547607,0.050000000745058,0.2287867367267608,291.1384582519531,291.1499938964844,272.1091003417969,271.5408630371094,285.2915344238281,293.32012939453125,291.1380920410156,1.0,0.1630940586328506,1.0,1.0,0.9736956357955932,1.0,-0.6314096450805664,0.2690299451351166,0.3623796999454498,0.1081943064928054,0.0,0.0,0.1494768261909485,24.600095748901367,25.0,-2.8778584003448486,-4360.6572265625,40.7186164855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014099121094,304.3656311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1171875,18000.0,0.0,0.0,0.0967876315116882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193476170301437,0.1193518638610839,-4.240661382937105e-06,0.0,9.822713764151558e-05,0.0,0.0,4.651713848114014,0.0,0.0,0.0,0.2727363407611847,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.025315398350358,-979.005126953125,304.1488342285156,0.6199599504470825,0.0682243332266807,0.0621052123606205,293.1320495605469,297.1499938964844,293.1499938964844,0.032914001494646,-1171.2994384765625,304.14794921875,0.6455657482147217,0.0776812583208084,0.0743088498711586,293.13873291015625,297.1499938964844,293.1499938964844,0.0347165092825889,-888.38623046875,304.14862060546875,0.6512283682823181,0.0797464996576309,0.0563574731349945,293.1229248046875,297.1499938964844,293.1499938964844,0.0602499842643737,-1648.4293212890625,304.14599609375,0.7258538007736206,0.1098792999982833,0.1045945808291435,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5515506267547607,0.050000000745058,0.2287867367267608,291.1384582519531,291.1499938964844,272.1091003417969,271.5408630371094,285.2915344238281,293.32012939453125,291.1380920410156,1.0,0.1630940586328506,1.0,1.0,0.9736956357955932,1.0,-0.6314096450805664,0.2690299451351166,0.3623796999454498,0.1081943064928054,0.0,0.0,0.1494768261909485,24.600095748901367,25.0,-2.8778584003448486,-4360.6572265625,40.7186164855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014099121094,304.3656311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1171875,18000.0,0.0,0.0,0.0967876315116882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193476170301437,0.1193518638610839,-4.240661382937105e-06,0.0,9.822713764151558e-05,0.0,0.0,4.651713848114014,0.0,0.0,0.0,0.2727363407611847,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0254437904804945,-981.4166870117188,304.1488037109375,0.6205648183822632,0.0683921575546264,0.062253899872303,293.1319274902344,297.1499938964844,293.1499938964844,0.0331286899745464,-1175.092041015625,304.1479187011719,0.6463714241981506,0.0779319405555725,0.0745442882180213,293.1386108398437,297.1499938964844,293.1499938964844,0.0348628610372543,-890.276123046875,304.14862060546875,0.6518168449401855,0.0799141973257064,0.0564734525978565,293.1214904785156,297.1499938964844,293.1499938964844,0.0607620440423488,-1657.7601318359375,304.1457824707031,0.7272550463676453,0.1105065941810607,0.1051807925105094,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5516954064369202,0.050000000745058,0.2287817448377609,291.13751220703125,291.1499938964844,272.1016540527344,271.5303039550781,285.291015625,293.3200378417969,291.1371765136719,1.0,0.163196325302124,1.0,1.0,0.9735720157623292,1.0,-0.6327073574066162,0.2695048153400421,0.3632025420665741,0.1086555197834968,0.0,0.0,0.1504068821668625,24.587635040283203,25.0,-2.6693785190582275,-4369.783203125,40.84775924682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0965270996094,304.37286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.888671875,18000.0,0.0,0.0,0.0969387888908386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197664812207222,0.1197707280516624,-4.2413016672071535e-06,0.0,9.838054393185304e-05,0.0,0.0,4.669140338897705,0.0,0.0,0.0,0.2728022336959839,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255741085857152,-983.8560180664062,304.1487731933594,0.621173083782196,0.068562351167202,0.062404740601778,293.1318054199219,297.1499938964844,293.1499938964844,0.0333447605371475,-1178.9012451171875,304.1479187011719,0.6471819281578064,0.0781844332814216,0.0747812464833259,293.13848876953125,297.1499938964844,293.1499938964844,0.0350101627409458,-892.17578125,304.1485900878906,0.6524091362953186,0.0800835490226745,0.0565904080867767,293.1200866699219,297.1499938964844,293.1499938964844,0.0612825937569141,-1667.262939453125,304.1455993652344,0.7286729216575623,0.1111457273364067,0.1057783961296081,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5518393516540527,0.050000000745058,0.2287767827510833,291.1366577148437,291.1499938964844,272.09326171875,271.51885986328125,285.2901306152344,293.3199768066406,291.1363525390625,1.0,0.163301408290863,1.0,1.0,0.9734541773796082,1.0,-0.6340243816375732,0.2699876725673675,0.3640367090702057,0.1091215088963508,0.0,0.0,0.1513835340738296,24.575559616088867,25.0,-2.433757305145264,-4379.34423828125,40.97975158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0911865234375,304.3804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.681640625,18000.0,0.0,0.0,0.0971046909689903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202100962400436,0.1202143356204032,-4.241988790454343e-06,0.0,9.854891686700284e-05,0.0,0.0,4.687616348266602,0.0,0.0,0.0,0.2728722095489502,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258407481014728,-988.8216552734376,304.14874267578125,0.6224024295806885,0.068910002708435,0.0627130344510078,293.1315612792969,297.1499938964844,293.1499938964844,0.0337839536368846,-1186.6219482421875,304.1478881835937,0.6488284468650818,0.0786992013454437,0.0752629712224006,293.13818359375,297.1499938964844,293.1499938964844,0.0353114232420921,-896.0538330078125,304.1485595703125,0.6536186933517456,0.0804328769445419,0.0568303242325782,293.1173400878906,297.1499938964844,293.1499938964844,0.0623491257429122,-1686.7886962890625,304.1452941894531,0.731564462184906,0.1124596819281578,0.1070079803466796,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5521267652511597,0.050000000745058,0.2287668883800506,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,285.2870788574219,293.3197937011719,291.13494873046875,1.0,0.1635202318429947,1.0,1.0,0.9732184410095216,1.0,-0.6367242336273193,0.2709812223911285,0.3657429814338684,0.1100695878267288,0.0,0.0,0.1534643471240997,24.5522575378418,25.0,-1.9941697120666504,-4399.7294921875,41.25291061401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0792236328125,304.3966369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.322265625,18000.0,0.0,0.0,0.0974849089980125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211657524108886,0.1211699992418289,-4.243491730449023e-06,0.0,9.893479000311344e-05,0.0,0.0,4.727480411529541,0.0,0.0,0.0,0.2730235755443573,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258407481014728,-988.8216552734376,304.14874267578125,0.6224024295806885,0.068910002708435,0.0627130344510078,293.1315612792969,297.1499938964844,293.1499938964844,0.0337839536368846,-1186.6219482421875,304.1478881835937,0.6488284468650818,0.0786992013454437,0.0752629712224006,293.13818359375,297.1499938964844,293.1499938964844,0.0353114232420921,-896.0538330078125,304.1485595703125,0.6536186933517456,0.0804328769445419,0.0568303242325782,293.1173400878906,297.1499938964844,293.1499938964844,0.0623491257429122,-1686.7886962890625,304.1452941894531,0.731564462184906,0.1124596819281578,0.1070079803466796,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5521267652511597,0.050000000745058,0.2287668883800506,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,285.2870788574219,293.3197937011719,291.13494873046875,1.0,0.1635202318429947,1.0,1.0,0.9732184410095216,1.0,-0.6367242336273193,0.2709812223911285,0.3657429814338684,0.1100695878267288,0.0,0.0,0.1534643471240997,24.5522575378418,25.0,-1.9941697120666504,-4399.7294921875,41.25291061401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0792236328125,304.3966369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.322265625,18000.0,0.0,0.0,0.0974849089980125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211657524108886,0.1211699992418289,-4.243491730449023e-06,0.0,9.893479000311344e-05,0.0,0.0,4.727480411529541,0.0,0.0,0.0,0.2730235755443573,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0261153914034366,-993.9037475585938,304.1487121582031,0.6236519813537598,0.0692669302225112,0.0630296394228935,293.1312255859375,297.1499938964844,293.1499938964844,0.0342382453382015,-1194.580810546875,304.1478271484375,0.6505301594734192,0.0792331546545028,0.0757609605789184,293.1378479003906,297.1499938964844,293.1499938964844,0.0356288626790046,-900.1316528320312,304.14849853515625,0.6548876762390137,0.0808040723204612,0.0570838265120983,293.11474609375,297.1499938964844,293.1499938964844,0.0634461864829063,-1706.955322265625,304.1450500488281,0.7345319390296936,0.1138172447681427,0.1082793101668357,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524179339408875,0.050000000745058,0.2287569195032119,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,285.28228759765625,293.319580078125,291.1337280273437,1.0,0.1637500375509262,1.0,1.0,0.9729827046394348,1.0,-0.6395198106765747,0.2720150947570801,0.3675047159194946,0.1110414490103721,0.0,0.0,0.1556941270828247,24.529401779174805,25.0,-1.7183079719543457,-4421.72509765625,41.53857803344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0659484863281,304.4136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.001953125,18000.0,0.0,0.0,0.0979279950261116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222015172243118,0.122205764055252,-4.245142463332741e-06,0.0,9.938446601154284e-05,0.0,0.0,4.77076530456543,0.0,0.0,0.0,0.2731882631778717,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261153914034366,-993.9037475585938,304.1487121582031,0.6236519813537598,0.0692669302225112,0.0630296394228935,293.1312255859375,297.1499938964844,293.1499938964844,0.0342382453382015,-1194.580810546875,304.1478271484375,0.6505301594734192,0.0792331546545028,0.0757609605789184,293.1378479003906,297.1499938964844,293.1499938964844,0.0356288626790046,-900.1316528320312,304.14849853515625,0.6548876762390137,0.0808040723204612,0.0570838265120983,293.11474609375,297.1499938964844,293.1499938964844,0.0634461864829063,-1706.955322265625,304.1450500488281,0.7345319390296936,0.1138172447681427,0.1082793101668357,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524179339408875,0.050000000745058,0.2287569195032119,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,285.28228759765625,293.319580078125,291.1337280273437,1.0,0.1637500375509262,1.0,1.0,0.9729827046394348,1.0,-0.6395198106765747,0.2720150947570801,0.3675047159194946,0.1110414490103721,0.0,0.0,0.1556941270828247,24.529401779174805,25.0,-1.7183079719543457,-4421.72509765625,41.53857803344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0659484863281,304.4136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.001953125,18000.0,0.0,0.0,0.0979279950261116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222015172243118,0.122205764055252,-4.245142463332741e-06,0.0,9.938446601154284e-05,0.0,0.0,4.77076530456543,0.0,0.0,0.0,0.2731882631778717,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.0263982564210891,-999.10595703125,304.148681640625,0.6249427199363708,0.0696331039071083,0.063354380428791,293.1308288574219,297.1499938964844,293.1499938964844,0.0347117558121681,-1202.8505859375,304.14776611328125,0.6523219347000122,0.0797891244292259,0.0762793719768524,293.1374206542969,297.1499938964844,293.1499938964844,0.0359672047197818,-904.4700927734376,304.1484375,0.6562530398368835,0.0812000408768653,0.0573544166982173,293.1119079589844,297.1499938964844,293.1499938964844,0.0645993426442146,-1728.2501220703125,304.144775390625,0.7376700639724731,0.1152840107679367,0.1096232086420059,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527360439300537,0.050000000745058,0.2287460416555404,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,285.27691650390625,293.3193664550781,291.13262939453125,1.0,0.1639913916587829,1.0,1.0,0.9727566838264464,1.0,-0.6424562335014343,0.2730581760406494,0.3693980574607849,0.1121606975793838,0.0,0.0,0.15806645154953,24.505014419555664,25.0,-1.4623066186904907,-4445.279296875,41.83981323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0519104003906,304.4319152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6875,18000.0,0.0,0.0,0.098433144390583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233155354857444,0.1233197823166847,-4.246931439411128e-06,0.0,9.989712270908058e-05,0.0,0.0,4.817401885986328,0.0,0.0,0.0,0.2733659148216247,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0263982564210891,-999.10595703125,304.148681640625,0.6249427199363708,0.0696331039071083,0.063354380428791,293.1308288574219,297.1499938964844,293.1499938964844,0.0347117558121681,-1202.8505859375,304.14776611328125,0.6523219347000122,0.0797891244292259,0.0762793719768524,293.1374206542969,297.1499938964844,293.1499938964844,0.0359672047197818,-904.4700927734376,304.1484375,0.6562530398368835,0.0812000408768653,0.0573544166982173,293.1119079589844,297.1499938964844,293.1499938964844,0.0645993426442146,-1728.2501220703125,304.144775390625,0.7376700639724731,0.1152840107679367,0.1096232086420059,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527360439300537,0.050000000745058,0.2287460416555404,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,285.27691650390625,293.3193664550781,291.13262939453125,1.0,0.1639913916587829,1.0,1.0,0.9727566838264464,1.0,-0.6424562335014343,0.2730581760406494,0.3693980574607849,0.1121606975793838,0.0,0.0,0.15806645154953,24.505014419555664,25.0,-1.4623066186904907,-4445.279296875,41.83981323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0519104003906,304.4319152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6875,18000.0,0.0,0.0,0.098433144390583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233155354857444,0.1233197823166847,-4.246931439411128e-06,0.0,9.989712270908058e-05,0.0,0.0,4.817401885986328,0.0,0.0,0.0,0.2733659148216247,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.0267028342932462,-1004.4264526367188,304.1485900878906,0.626340925693512,0.0700107142329216,0.0636879950761795,293.13037109375,297.1499938964844,293.1499938964844,0.0352042876183986,-1211.42529296875,304.1476745605469,0.6542767286300659,0.0803682282567024,0.0768186375498771,293.13690185546875,297.1499938964844,293.1499938964844,0.0363261327147483,-909.0626831054688,304.1483764648437,0.6577881574630737,0.0816218852996826,0.057642288506031,293.10772705078125,297.1499938964844,293.1499938964844,0.0659698620438575,-1753.705322265625,304.14422607421875,0.7414681315422058,0.1170931607484817,0.111235573887825,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5531525015830994,0.050000000745058,0.2287318855524063,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,285.2724914550781,293.3191223144531,291.1317749023437,1.0,0.1642496287822723,1.0,1.0,0.9725306630134584,1.0,-0.6457672715187073,0.2741623222827911,0.3716049492359161,0.1135877594351768,0.0,0.0,0.1605415940284729,24.470117568969727,25.0,-1.196346640586853,-4470.61376953125,42.17330551147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.4505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.43359375,18000.0,0.0,0.0,0.0989991575479507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244955286383628,0.1244997754693031,-4.248851382726571e-06,0.0,0.0001004715595627,0.0,0.0,4.866905212402344,0.0,0.0,0.0,0.2735547721385956,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.0267028342932462,-1004.4264526367188,304.1485900878906,0.626340925693512,0.0700107142329216,0.0636879950761795,293.13037109375,297.1499938964844,293.1499938964844,0.0352042876183986,-1211.42529296875,304.1476745605469,0.6542767286300659,0.0803682282567024,0.0768186375498771,293.13690185546875,297.1499938964844,293.1499938964844,0.0363261327147483,-909.0626831054688,304.1483764648437,0.6577881574630737,0.0816218852996826,0.057642288506031,293.10772705078125,297.1499938964844,293.1499938964844,0.0659698620438575,-1753.705322265625,304.14422607421875,0.7414681315422058,0.1170931607484817,0.111235573887825,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5531525015830994,0.050000000745058,0.2287318855524063,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,285.2724914550781,293.3191223144531,291.1317749023437,1.0,0.1642496287822723,1.0,1.0,0.9725306630134584,1.0,-0.6457672715187073,0.2741623222827911,0.3716049492359161,0.1135877594351768,0.0,0.0,0.1605415940284729,24.470117568969727,25.0,-1.196346640586853,-4470.61376953125,42.17330551147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.4505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.43359375,18000.0,0.0,0.0,0.0989991575479507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244955286383628,0.1244997754693031,-4.248851382726571e-06,0.0,0.0001004715595627,0.0,0.0,4.866905212402344,0.0,0.0,0.0,0.2735547721385956,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268575754016637,-1007.1583862304688,304.1485900878906,0.6270960569381714,0.0702053681015968,0.0638592392206192,293.1300964355469,297.1499938964844,293.1499938964844,0.0354586951434612,-1215.845703125,304.14764404296875,0.6553313136100769,0.0806673988699913,0.0770966783165931,293.1366271972656,297.1499938964844,293.1499938964844,0.0365144275128841,-911.4694213867188,304.1483154296875,0.6586357355117798,0.0818435847759246,0.0577932074666023,293.1050109863281,297.1499938964844,293.1499938964844,0.0667780041694641,-1768.7886962890625,304.143798828125,0.7437360286712646,0.1181662231683731,0.1121923178434372,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5534112453460693,0.050000000745058,0.2287231236696243,291.1314697265625,291.1499938964844,271.9694519042969,271.3671569824219,285.2706298828125,293.3189697265625,291.1313171386719,1.0,0.164387509226799,1.0,1.0,0.972417652606964,1.0,-0.6476252675056458,0.2747659981250763,0.3728592693805694,0.1144254058599472,0.0,0.0,0.1618206351995468,24.44684219360352,25.0,-1.264047384262085,-4484.08203125,42.35725402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0303039550781,304.459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.30859375,18000.0,0.0,0.0,0.0993039682507515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251076310873031,0.1251118779182434,-4.249852281645872e-06,0.0,0.0001007809041766,0.0,0.0,4.892620086669922,0.0,0.0,0.0,0.2736530303955078,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.0269984193146228,-1009.9529418945312,304.1485900878906,0.6278921365737915,0.0704047158360481,0.0640341639518737,293.1298217773437,297.1499938964844,293.1499938964844,0.0357193686068058,-1220.370849609375,304.1476135253906,0.6564405560493469,0.0809735208749771,0.0773807764053344,293.1363220214844,297.1499938964844,293.1499938964844,0.0367095284163951,-913.9623413085938,304.1482849121094,0.6595399379730225,0.0820730552077293,0.0579491667449474,293.1018371582031,297.1499938964844,293.1499938964844,0.0676749795675277,-1785.5902099609375,304.143310546875,0.7462716102600098,0.1193573921918869,0.113257959485054,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5537048578262329,0.050000000745058,0.2287131994962692,291.1309509277344,291.1499938964844,271.94970703125,271.3440246582031,285.2689514160156,293.3187561035156,291.1307373046875,1.0,0.1645324081182479,1.0,1.0,0.9723091721534728,1.0,-0.6496303081512451,0.2754101157188415,0.3742201924324035,0.1153464987874031,0.0,0.0,0.1631424129009246,24.41961669921875,25.0,-1.47796368598938,-4498.21240234375,42.55412292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0231018066406,304.4687805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.150390625,18000.0,0.0,0.0,0.0996226891875267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125740110874176,0.1257443726062774,-4.2508822843956295e-06,0.0,0.0001011043641483,0.0,0.0,4.9192094802856445,0.0,0.0,0.0,0.2737545669078827,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.0272621102631092,-1015.8259887695312,304.14862060546875,0.6296197772026062,0.0708209723234176,0.064398169517517,293.12921142578125,297.1499938964844,293.1499938964844,0.0362628810107708,-1229.794921875,304.1474914550781,0.6588360071182251,0.0816097036004066,0.0779701620340347,293.1356201171875,297.1499938964844,293.1499938964844,0.0371237695217132,-919.2539672851562,304.1481628417969,0.6615314483642578,0.0825586840510368,0.0582786053419113,293.09423828125,297.1499938964844,293.1499938964844,0.0697561576962471,-1824.802490234375,304.1420593261719,0.752216100692749,0.1221169680356979,0.1157431453466415,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.554399311542511,0.050000000745058,0.2286898791790008,291.1294860839844,291.1499938964844,271.9069519042969,271.2943420410156,285.2660217285156,293.3182373046875,291.1291809082031,1.0,0.164848044514656,1.0,1.0,0.9720922112464904,1.0,-0.6541243195533752,0.2768420875072479,0.3772822022438049,0.1174408644437789,0.0,0.0,0.1659731566905975,24.353445053100582,25.0,-2.165634155273437,-4529.06396484375,42.9921989440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,304.4875183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.693359375,18000.0,0.0,0.0,0.1003042608499527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270969361066818,0.127101182937622,-4.253072347637499e-06,0.0,0.0001017960748868,0.0,0.0,4.9763031005859375,0.0,0.0,0.0,0.2739723622798919,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.0272621102631092,-1015.8259887695312,304.14862060546875,0.6296197772026062,0.0708209723234176,0.064398169517517,293.12921142578125,297.1499938964844,293.1499938964844,0.0362628810107708,-1229.794921875,304.1474914550781,0.6588360071182251,0.0816097036004066,0.0779701620340347,293.1356201171875,297.1499938964844,293.1499938964844,0.0371237695217132,-919.2539672851562,304.1481628417969,0.6615314483642578,0.0825586840510368,0.0582786053419113,293.09423828125,297.1499938964844,293.1499938964844,0.0697561576962471,-1824.802490234375,304.1420593261719,0.752216100692749,0.1221169680356979,0.1157431453466415,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.554399311542511,0.050000000745058,0.2286898791790008,291.1294860839844,291.1499938964844,271.9069519042969,271.2943420410156,285.2660217285156,293.3182373046875,291.1291809082031,1.0,0.164848044514656,1.0,1.0,0.9720922112464904,1.0,-0.6541243195533752,0.2768420875072479,0.3772822022438049,0.1174408644437789,0.0,0.0,0.1659731566905975,24.353445053100582,25.0,-2.165634155273437,-4529.06396484375,42.9921989440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,304.4875183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.693359375,18000.0,0.0,0.0,0.1003042608499527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270969361066818,0.127101182937622,-4.253072347637499e-06,0.0,0.0001017960748868,0.0,0.0,4.9763031005859375,0.0,0.0,0.0,0.2739723622798919,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.0275223068892955,-1022.06201171875,304.1486511230469,0.6315307021141052,0.0712633281946182,0.0647837966680526,293.1285095214844,297.1499938964844,293.1499938964844,0.0368373952805995,-1239.7412109375,304.1473693847656,0.6614662408828735,0.0822792649269104,0.0785894617438316,293.1348571777344,297.1499938964844,293.1499938964844,0.0375715419650077,-924.970703125,304.14801025390625,0.6637653708457947,0.0830812975764274,0.0586326494812965,293.0851745605469,297.1499938964844,293.1499938964844,0.0722055435180664,-1871.33154296875,304.140625,0.7593103051185608,0.1253670006990432,0.1186894029378891,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.5552273392677307,0.050000000745058,0.2286623120307922,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,285.2635803222656,293.3175354003906,291.1271057128906,1.0,0.1652022004127502,1.0,1.0,0.971875250339508,1.0,-0.6592580676078796,0.2784700095653534,0.3807880282402038,0.1198581159114837,0.0,0.0,0.1691041439771652,24.273595809936523,25.0,-2.88240909576416,-4563.86767578125,43.49211120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939880371094,304.5079650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.060546875,18000.0,0.0,0.0,0.1010461300611496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286087781190872,0.1286130249500274,-4.255497970007127e-06,0.0,0.0001025489764288,0.0,0.0,5.040026664733887,0.0,0.0,0.0,0.2742151618003845,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.0275223068892955,-1022.06201171875,304.1486511230469,0.6315307021141052,0.0712633281946182,0.0647837966680526,293.1285095214844,297.1499938964844,293.1499938964844,0.0368373952805995,-1239.7412109375,304.1473693847656,0.6614662408828735,0.0822792649269104,0.0785894617438316,293.1348571777344,297.1499938964844,293.1499938964844,0.0375715419650077,-924.970703125,304.14801025390625,0.6637653708457947,0.0830812975764274,0.0586326494812965,293.0851745605469,297.1499938964844,293.1499938964844,0.0722055435180664,-1871.33154296875,304.140625,0.7593103051185608,0.1253670006990432,0.1186894029378891,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.5552273392677307,0.050000000745058,0.2286623120307922,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,285.2635803222656,293.3175354003906,291.1271057128906,1.0,0.1652022004127502,1.0,1.0,0.971875250339508,1.0,-0.6592580676078796,0.2784700095653534,0.3807880282402038,0.1198581159114837,0.0,0.0,0.1691041439771652,24.273595809936523,25.0,-2.88240909576416,-4563.86767578125,43.49211120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939880371094,304.5079650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.060546875,18000.0,0.0,0.0,0.1010461300611496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286087781190872,0.1286130249500274,-4.255497970007127e-06,0.0,0.0001025489764288,0.0,0.0,5.040026664733887,0.0,0.0,0.0,0.2742151618003845,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.027801513671875,-1028.7322998046875,304.14862060546875,0.6336350440979004,0.0717357397079467,0.0651949644088745,293.1277160644531,297.1499938964844,293.1499938964844,0.037445493042469,-1250.2523193359375,304.1472473144531,0.6643376350402832,0.0829853564500808,0.0792420133948326,293.13397216796875,297.1499938964844,293.1499938964844,0.0380555316805839,-931.1448974609376,304.1478881835937,0.6662478446960449,0.0836440846323967,0.0590138174593448,293.0747985839844,297.1499938964844,293.1499938964844,0.0750230848789215,-1925.3106689453125,304.1390686035156,0.7675749063491821,0.1291105449199676,0.1221052259206771,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561822056770325,0.050000000745058,0.2286307960748672,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,285.26129150390625,293.31658935546875,291.1246337890625,1.0,0.1656015217304229,1.0,1.0,0.9716755747795104,1.0,-0.66505366563797,0.2803139984607696,0.3847396969795227,0.1225809976458549,0.0,0.0,0.1725894808769226,24.181835174560547,25.0,-3.431861162185669,-4603.234375,44.06008529663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784240722656,304.5306701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.29296875,18000.0,0.0,0.0,0.1018575802445411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303118616342544,0.1303161233663559,-4.258234184817411e-06,0.0,0.0001033724984154,0.0,0.0,5.111971855163574,0.0,0.0,0.0,0.2744893431663513,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.027801513671875,-1028.7322998046875,304.14862060546875,0.6336350440979004,0.0717357397079467,0.0651949644088745,293.1277160644531,297.1499938964844,293.1499938964844,0.037445493042469,-1250.2523193359375,304.1472473144531,0.6643376350402832,0.0829853564500808,0.0792420133948326,293.13397216796875,297.1499938964844,293.1499938964844,0.0380555316805839,-931.1448974609376,304.1478881835937,0.6662478446960449,0.0836440846323967,0.0590138174593448,293.0747985839844,297.1499938964844,293.1499938964844,0.0750230848789215,-1925.3106689453125,304.1390686035156,0.7675749063491821,0.1291105449199676,0.1221052259206771,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561822056770325,0.050000000745058,0.2286307960748672,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,285.26129150390625,293.31658935546875,291.1246337890625,1.0,0.1656015217304229,1.0,1.0,0.9716755747795104,1.0,-0.66505366563797,0.2803139984607696,0.3847396969795227,0.1225809976458549,0.0,0.0,0.1725894808769226,24.181835174560547,25.0,-3.431861162185669,-4603.234375,44.06008529663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784240722656,304.5306701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.29296875,18000.0,0.0,0.0,0.1018575802445411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303118616342544,0.1303161233663559,-4.258234184817411e-06,0.0,0.0001033724984154,0.0,0.0,5.111971855163574,0.0,0.0,0.0,0.2744893431663513,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281064566224813,-1035.856201171875,304.1485900878906,0.6359291076660156,0.0722395777702331,0.0656333789229393,293.1268310546875,297.1499938964844,293.1499938964844,0.0380871780216693,-1261.3262939453125,304.1470947265625,0.6674391031265259,0.0837284252047538,0.0799286812543869,293.13299560546875,297.1499938964844,293.1499938964844,0.038575567305088,-937.7720336914062,304.147705078125,0.6689667701721191,0.084247201681137,0.0594225749373436,293.0634460449219,297.1499938964844,293.1499938964844,0.0781806260347366,-1986.3115234375,304.137451171875,0.7769195437431335,0.1333176344633102,0.1259641647338867,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5572479963302612,0.050000000745058,0.2285960018634796,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,285.2587280273437,293.3154296875,291.1219482421875,1.0,0.1660497635602951,1.0,1.0,0.9714758992195128,1.0,-0.6714839339256287,0.2823770940303802,0.3891068696975708,0.1255750805139541,0.0,0.0,0.1764450073242187,24.080984115600582,25.0,-3.74219012260437,-4647.39404296875,44.698123931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613952636719,304.5555725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4375,18000.0,0.0,0.0,0.1027480512857437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322249174118042,0.1322291791439056,-4.261329195287544e-06,0.0,0.0001042762087308,0.0,0.0,5.1930131912231445,0.0,0.0,0.0,0.2747984826564789,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281064566224813,-1035.856201171875,304.1485900878906,0.6359291076660156,0.0722395777702331,0.0656333789229393,293.1268310546875,297.1499938964844,293.1499938964844,0.0380871780216693,-1261.3262939453125,304.1470947265625,0.6674391031265259,0.0837284252047538,0.0799286812543869,293.13299560546875,297.1499938964844,293.1499938964844,0.038575567305088,-937.7720336914062,304.147705078125,0.6689667701721191,0.084247201681137,0.0594225749373436,293.0634460449219,297.1499938964844,293.1499938964844,0.0781806260347366,-1986.3115234375,304.137451171875,0.7769195437431335,0.1333176344633102,0.1259641647338867,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5572479963302612,0.050000000745058,0.2285960018634796,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,285.2587280273437,293.3154296875,291.1219482421875,1.0,0.1660497635602951,1.0,1.0,0.9714758992195128,1.0,-0.6714839339256287,0.2823770940303802,0.3891068696975708,0.1255750805139541,0.0,0.0,0.1764450073242187,24.080984115600582,25.0,-3.74219012260437,-4647.39404296875,44.698123931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613952636719,304.5555725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4375,18000.0,0.0,0.0,0.1027480512857437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322249174118042,0.1322291791439056,-4.261329195287544e-06,0.0,0.0001042762087308,0.0,0.0,5.1930131912231445,0.0,0.0,0.0,0.2747984826564789,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282678697258234,-1039.586669921875,304.1485290527344,0.637146532535553,0.0725037902593612,0.0658633634448051,293.1263732910156,297.1499938964844,293.1499938964844,0.0384207889437675,-1267.076904296875,304.1470031738281,0.6690728068351746,0.0841141492128372,0.0802852362394332,293.1324768066406,297.1499938964844,293.1499938964844,0.0388492308557033,-941.256591796875,304.14764404296875,0.6704114675521851,0.0845641195774078,0.0596375651657581,293.0574645996094,297.1499938964844,293.1499938964844,0.079881802201271,-2019.3680419921875,304.1366271972656,0.7819656729698181,0.1355883032083511,0.1280550956726074,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5578175187110901,0.050000000745058,0.2285775691270828,291.1210327148437,291.1499938964844,271.7272644042969,271.0892333984375,285.2572326660156,293.31475830078125,291.1205749511719,1.0,0.16629359126091,1.0,1.0,0.9713760614395142,1.0,-0.674933135509491,0.2834948003292084,0.3914383351802826,0.127161219716072,0.0,0.0,0.178515538573265,24.027999877929688,25.0,-3.8154146671295166,-4671.3544921875,45.044620513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521789550781,304.5687866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.984375,18000.0,0.0,0.0,0.1032271385192871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332655847072601,0.1332698464393615,-4.263025402906351e-06,0.0,0.0001047624245984,0.0,0.0,5.237202167510986,0.0,0.0,0.0,0.2749672532081604,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284372325986623,-1043.4229736328125,304.14849853515625,0.638408899307251,0.0727761909365654,0.0661006495356559,293.1258850097656,297.1499938964844,293.1499938964844,0.0387627817690372,-1272.9678955078125,304.1469421386719,0.6707578301429749,0.0845092162489891,0.080650582909584,293.1319274902344,297.1499938964844,293.1499938964844,0.0391318164765834,-944.8526611328124,304.1475524902344,0.6719088554382324,0.084891065955162,0.059859562665224,293.0513610839844,297.1499938964844,293.1499938964844,0.0816584303975105,-2054.01220703125,304.1358337402344,0.7872276306152344,0.1379619240760803,0.1302463412284851,293.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5584076642990112,0.050000000745058,0.2285585701465606,291.1196594238281,291.1499938964844,271.6983642578125,271.056640625,285.2554626464844,293.31402587890625,291.1191711425781,1.0,0.1665509641170501,1.0,1.0,0.9712916016578674,1.0,-0.6785297989845276,0.2846695482730865,0.3938602209091186,0.1287970095872879,0.0,0.0,0.1806806027889251,23.973876953125,25.0,-3.843027830123901,-4696.57763671875,45.40948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9423828125,304.5824279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5234375,18000.0,0.0,0.0,0.1037310063838958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343638002872467,0.1343680620193481,-4.26482574766851e-06,0.0,0.0001052737788995,0.0,0.0,5.283917427062988,0.0,0.0,0.0,0.2751457989215851,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.029653338715434,-1055.0155029296875,304.1468811035156,0.6410601139068604,0.0733465328812599,0.066597081720829,293.1248779296875,297.1499938964844,293.1499938964844,0.0394702740013599,-1285.1429443359375,304.14678955078125,0.6742641925811768,0.0853256359696388,0.0814061909914016,293.1308288574219,297.1499938964844,293.1499938964844,0.0397218242287635,-952.3551635742188,304.1473999023437,0.6750432252883911,0.0855729803442955,0.0603232383728027,293.0389404296875,297.1499938964844,293.1499938964844,0.0854112058877945,-2127.515380859375,304.1343078613281,0.7982588410377502,0.1429808586835861,0.1348952502012252,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596371293067932,0.050000000745058,0.2285193502902984,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,285.2508544921875,293.3124694824219,291.116455078125,1.0,0.1671054512262344,1.0,1.0,0.9711227416992188,1.0,-0.6861211657524109,0.2871842682361603,0.3989368975162506,0.1321826577186584,0.0,0.0,0.185277909040451,23.863794326782227,25.0,-3.791760206222534,-4750.71826171875,46.19208908081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921142578125,304.6107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5703125,18000.0,0.0,0.0,0.1048162281513214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367301195859909,0.1367343813180923,-4.268740667612292e-06,0.0,0.0001063751478795,0.0,0.0,5.384861469268799,0.0,0.0,0.0,0.2755321860313415,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.029653338715434,-1055.0155029296875,304.1468811035156,0.6410601139068604,0.0733465328812599,0.066597081720829,293.1248779296875,297.1499938964844,293.1499938964844,0.0394702740013599,-1285.1429443359375,304.14678955078125,0.6742641925811768,0.0853256359696388,0.0814061909914016,293.1308288574219,297.1499938964844,293.1499938964844,0.0397218242287635,-952.3551635742188,304.1473999023437,0.6750432252883911,0.0855729803442955,0.0603232383728027,293.0389404296875,297.1499938964844,293.1499938964844,0.0854112058877945,-2127.515380859375,304.1343078613281,0.7982588410377502,0.1429808586835861,0.1348952502012252,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596371293067932,0.050000000745058,0.2285193502902984,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,285.2508544921875,293.3124694824219,291.116455078125,1.0,0.1671054512262344,1.0,1.0,0.9711227416992188,1.0,-0.6861211657524109,0.2871842682361603,0.3989368975162506,0.1321826577186584,0.0,0.0,0.185277909040451,23.863794326782227,25.0,-3.791760206222534,-4750.71826171875,46.19208908081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921142578125,304.6107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5703125,18000.0,0.0,0.0,0.1048162281513214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367301195859909,0.1367343813180923,-4.268740667612292e-06,0.0,0.0001063751478795,0.0,0.0,5.384861469268799,0.0,0.0,0.0,0.2755321860313415,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0299004036933183,-1060.9014892578125,304.1473693847656,0.6438604593276978,0.0739456340670585,0.0671213790774345,293.1238098144531,297.1499938964844,293.1499938964844,0.0402081497013568,-1297.828125,304.1466369628906,0.6779246926307678,0.0861760675907135,0.0821943953633308,293.12969970703125,297.1499938964844,293.1499938964844,0.0403436683118343,-960.2554931640624,304.147216796875,0.6783357858657837,0.0862906798720359,0.0608123615384101,293.02655029296875,297.1499938964844,293.1499938964844,0.0894018858671188,-2205.9814453125,304.1329040527344,0.8096818923950195,0.1483131200075149,0.1398576945066452,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609095692634583,0.050000000745058,0.228479266166687,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,285.2441711425781,293.31072998046875,291.11383056640625,1.0,0.1677139401435852,1.0,1.0,0.97095388174057,1.0,-0.6941909193992615,0.289919912815094,0.4042710363864898,0.135658711194992,0.0,0.0,0.1902260780334472,23.754085540771484,25.0,-3.650682210922241,-4809.8544921875,47.04428863525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8974609375,304.64031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.595703125,18000.0,0.0,0.0,0.106015995144844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393292248249054,0.1393334865570068,-4.273097147233784e-06,0.0,0.0001075927575584,0.0,0.0,5.496196269989014,0.0,0.0,0.0,0.2759592533111572,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0299004036933183,-1060.9014892578125,304.1473693847656,0.6438604593276978,0.0739456340670585,0.0671213790774345,293.1238098144531,297.1499938964844,293.1499938964844,0.0402081497013568,-1297.828125,304.1466369628906,0.6779246926307678,0.0861760675907135,0.0821943953633308,293.12969970703125,297.1499938964844,293.1499938964844,0.0403436683118343,-960.2554931640624,304.147216796875,0.6783357858657837,0.0862906798720359,0.0608123615384101,293.02655029296875,297.1499938964844,293.1499938964844,0.0894018858671188,-2205.9814453125,304.1329040527344,0.8096818923950195,0.1483131200075149,0.1398576945066452,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609095692634583,0.050000000745058,0.228479266166687,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,285.2441711425781,293.31072998046875,291.11383056640625,1.0,0.1677139401435852,1.0,1.0,0.97095388174057,1.0,-0.6941909193992615,0.289919912815094,0.4042710363864898,0.135658711194992,0.0,0.0,0.1902260780334472,23.754085540771484,25.0,-3.650682210922241,-4809.8544921875,47.04428863525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8974609375,304.64031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.595703125,18000.0,0.0,0.0,0.106015995144844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393292248249054,0.1393334865570068,-4.273097147233784e-06,0.0,0.0001075927575584,0.0,0.0,5.496196269989014,0.0,0.0,0.0,0.2759592533111572,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.0303267277777194,-1068.837158203125,304.14752197265625,0.6467727422714233,0.0745716318488121,0.067669965326786,293.12274169921875,297.1499938964844,293.1499938964844,0.0409732647240161,-1310.97265625,304.146484375,0.6816918849945068,0.0870570093393325,0.0830122977495193,293.1285400390625,297.1499938964844,293.1499938964844,0.0409936048090457,-968.5074462890624,304.1470642089844,0.6817378401756287,0.0870397984981536,0.0613242238759994,293.0145568847656,297.1499938964844,293.1499938964844,0.0935778021812439,-2288.15771484375,304.13165283203125,0.8206801414489746,0.1538711935281753,0.1450542956590652,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621916055679321,0.050000000745058,0.228439375758171,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,285.2347717285156,293.3088684082031,291.1113586425781,1.0,0.1683737337589264,1.0,1.0,0.9708139300346376,1.0,-0.7026340961456299,0.2928603589534759,0.4097737073898315,0.1391354203224182,0.0,0.0,0.1954990327358245,23.64842796325684,25.0,-3.4304358959198,-4873.853515625,47.960079193115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715209960937,304.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.603515625,18000.0,0.0,0.0,0.107337474822998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421591341495514,0.142163410782814,-4.277904736227356e-06,0.0,0.0001089338911697,0.0,0.0,5.617972373962402,0.0,0.0,0.0,0.2764274179935455,4.0,0.0,1.0
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.0303267277777194,-1068.837158203125,304.14752197265625,0.6467727422714233,0.0745716318488121,0.067669965326786,293.12274169921875,297.1499938964844,293.1499938964844,0.0409732647240161,-1310.97265625,304.146484375,0.6816918849945068,0.0870570093393325,0.0830122977495193,293.1285400390625,297.1499938964844,293.1499938964844,0.0409936048090457,-968.5074462890624,304.1470642089844,0.6817378401756287,0.0870397984981536,0.0613242238759994,293.0145568847656,297.1499938964844,293.1499938964844,0.0935778021812439,-2288.15771484375,304.13165283203125,0.8206801414489746,0.1538711935281753,0.1450542956590652,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621916055679321,0.050000000745058,0.228439375758171,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,285.2347717285156,293.3088684082031,291.1113586425781,1.0,0.1683737337589264,1.0,1.0,0.9708139300346376,1.0,-0.7026340961456299,0.2928603589534759,0.4097737073898315,0.1391354203224182,0.0,0.0,0.1954990327358245,23.64842796325684,25.0,-3.4304358959198,-4873.853515625,47.960079193115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715209960937,304.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.603515625,18000.0,0.0,0.0,0.107337474822998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421591341495514,0.142163410782814,-4.277904736227356e-06,0.0,0.0001089338911697,0.0,0.0,5.617972373962402,0.0,0.0,0.0,0.2764274179935455,4.0,0.0,1.0
