time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0308556519448757,-1077.9691162109375,304.1474609375,0.6497610807418823,0.0752221122384071,0.0682414546608924,293.1216735839844,297.1499938964844,293.1499938964844,0.0417623370885849,-1324.5245361328125,304.1463317871094,0.6855129599571228,0.0879649519920349,0.0838570222258567,293.1273803710937,297.1499938964844,293.1499938964844,0.0416676998138427,-977.0625,304.1469116210937,0.6851956248283386,0.0878159254789352,0.0618560574948787,293.0034484863281,297.1499938964844,293.1499938964844,0.0978865996003151,-2372.698486328125,304.1305847167969,0.8314147591590881,0.1595619916915893,0.1503999829292297,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5634469389915466,0.050000000745058,0.228400781750679,291.10943603515625,291.1499938964844,271.4459228515625,270.77508544921875,285.221923828125,293.3069763183594,291.10906982421875,1.0,0.1690817177295684,1.0,1.0,0.97067391872406,1.0,-0.711341381072998,0.2959888875484466,0.4153525233268738,0.1425223052501678,0.0,0.0,0.2010695189237594,23.55058860778809,25.0,-3.125093936920166,-4942.5869140625,48.93267440795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,304.7020874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.611328125,18000.0,0.0,0.0,0.1087881922721862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452177464962005,0.1452220231294632,-4.2831775317608844e-06,0.0,0.0001104061811929,0.0,0.0,5.750253200531006,0.0,0.0,0.0,0.276937186717987,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308556519448757,-1077.9691162109375,304.1474609375,0.6497610807418823,0.0752221122384071,0.0682414546608924,293.1216735839844,297.1499938964844,293.1499938964844,0.0417623370885849,-1324.5245361328125,304.1463317871094,0.6855129599571228,0.0879649519920349,0.0838570222258567,293.1273803710937,297.1499938964844,293.1499938964844,0.0416676998138427,-977.0625,304.1469116210937,0.6851956248283386,0.0878159254789352,0.0618560574948787,293.0034484863281,297.1499938964844,293.1499938964844,0.0978865996003151,-2372.698486328125,304.1305847167969,0.8314147591590881,0.1595619916915893,0.1503999829292297,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5634469389915466,0.050000000745058,0.228400781750679,291.10943603515625,291.1499938964844,271.4459228515625,270.77508544921875,285.221923828125,293.3069763183594,291.10906982421875,1.0,0.1690817177295684,1.0,1.0,0.97067391872406,1.0,-0.711341381072998,0.2959888875484466,0.4153525233268738,0.1425223052501678,0.0,0.0,0.2010695189237594,23.55058860778809,25.0,-3.125093936920166,-4942.5869140625,48.93267440795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,304.7020874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.611328125,18000.0,0.0,0.0,0.1087881922721862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452177464962005,0.1452220231294632,-4.2831775317608844e-06,0.0,0.0001104061811929,0.0,0.0,5.750253200531006,0.0,0.0,0.0,0.276937186717987,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.031131338328123,-1082.6824951171875,304.1474304199219,0.6512696743011475,0.0755551606416702,0.0685347467660904,293.12115478515625,297.1499938964844,293.1499938964844,0.0421644896268844,-1331.4310302734375,304.1462707519531,0.6874257326126099,0.088427610695362,0.0842881798744201,293.1268310546875,297.1499938964844,293.1499938964844,0.0420122109353542,-981.4340209960938,304.1468505859375,0.686927080154419,0.0882123634219169,0.0621283277869224,292.9983215332031,297.1499938964844,293.1499938964844,0.10007294267416,-2415.385009765625,304.1301574707031,0.8367433547973633,0.1624256819486618,0.1530991047620773,293.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.5640529990196228,0.050000000745058,0.2283823192119598,291.1083679199219,291.1499938964844,271.4123840332031,270.738037109375,285.21405029296875,293.3059997558594,291.1080627441406,1.0,0.1694519817829132,1.0,1.0,0.9706039428710938,1.0,-0.7157548069953918,0.2976146042346954,0.418140172958374,0.1441551744937896,0.0,0.0,0.2039531618356704,23.50569725036621,25.0,-2.934123992919922,-4978.63037109375,49.43726348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82891845703125,304.7180480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.12109375,18000.0,0.0,0.0,0.1095626577734947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468294858932495,0.1468337774276733,-4.285988325136714e-06,0.0,0.0001111921737901,0.0,0.0,5.8202409744262695,0.0,0.0,0.0,0.2772074341773987,4.0,0.0,1.0
318360,293.12969970703125,297.1499938964844,293.1499938964844,0.0314115770161151,-1087.4580078125,304.1473693847656,0.6527800559997559,0.0758925452828407,0.0688323900103569,293.1206359863281,297.1499938964844,293.1499938964844,0.0425707921385765,-1338.4093017578125,304.1462097167969,0.6893302202224731,0.0888949185609817,0.0847243517637252,293.12628173828125,297.1499938964844,293.1499938964844,0.0423605889081954,-985.8544921875,304.14678955078125,0.6886501312255859,0.0886128991842269,0.0624040365219116,292.9935302734375,297.1499938964844,293.1499938964844,0.1022709906101226,-2458.1005859375,304.1297607421875,0.8420499563217163,0.1652853935956955,0.1558001488447189,293.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5646392107009888,0.050000000745058,0.2283645421266555,291.1073913574219,291.1499938964844,271.3785095214844,270.7007141113281,285.2051696777344,293.3050537109375,291.10711669921875,1.0,0.1698319017887115,1.0,1.0,0.9705504775047302,1.0,-0.720186710357666,0.2992747128009796,0.4209119975566864,0.1457354724407196,0.0,0.0,0.206893041729927,23.463987350463867,25.0,-2.707159280776977,-5015.7119140625,49.95219802856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81396484375,304.73419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.640625,18000.0,0.0,0.0,0.1103695333003997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484931707382202,0.1484974473714828,-4.288913714844966e-06,0.0,0.0001120110464398,0.0,0.0,5.892692565917969,0.0,0.0,0.0,0.277487576007843,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.031983409076929,-1097.1551513671875,304.1473083496094,0.6557837724685669,0.0765779241919517,0.0694385766983032,293.11962890625,297.1499938964844,293.1499938964844,0.0433921068906784,-1352.5189208984375,304.1461181640625,0.6930857300758362,0.0898400619626045,0.0856083035469055,293.1252746582031,297.1499938964844,293.1499938964844,0.0430640839040279,-994.7808837890624,304.1466979980469,0.6920391917228699,0.0894217267632484,0.0629622787237167,292.9851379394531,297.1499938964844,293.1499938964844,0.1066701933741569,-2542.982666015625,304.1291809082031,0.8525592684745789,0.170955017209053,0.1611685156822204,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058959960937,0.5657373070716858,0.050000000745058,0.22833152115345,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,285.1845397949219,293.30322265625,291.1055603027344,1.0,0.1706173568964004,1.0,1.0,0.970443606376648,1.0,-0.7290484309196472,0.3026756048202514,0.4263727962970733,0.1487225592136383,0.0,0.0,0.2129078656435012,23.39150047302246,25.0,-2.104643106460572,-5092.68701171875,51.007938385009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78350830078125,304.76708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.740234375,18000.0,0.0,0.0,0.1120802462100982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519641727209091,0.1519684642553329,-4.295100552553777e-06,0.0,0.0001137471990659,0.0,0.0,6.044548034667969,0.0,0.0,0.0,0.2780760824680328,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.031983409076929,-1097.1551513671875,304.1473083496094,0.6557837724685669,0.0765779241919517,0.0694385766983032,293.11962890625,297.1499938964844,293.1499938964844,0.0433921068906784,-1352.5189208984375,304.1461181640625,0.6930857300758362,0.0898400619626045,0.0856083035469055,293.1252746582031,297.1499938964844,293.1499938964844,0.0430640839040279,-994.7808837890624,304.1466979980469,0.6920391917228699,0.0894217267632484,0.0629622787237167,292.9851379394531,297.1499938964844,293.1499938964844,0.1066701933741569,-2542.982666015625,304.1291809082031,0.8525592684745789,0.170955017209053,0.1611685156822204,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058959960937,0.5657373070716858,0.050000000745058,0.22833152115345,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,285.1845397949219,293.30322265625,291.1055603027344,1.0,0.1706173568964004,1.0,1.0,0.970443606376648,1.0,-0.7290484309196472,0.3026756048202514,0.4263727962970733,0.1487225592136383,0.0,0.0,0.2129078656435012,23.39150047302246,25.0,-2.104643106460572,-5092.68701171875,51.007938385009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78350830078125,304.76708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.740234375,18000.0,0.0,0.0,0.1120802462100982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519641727209091,0.1519684642553329,-4.295100552553777e-06,0.0,0.0001137471990659,0.0,0.0,6.044548034667969,0.0,0.0,0.0,0.2780760824680328,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.0325656570494174,-1106.966552734375,304.147216796875,0.658745527267456,0.0772723108530044,0.0700549706816673,293.1186828613281,297.1499938964844,293.1499938964844,0.0442240908741951,-1366.8194580078125,304.1460266113281,0.6967635154724121,0.0908028706908226,0.0865079388022422,293.124267578125,297.1499938964844,293.1499938964844,0.0437782704830169,-1003.8443603515624,304.1466064453125,0.695355236530304,0.0902500376105308,0.0635318756103515,292.9783020019531,297.1499938964844,293.1499938964844,0.1110352650284767,-2626.42919921875,304.1288452148437,0.8628667593002319,0.1765240877866745,0.1664495319128036,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.5667349100112915,0.050000000745058,0.2283017933368683,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,285.16070556640625,293.301513671875,291.1046142578125,1.0,0.1714309602975845,1.0,1.0,0.9703366756439208,1.0,-0.7378538846969604,0.3061448633670807,0.4317089915275574,0.1515026688575744,0.0,0.0,0.2190272659063339,23.333452224731445,25.0,-1.2791755199432373,-5172.70556640625,52.09167098999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529602050781,304.8005676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.98046875,18000.0,0.0,0.0,0.1139137893915176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555925458669662,0.15559683740139,-4.301697117625736e-06,0.0,0.0001156080179498,0.0,0.0,6.204327583312988,0.0,0.0,0.0,0.2786973118782043,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.0325656570494174,-1106.966552734375,304.147216796875,0.658745527267456,0.0772723108530044,0.0700549706816673,293.1186828613281,297.1499938964844,293.1499938964844,0.0442240908741951,-1366.8194580078125,304.1460266113281,0.6967635154724121,0.0908028706908226,0.0865079388022422,293.124267578125,297.1499938964844,293.1499938964844,0.0437782704830169,-1003.8443603515624,304.1466064453125,0.695355236530304,0.0902500376105308,0.0635318756103515,292.9783020019531,297.1499938964844,293.1499938964844,0.1110352650284767,-2626.42919921875,304.1288452148437,0.8628667593002319,0.1765240877866745,0.1664495319128036,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.5667349100112915,0.050000000745058,0.2283017933368683,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,285.16070556640625,293.301513671875,291.1046142578125,1.0,0.1714309602975845,1.0,1.0,0.9703366756439208,1.0,-0.7378538846969604,0.3061448633670807,0.4317089915275574,0.1515026688575744,0.0,0.0,0.2190272659063339,23.333452224731445,25.0,-1.2791755199432373,-5172.70556640625,52.09167098999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529602050781,304.8005676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.98046875,18000.0,0.0,0.0,0.1139137893915176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555925458669662,0.15559683740139,-4.301697117625736e-06,0.0,0.0001156080179498,0.0,0.0,6.204327583312988,0.0,0.0,0.0,0.2786973118782043,4.0,0.0,1.0
318660,293.1273498535156,297.1499938964844,293.1499938964844,0.0331521742045879,-1116.789794921875,304.1471862792969,0.6616767644882202,0.077969916164875,0.0706759318709373,293.1177062988281,297.1499938964844,293.1499938964844,0.0450741983950138,-1381.4437255859375,304.1459350585937,0.7004228830337524,0.0917950347065925,0.0874329209327697,293.1231994628906,297.1499938964844,293.1499938964844,0.0445194020867347,-1013.254150390625,304.1465148925781,0.6986863017082214,0.0911200940608978,0.064127042889595,292.9726867675781,297.1499938964844,293.1499938964844,0.1153614223003387,-2708.4052734375,304.1286926269531,0.8729857802391052,0.1820133328437805,0.1716443747282028,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.567666232585907,0.050000000745058,0.2282742708921432,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,285.1352844238281,293.29998779296875,291.1044006347656,1.0,0.1722673773765564,1.0,1.0,0.9702581763267516,1.0,-0.7466251254081726,0.3096442818641662,0.4369808733463287,0.1541881710290908,0.0,0.0,0.2251448631286621,23.28607177734375,25.0,-0.2532500028610229,-5254.7890625,53.20209884643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.723388671875,304.834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.4375,18000.0,0.0,0.0,0.1158576756715774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593231409788131,0.1593274474143982,-4.308630650484702e-06,0.0,0.0001175808138214,0.0,0.0,6.369760513305664,0.0,0.0,0.0,0.2793428599834442,4.0,0.0,1.0
318720,293.1273498535156,297.1499938964844,293.1499938964844,0.0331521742045879,-1116.789794921875,304.1471862792969,0.6616767644882202,0.077969916164875,0.0706759318709373,293.1177062988281,297.1499938964844,293.1499938964844,0.0450741983950138,-1381.4437255859375,304.1459350585937,0.7004228830337524,0.0917950347065925,0.0874329209327697,293.1231994628906,297.1499938964844,293.1499938964844,0.0445194020867347,-1013.254150390625,304.1465148925781,0.6986863017082214,0.0911200940608978,0.064127042889595,292.9726867675781,297.1499938964844,293.1499938964844,0.1153614223003387,-2708.4052734375,304.1286926269531,0.8729857802391052,0.1820133328437805,0.1716443747282028,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.567666232585907,0.050000000745058,0.2282742708921432,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,285.1352844238281,293.29998779296875,291.1044006347656,1.0,0.1722673773765564,1.0,1.0,0.9702581763267516,1.0,-0.7466251254081726,0.3096442818641662,0.4369808733463287,0.1541881710290908,0.0,0.0,0.2251448631286621,23.28607177734375,25.0,-0.2532500028610229,-5254.7890625,53.20209884643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.723388671875,304.834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.4375,18000.0,0.0,0.0,0.1158576756715774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593231409788131,0.1593274474143982,-4.308630650484702e-06,0.0,0.0001175808138214,0.0,0.0,6.369760513305664,0.0,0.0,0.0,0.2793428599834442,4.0,0.0,1.0
318780,293.1267395019531,297.1499938964844,293.1499938964844,0.0337390005588531,-1126.5633544921875,304.1471252441406,0.6646043658256531,0.0786675289273262,0.0712975785136222,293.1166687011719,297.1499938964844,293.1499938964844,0.0459476858377456,-1396.48876953125,304.1458435058594,0.7041225433349609,0.0928201153874397,0.0883894488215446,293.1220092773437,297.1499938964844,293.1499938964844,0.0452976189553737,-1023.1432495117188,304.1463623046875,0.7021064758300781,0.0920382291078567,0.064756229519844,292.9678955078125,297.1499938964844,293.1499938964844,0.1196870505809784,-2789.693603515625,304.12860107421875,0.8830116987228394,0.1874792128801345,0.1768047362565994,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.568574070930481,0.050000000745058,0.228247657418251,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,285.1092224121094,293.2986145019531,291.1048889160156,1.0,0.1731241345405578,1.0,1.0,0.9701796770095824,1.0,-0.7554357051849365,0.3131812512874603,0.4422544836997986,0.1568545550107956,0.0,0.0,0.2311588078737259,23.24421501159668,25.0,0.646504282951355,-5338.10791015625,54.34312438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6960144042969,304.86737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.142578125,18000.0,0.0,0.0,0.1178942769765853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630907952785492,0.1630951166152954,-4.3157924665138125e-06,0.0,0.0001196477096527,0.0,0.0,6.538055419921875,0.0,0.0,0.0,0.2800020277500152,4.0,0.0,1.0
318840,293.1267395019531,297.1499938964844,293.1499938964844,0.0337390005588531,-1126.5633544921875,304.1471252441406,0.6646043658256531,0.0786675289273262,0.0712975785136222,293.1166687011719,297.1499938964844,293.1499938964844,0.0459476858377456,-1396.48876953125,304.1458435058594,0.7041225433349609,0.0928201153874397,0.0883894488215446,293.1220092773437,297.1499938964844,293.1499938964844,0.0452976189553737,-1023.1432495117188,304.1463623046875,0.7021064758300781,0.0920382291078567,0.064756229519844,292.9678955078125,297.1499938964844,293.1499938964844,0.1196870505809784,-2789.693603515625,304.12860107421875,0.8830116987228394,0.1874792128801345,0.1768047362565994,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.568574070930481,0.050000000745058,0.228247657418251,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,285.1092224121094,293.2986145019531,291.1048889160156,1.0,0.1731241345405578,1.0,1.0,0.9701796770095824,1.0,-0.7554357051849365,0.3131812512874603,0.4422544836997986,0.1568545550107956,0.0,0.0,0.2311588078737259,23.24421501159668,25.0,0.646504282951355,-5338.10791015625,54.34312438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6960144042969,304.86737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.142578125,18000.0,0.0,0.0,0.1178942769765853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630907952785492,0.1630951166152954,-4.3157924665138125e-06,0.0,0.0001196477096527,0.0,0.0,6.538055419921875,0.0,0.0,0.0,0.2800020277500152,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.0340324714779853,-1131.4334716796875,304.1471252441406,0.6660690903663635,0.0790160596370697,0.071608230471611,293.1161804199219,297.1499938964844,293.1499938964844,0.0463927388191223,-1404.164306640625,304.1457824707031,0.7059875130653381,0.093343399465084,0.0888785421848297,293.12139892578125,297.1499938964844,293.1499938964844,0.0456996113061904,-1028.2567138671875,304.14630126953125,0.7038482427597046,0.0925127416849136,0.0650823637843132,292.9657287597656,297.1499938964844,293.1499938964844,0.1218575239181518,-2830.239501953125,304.1285400390625,0.8879950642585754,0.1902089416980743,0.1793811023235321,293.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.5690235495567322,0.050000000745058,0.2282345592975616,291.1051025390625,291.1499938964844,271.0671691894531,270.36114501953125,285.09600830078125,293.2980041503906,291.1052551269531,1.0,0.1735597401857376,1.0,1.0,0.9701403975486756,1.0,-0.7598632574081421,0.3149667084217071,0.4448965787887573,0.1581832021474838,0.0,0.0,0.2341144233942031,23.224742889404297,25.0,0.9340447783470154,-5380.0947265625,54.92558670043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6835327148437,304.8836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.060546875,18000.0,0.0,0.0,0.1189409792423248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649755835533142,0.1649799048900604,-4.319428626331501e-06,0.0,0.0001207099703606,0.0,0.0,6.62270450592041,0.0,0.0,0.0,0.28033447265625,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.0343261063098907,-1136.2962646484375,304.1471252441406,0.667533814907074,0.0793642774224281,0.0719187036156654,293.1156616210937,297.1499938964844,293.1499938964844,0.0468424074351787,-1411.9278564453125,304.1457214355469,0.7078582644462585,0.0938724726438522,0.0893735736608505,293.12078857421875,297.1499938964844,293.1499938964844,0.0461087152361869,-1033.465087890625,304.146240234375,0.7056049108505249,0.092995598912239,0.0654147788882255,292.9637451171875,297.1499938964844,293.1499938964844,0.1240336075425148,-2870.733154296875,304.12847900390625,0.8929505944252014,0.1929355412721634,0.1819550395011901,293.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.5694701671600342,0.050000000745058,0.228221595287323,291.10552978515625,291.1499938964844,271.0326232910156,270.3238830566406,285.08270263671875,293.2973937988281,291.1056823730469,1.0,0.1739997267723083,1.0,1.0,0.9701176285743712,1.0,-0.7643026113510132,0.3167615830898285,0.4475409984588623,0.1595080941915512,0.0,0.0,0.237036719918251,23.206186294555664,25.0,1.1320877075195312,-5422.29248046875,55.5156478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6719665527344,304.8999328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.982421875,18000.0,0.0,0.0,0.1200020909309387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166859969496727,0.1668642908334732,-4.323092070990242e-06,0.0,0.0001217868702951,0.0,0.0,6.707633972167969,0.0,0.0,0.0,0.2806684672832489,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.0349135547876358,-1145.9971923828125,304.1470947265625,0.6704577803611755,0.0800595059990882,0.0725387185811996,293.1146545410156,297.1499938964844,293.1499938964844,0.0477527044713497,-1427.67138671875,304.1456298828125,0.7115470170974731,0.0949447527527809,0.0903781503438949,293.1195678710937,297.1499938964844,293.1499938964844,0.046944361180067,-1044.1192626953125,304.1460876464844,0.7091407179832458,0.0939821153879165,0.0660952404141426,292.960205078125,297.1499938964844,293.1499938964844,0.1283969432115554,-2951.466064453125,304.1283874511719,0.9027384519577026,0.1983709782361984,0.1870888322591781,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703516602516174,0.050000000745058,0.2281961590051651,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,285.0559387207031,293.2963256835937,291.1066589355469,1.0,0.1748916357755661,1.0,1.0,0.9700721502304076,1.0,-0.7731999754905701,0.3203732371330261,0.4528267085552215,0.162144660949707,0.0,0.0,0.2427774518728256,23.17213249206543,25.0,1.3849550485610962,-5507.27099609375,56.71700286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6519775390625,304.9327697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.84765625,18000.0,0.0,0.0,0.1221557483077049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706247180700302,0.1706290394067764,-4.330494448367972e-06,0.0,0.0001239725534105,0.0,0.0,6.878217697143555,0.0,0.0,0.0,0.281340628862381,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.0349135547876358,-1145.9971923828125,304.1470947265625,0.6704577803611755,0.0800595059990882,0.0725387185811996,293.1146545410156,297.1499938964844,293.1499938964844,0.0477527044713497,-1427.67138671875,304.1456298828125,0.7115470170974731,0.0949447527527809,0.0903781503438949,293.1195678710937,297.1499938964844,293.1499938964844,0.046944361180067,-1044.1192626953125,304.1460876464844,0.7091407179832458,0.0939821153879165,0.0660952404141426,292.960205078125,297.1499938964844,293.1499938964844,0.1283969432115554,-2951.466064453125,304.1283874511719,0.9027384519577026,0.1983709782361984,0.1870888322591781,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703516602516174,0.050000000745058,0.2281961590051651,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,285.0559387207031,293.2963256835937,291.1066589355469,1.0,0.1748916357755661,1.0,1.0,0.9700721502304076,1.0,-0.7731999754905701,0.3203732371330261,0.4528267085552215,0.162144660949707,0.0,0.0,0.2427774518728256,23.17213249206543,25.0,1.3849550485610962,-5507.27099609375,56.71700286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6519775390625,304.9327697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.84765625,18000.0,0.0,0.0,0.1221557483077049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706247180700302,0.1706290394067764,-4.330494448367972e-06,0.0,0.0001239725534105,0.0,0.0,6.878217697143555,0.0,0.0,0.0,0.281340628862381,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.0355006419122219,-1155.6591796875,304.1470947265625,0.6733630895614624,0.0807523876428604,0.0731570199131965,293.1137084960937,297.1499938964844,293.1499938964844,0.0486739687621593,-1443.6448974609375,304.14556884765625,0.7151012420654297,0.0960317552089691,0.091398224234581,293.118408203125,297.1499938964844,293.1499938964844,0.0477986931800842,-1055.034912109375,304.1459655761719,0.7125992178916931,0.0949912071228027,0.0667929202318191,292.95733642578125,297.1499938964844,293.1499938964844,0.1327626258134842,-3031.641357421875,304.1283264160156,0.912821650505066,0.2037668526172638,0.1921895444393158,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712106823921204,0.050000000745058,0.228171557188034,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,285.0290832519531,293.2953796386719,291.1077575683594,1.0,0.1757979989051818,1.0,1.0,0.9700266122817992,1.0,-0.7820958495140076,0.3240022957324981,0.4580935537815094,0.164758488535881,0.0,0.0,0.2483653724193573,23.14288330078125,25.0,1.544910550117493,-5592.80419921875,57.94433975219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365661621094,304.9663391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.771484375,18000.0,0.0,0.0,0.1243352815508842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743717193603515,0.1743760555982589,-4.337984137237072e-06,0.0,0.0001261845027329,0.0,0.0,7.04923152923584,0.0,0.0,0.0,0.2820163071155548,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.0355006419122219,-1155.6591796875,304.1470947265625,0.6733630895614624,0.0807523876428604,0.0731570199131965,293.1137084960937,297.1499938964844,293.1499938964844,0.0486739687621593,-1443.6448974609375,304.14556884765625,0.7151012420654297,0.0960317552089691,0.091398224234581,293.118408203125,297.1499938964844,293.1499938964844,0.0477986931800842,-1055.034912109375,304.1459655761719,0.7125992178916931,0.0949912071228027,0.0667929202318191,292.95733642578125,297.1499938964844,293.1499938964844,0.1327626258134842,-3031.641357421875,304.1283264160156,0.912821650505066,0.2037668526172638,0.1921895444393158,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712106823921204,0.050000000745058,0.228171557188034,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,285.0290832519531,293.2953796386719,291.1077575683594,1.0,0.1757979989051818,1.0,1.0,0.9700266122817992,1.0,-0.7820958495140076,0.3240022957324981,0.4580935537815094,0.164758488535881,0.0,0.0,0.2483653724193573,23.14288330078125,25.0,1.544910550117493,-5592.80419921875,57.94433975219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365661621094,304.9663391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.771484375,18000.0,0.0,0.0,0.1243352815508842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743717193603515,0.1743760555982589,-4.337984137237072e-06,0.0,0.0001261845027329,0.0,0.0,7.04923152923584,0.0,0.0,0.0,0.2820163071155548,4.0,0.0,1.0
319260,293.12506103515625,297.1499938964844,293.1499938964844,0.0360861495137214,-1165.266357421875,304.1470947265625,0.6762357950210571,0.0814416632056236,0.0737725868821144,293.11285400390625,297.1499938964844,293.1499938964844,0.0496009886264801,-1459.7615966796875,304.1455078125,0.7185352444648743,0.0971277356147766,0.0924282670021057,293.1173095703125,297.1499938964844,293.1499938964844,0.0486650504171848,-1066.1300048828125,304.1458740234375,0.7159422039985657,0.0960155501961708,0.0675026029348373,292.9551086425781,297.1499938964844,293.1499938964844,0.1371128857135772,-3110.953125,304.1282958984375,0.9232526421546936,0.2091013193130493,0.1972375214099884,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720396637916565,0.050000000745058,0.2281479835510254,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,285.0023498535156,293.2945251464844,291.10894775390625,1.0,0.1767158508300781,1.0,1.0,0.9700056910514832,1.0,-0.790952742099762,0.3276313245296478,0.4633214175701141,0.1673409193754196,0.0,0.0,0.2537885308265686,23.119091033935547,25.0,1.6970255374908447,-5678.56298828125,59.19351577758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62579345703125,305.0008850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.75390625,18000.0,0.0,0.0,0.1265201270580291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780884116888046,0.178092747926712,-4.345533852756489e-06,0.0,0.0001284018362639,0.0,0.0,7.220102787017822,0.0,0.0,0.0,0.2826932072639465,4.0,0.0,1.0
319320,293.12506103515625,297.1499938964844,293.1499938964844,0.0360861495137214,-1165.266357421875,304.1470947265625,0.6762357950210571,0.0814416632056236,0.0737725868821144,293.11285400390625,297.1499938964844,293.1499938964844,0.0496009886264801,-1459.7615966796875,304.1455078125,0.7185352444648743,0.0971277356147766,0.0924282670021057,293.1173095703125,297.1499938964844,293.1499938964844,0.0486650504171848,-1066.1300048828125,304.1458740234375,0.7159422039985657,0.0960155501961708,0.0675026029348373,292.9551086425781,297.1499938964844,293.1499938964844,0.1371128857135772,-3110.953125,304.1282958984375,0.9232526421546936,0.2091013193130493,0.1972375214099884,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720396637916565,0.050000000745058,0.2281479835510254,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,285.0023498535156,293.2945251464844,291.10894775390625,1.0,0.1767158508300781,1.0,1.0,0.9700056910514832,1.0,-0.790952742099762,0.3276313245296478,0.4633214175701141,0.1673409193754196,0.0,0.0,0.2537885308265686,23.119091033935547,25.0,1.6970255374908447,-5678.56298828125,59.19351577758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62579345703125,305.0008850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.75390625,18000.0,0.0,0.0,0.1265201270580291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780884116888046,0.178092747926712,-4.345533852756489e-06,0.0,0.0001284018362639,0.0,0.0,7.220102787017822,0.0,0.0,0.0,0.2826932072639465,4.0,0.0,1.0
319380,293.1247863769531,297.1499938964844,293.1499938964844,0.0366685129702091,-1174.796875,304.1470947265625,0.679058849811554,0.0821257308125495,0.0743841081857681,293.112060546875,297.1499938964844,293.1499938964844,0.0505292862653732,-1475.9461669921875,304.1454467773437,0.7218603491783142,0.0982277616858482,0.0934635996818542,293.1163024902344,297.1499938964844,293.1499938964844,0.0495378002524375,-1077.334716796875,304.1457824707031,0.7191759347915649,0.0970489457249641,0.0682199150323867,292.9535827636719,297.1499938964844,293.1499938964844,0.1414267271757125,-3189.044921875,304.1283264160156,0.9335151314735411,0.214350089430809,0.2022100687026977,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.57282954454422,0.050000000745058,0.228125661611557,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,284.9759216308594,293.2938537597656,291.1102905273437,1.0,0.1776422709226608,1.0,1.0,0.969984769821167,1.0,-0.7997313737869263,0.331243634223938,0.4684877097606659,0.1698834747076034,0.0,0.0,0.2590275406837463,23.101577758789062,25.0,1.8565497398376465,-5764.1162109375,60.46002960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6196594238281,305.03643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.81640625,18000.0,0.0,0.0,0.1286924183368683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817564666271209,0.1817608177661895,-4.35311130786431e-06,0.0,0.0001306064368691,0.0,0.0,7.389984607696533,0.0,0.0,0.0,0.2833679616451263,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0366685129702091,-1174.796875,304.1470947265625,0.679058849811554,0.0821257308125495,0.0743841081857681,293.112060546875,297.1499938964844,293.1499938964844,0.0505292862653732,-1475.9461669921875,304.1454467773437,0.7218603491783142,0.0982277616858482,0.0934635996818542,293.1163024902344,297.1499938964844,293.1499938964844,0.0495378002524375,-1077.334716796875,304.1457824707031,0.7191759347915649,0.0970489457249641,0.0682199150323867,292.9535827636719,297.1499938964844,293.1499938964844,0.1414267271757125,-3189.044921875,304.1283264160156,0.9335151314735411,0.214350089430809,0.2022100687026977,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.57282954454422,0.050000000745058,0.228125661611557,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,284.9759216308594,293.2938537597656,291.1102905273437,1.0,0.1776422709226608,1.0,1.0,0.969984769821167,1.0,-0.7997313737869263,0.331243634223938,0.4684877097606659,0.1698834747076034,0.0,0.0,0.2590275406837463,23.101577758789062,25.0,1.8565497398376465,-5764.1162109375,60.46002960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6196594238281,305.03643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.81640625,18000.0,0.0,0.0,0.1286924183368683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817564666271209,0.1817608177661895,-4.35311130786431e-06,0.0,0.0001306064368691,0.0,0.0,7.389984607696533,0.0,0.0,0.0,0.2833679616451263,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369579680263996,-1179.5255126953125,304.1470947265625,0.6804461479187012,0.0824652388691902,0.0746878534555435,293.1117248535156,297.1499938964844,293.1499938964844,0.0509925857186317,-1484.0413818359375,304.1454467773437,0.7234840393066406,0.0987777933478355,0.0939818173646926,293.1158142089844,297.1499938964844,293.1499938964844,0.0499748960137367,-1082.9571533203125,304.145751953125,0.7207528948783875,0.0975671634078025,0.068580113351345,292.9530944824219,297.1499938964844,293.1499938964844,0.1435628980398178,-3227.514404296875,304.1283874511719,0.9384732246398926,0.2169341295957565,0.204660415649414,293.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.5732068419456482,0.050000000745058,0.228115051984787,291.1107482910156,291.1499938964844,270.7341003417969,270.00555419921875,284.962890625,293.2935485839844,291.1109924316406,1.0,0.1781076490879058,1.0,1.0,0.9699742794036864,1.0,-0.8040784001350403,0.3330378830432892,0.4710405170917511,0.1711366474628448,0.0,0.0,0.2615722715854645,23.095422744750977,25.0,1.936323642730713,-5806.666015625,61.09817886352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6182556152344,305.0545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.884765625,18000.0,0.0,0.0,0.1297686398029327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835662126541137,0.1835705786943435,-4.356898443802493e-06,0.0,0.0001316986745223,0.0,0.0,7.47426700592041,0.0,0.0,0.0,0.2837033569812774,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372460037469863,-1184.2261962890625,304.1470947265625,0.6818147897720337,0.0828027352690696,0.0749900192022323,293.11138916015625,297.1499938964844,293.1499938964844,0.0514546670019626,-1492.127197265625,304.1454162597656,0.7250826954841614,0.0993270650506019,0.094499684870243,293.1153869628906,297.1499938964844,293.1499938964844,0.050411619246006,-1088.5823974609375,304.145751953125,0.7223036289215088,0.098085381090641,0.0689406394958496,292.9527893066406,297.1499938964844,293.1499938964844,0.1456817090511322,-3265.54296875,304.12847900390625,0.9432771801948548,0.2194873392581939,0.2070832103490829,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.5735712647438049,0.050000000745058,0.228104829788208,291.1114807128906,291.1499938964844,270.7030944824219,269.9729309082031,284.9499816894531,293.29327392578125,291.1117248535156,1.0,0.1785738617181778,1.0,1.0,0.9699763655662536,1.0,-0.808390736579895,0.3348209261894226,0.4735698401927948,0.1723758727312088,0.0,0.0,0.2640653550624847,23.091079711914062,25.0,2.015948534011841,-5848.98779296875,61.73869323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6179504394531,305.0729064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.970703125,18000.0,0.0,0.0,0.1308358162641525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853573024272918,0.1853616535663604,-4.3606764847936574e-06,0.0,0.0001327817153651,0.0,0.0,7.557984352111816,0.0,0.0,0.0,0.2840369641780853,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.0378168299794197,-1193.52880859375,304.1471252441406,0.6844874024391174,0.0834707915782928,0.075588658452034,293.1108093261719,297.1499938964844,293.1499938964844,0.0523732900619506,-1508.238037109375,304.1454162597656,0.7282052636146545,0.1004212573170661,0.0955322682857513,293.1146240234375,297.1499938964844,293.1499938964844,0.0512815378606319,-1099.8101806640625,304.1457214355469,0.7253263592720032,0.0991192683577537,0.069660760462284,292.9527587890625,297.1499938964844,293.1499938964844,0.1498557776212692,-3340.087646484375,304.1286926269531,0.9523446559906006,0.2244880199432373,0.2118339240550995,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742573738098145,0.050000000745058,0.2280856668949127,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,284.9246826171875,293.2928466796875,291.1133117675781,1.0,0.1795067936182022,1.0,1.0,0.969980537891388,1.0,-0.8168915510177612,0.338345855474472,0.4785456955432892,0.1748080104589462,0.0,0.0,0.2688897848129272,23.088085174560547,25.0,2.1733877658843994,-5932.7177734375,63.023868560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6203308105469,305.1101379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.201171875,18000.0,0.0,0.0,0.1329364329576492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888751536607742,0.188879519701004,-4.368188911030302e-06,0.0,0.0001349135854979,0.0,0.0,7.723312377929687,0.0,0.0,0.0,0.284696877002716,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378168299794197,-1193.52880859375,304.1471252441406,0.6844874024391174,0.0834707915782928,0.075588658452034,293.1108093261719,297.1499938964844,293.1499938964844,0.0523732900619506,-1508.238037109375,304.1454162597656,0.7282052636146545,0.1004212573170661,0.0955322682857513,293.1146240234375,297.1499938964844,293.1499938964844,0.0512815378606319,-1099.8101806640625,304.1457214355469,0.7253263592720032,0.0991192683577537,0.069660760462284,292.9527587890625,297.1499938964844,293.1499938964844,0.1498557776212692,-3340.087646484375,304.1286926269531,0.9523446559906006,0.2244880199432373,0.2118339240550995,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742573738098145,0.050000000745058,0.2280856668949127,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,284.9246826171875,293.2928466796875,291.1133117675781,1.0,0.1795067936182022,1.0,1.0,0.969980537891388,1.0,-0.8168915510177612,0.338345855474472,0.4785456955432892,0.1748080104589462,0.0,0.0,0.2688897848129272,23.088085174560547,25.0,2.1733877658843994,-5932.7177734375,63.023868560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6203308105469,305.1101379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.201171875,18000.0,0.0,0.0,0.1329364329576492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888751536607742,0.188879519701004,-4.368188911030302e-06,0.0,0.0001349135854979,0.0,0.0,7.723312377929687,0.0,0.0,0.0,0.284696877002716,4.0,0.0,1.0
319740,293.1244506835937,297.1499938964844,293.1499938964844,0.0383791141211986,-1202.6773681640625,304.1471252441406,0.6870579719543457,0.0841278955340385,0.0761782824993133,293.1103515625,297.1499938964844,293.1499938964844,0.0532814711332321,-1524.2147216796875,304.1454467773437,0.7312237024307251,0.101505659520626,0.0965572819113731,293.1139831542969,297.1499938964844,293.1499938964844,0.0521427653729915,-1110.9561767578125,304.1457214355469,0.7282384037971497,0.1001442372798919,0.070376344025135,292.9535827636719,297.1499938964844,293.1499938964844,0.1539228409528732,-3412.255615234375,304.1290283203125,0.960606038570404,0.2293230444192886,0.2164350003004074,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5748780369758606,0.050000000745058,0.2280684113502502,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,284.9002380371094,293.2926025390625,291.1149597167969,1.0,0.1804371178150177,1.0,1.0,0.9699847102165222,1.0,-0.8251897692680359,0.341799646615982,0.4833901226520538,0.1771685630083084,0.0,0.0,0.2734850645065307,23.093339920043945,25.0,2.3217575550079346,-6014.79931640625,64.3091812133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6264953613281,305.14794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.525390625,18000.0,0.0,0.0,0.1349818110466003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922910660505294,0.1922954469919204,-4.375606295070611e-06,0.0,0.0001369893725495,0.0,0.0,7.885012626647949,0.0,0.0,0.0,0.2853438258171081,4.0,0.0,1.0
319800,293.1244506835937,297.1499938964844,293.1499938964844,0.0383791141211986,-1202.6773681640625,304.1471252441406,0.6870579719543457,0.0841278955340385,0.0761782824993133,293.1103515625,297.1499938964844,293.1499938964844,0.0532814711332321,-1524.2147216796875,304.1454467773437,0.7312237024307251,0.101505659520626,0.0965572819113731,293.1139831542969,297.1499938964844,293.1499938964844,0.0521427653729915,-1110.9561767578125,304.1457214355469,0.7282384037971497,0.1001442372798919,0.070376344025135,292.9535827636719,297.1499938964844,293.1499938964844,0.1539228409528732,-3412.255615234375,304.1290283203125,0.960606038570404,0.2293230444192886,0.2164350003004074,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5748780369758606,0.050000000745058,0.2280684113502502,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,284.9002380371094,293.2926025390625,291.1149597167969,1.0,0.1804371178150177,1.0,1.0,0.9699847102165222,1.0,-0.8251897692680359,0.341799646615982,0.4833901226520538,0.1771685630083084,0.0,0.0,0.2734850645065307,23.093339920043945,25.0,2.3217575550079346,-6014.79931640625,64.3091812133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6264953613281,305.14794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.525390625,18000.0,0.0,0.0,0.1349818110466003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922910660505294,0.1922954469919204,-4.375606295070611e-06,0.0,0.0001369893725495,0.0,0.0,7.885012626647949,0.0,0.0,0.0,0.2853438258171081,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.0389312095940113,-1211.6485595703125,304.1471862792969,0.6895074844360352,0.0847722217440605,0.0767573118209838,293.11004638671875,297.1499938964844,293.1499938964844,0.0541739985346794,-1539.96533203125,304.1454772949219,0.734123706817627,0.1025735288858413,0.0975687578320503,293.113525390625,297.1499938964844,293.1499938964844,0.052987091243267,-1121.913330078125,304.1457214355469,0.7310195565223694,0.1011496409773826,0.0710804909467697,292.9552307128906,297.1499938964844,293.1499938964844,0.1578577160835266,-3481.647216796875,304.12945556640625,0.9680153131484984,0.2339645773172378,0.2208605855703354,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5754225254058838,0.050000000745058,0.2280533164739608,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,284.8768310546875,293.29248046875,291.1167297363281,1.0,0.1813604831695556,1.0,1.0,0.9700111150741576,1.0,-0.8332372903823853,0.3451607823371887,0.4880765080451965,0.1794437766075134,0.0,0.0,0.2778404951095581,23.10765838623047,25.0,2.4179320335388184,-6094.42041015625,65.58734893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6361083984375,305.1864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.94140625,18000.0,0.0,0.0,0.1369612067937851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955886483192443,0.1955930441617965,-4.382883162179496e-06,0.0,0.0001389982062391,0.0,0.0,8.042220115661621,0.0,0.0,0.0,0.2859741449356079,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0389312095940113,-1211.6485595703125,304.1471862792969,0.6895074844360352,0.0847722217440605,0.0767573118209838,293.11004638671875,297.1499938964844,293.1499938964844,0.0541739985346794,-1539.96533203125,304.1454772949219,0.734123706817627,0.1025735288858413,0.0975687578320503,293.113525390625,297.1499938964844,293.1499938964844,0.052987091243267,-1121.913330078125,304.1457214355469,0.7310195565223694,0.1011496409773826,0.0710804909467697,292.9552307128906,297.1499938964844,293.1499938964844,0.1578577160835266,-3481.647216796875,304.12945556640625,0.9680153131484984,0.2339645773172378,0.2208605855703354,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5754225254058838,0.050000000745058,0.2280533164739608,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,284.8768310546875,293.29248046875,291.1167297363281,1.0,0.1813604831695556,1.0,1.0,0.9700111150741576,1.0,-0.8332372903823853,0.3451607823371887,0.4880765080451965,0.1794437766075134,0.0,0.0,0.2778404951095581,23.10765838623047,25.0,2.4179320335388184,-6094.42041015625,65.58734893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6361083984375,305.1864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.94140625,18000.0,0.0,0.0,0.1369612067937851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955886483192443,0.1955930441617965,-4.382883162179496e-06,0.0,0.0001389982062391,0.0,0.0,8.042220115661621,0.0,0.0,0.0,0.2859741449356079,4.0,0.0,1.0
