time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.0394716262817382,-1220.4224853515625,304.147216796875,0.6918162107467651,0.0854013636708259,0.0773237273097038,293.1098937988281,297.1499938964844,293.1499938964844,0.055047120898962,-1555.423828125,304.1455383300781,0.7368890643119812,0.1036202535033226,0.0985615774989128,293.1132507324219,297.1499938964844,293.1499938964844,0.0538089424371719,-1132.6097412109375,304.1457824707031,0.7336509227752686,0.1021296456456184,0.0717679411172866,292.9577941894531,297.1499938964844,293.1499938964844,0.1616330742835998,-3547.832275390625,304.1300048828125,0.9745638966560364,0.2383809834718704,0.2250810116529464,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758801102638245,0.050000000745058,0.2280406653881073,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,284.8546142578125,293.29254150390625,291.11846923828125,1.0,0.1822720170021057,1.0,1.0,0.970037579536438,1.0,-0.8409839868545532,0.3484080731868744,0.4925758838653564,0.1816201508045196,0.0,0.0,0.2819685935974121,23.13176727294922,25.0,2.5702645778656006,-6172.1796875,66.8502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6489562988281,305.225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.37109375,18000.0,0.0,0.0,0.138862669467926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987639516592025,0.1987683475017547,-4.389986315800343e-06,0.0,0.0001409279648214,0.0,0.0,8.194619178771973,0.0,0.0,0.0,0.2865863144397735,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.0394716262817382,-1220.4224853515625,304.147216796875,0.6918162107467651,0.0854013636708259,0.0773237273097038,293.1098937988281,297.1499938964844,293.1499938964844,0.055047120898962,-1555.423828125,304.1455383300781,0.7368890643119812,0.1036202535033226,0.0985615774989128,293.1132507324219,297.1499938964844,293.1499938964844,0.0538089424371719,-1132.6097412109375,304.1457824707031,0.7336509227752686,0.1021296456456184,0.0717679411172866,292.9577941894531,297.1499938964844,293.1499938964844,0.1616330742835998,-3547.832275390625,304.1300048828125,0.9745638966560364,0.2383809834718704,0.2250810116529464,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758801102638245,0.050000000745058,0.2280406653881073,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,284.8546142578125,293.29254150390625,291.11846923828125,1.0,0.1822720170021057,1.0,1.0,0.970037579536438,1.0,-0.8409839868545532,0.3484080731868744,0.4925758838653564,0.1816201508045196,0.0,0.0,0.2819685935974121,23.13176727294922,25.0,2.5702645778656006,-6172.1796875,66.8502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6489562988281,305.225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.37109375,18000.0,0.0,0.0,0.138862669467926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987639516592025,0.1987683475017547,-4.389986315800343e-06,0.0,0.0001409279648214,0.0,0.0,8.194619178771973,0.0,0.0,0.0,0.2865863144397735,4.0,0.0,1.0
320100,293.1246032714844,297.1499938964844,293.1499938964844,0.0397348031401634,-1224.6878662109375,304.1472473144531,0.692912220954895,0.0857094153761863,0.0776014849543571,293.10986328125,297.1499938964844,293.1499938964844,0.0554733090102672,-1562.982421875,304.14556884765625,0.7382175326347351,0.1041347533464431,0.0990500450134277,293.1131896972656,297.1499938964844,293.1499938964844,0.0542083531618118,-1137.8153076171875,304.14581298828125,0.734907329082489,0.1026092544198036,0.072104699909687,292.9594116210937,297.1499938964844,293.1499938964844,0.1634458303451538,-3579.46533203125,304.1303405761719,0.9775210022926332,0.2404941767454147,0.2271044701337814,293.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.5760737657546997,0.050000000745058,0.2280353158712387,291.1193542480469,291.1499938964844,270.45556640625,269.71746826171875,284.843994140625,293.29266357421875,291.1197814941406,1.0,0.1827217489480972,1.0,1.0,0.9700507521629332,1.0,-0.8447299599647522,0.349982738494873,0.4947472214698791,0.1826671212911605,0.0,0.0,0.283892810344696,23.14762687683105,25.0,3.3298377990722656,-6211.34423828125,67.47330474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6562805175781,305.2427062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.748046875,18000.0,0.0,0.0,0.1397836208343505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002863436937332,0.2002907395362854,-4.393461949803168e-06,0.0,0.0001418626052327,0.0,0.0,8.268112182617188,0.0,0.0,0.0,0.2868818938732147,4.0,0.0,1.0
320160,293.12469482421875,297.1499938964844,293.1499938964844,0.0399920046329498,-1228.8489990234375,304.14727783203125,0.6939683556556702,0.0860128477215766,0.0778753831982612,293.10986328125,297.1499938964844,293.1499938964844,0.0558912009000778,-1570.3992919921875,304.1455993652344,0.7395095825195312,0.1046431884169578,0.0995330363512039,293.1131591796875,297.1499938964844,293.1499938964844,0.0545987822115421,-1142.9061279296875,304.1458740234375,0.7361243963241577,0.1030818149447441,0.0724367424845695,292.9613037109375,297.1499938964844,293.1499938964844,0.1652026921510696,-3610.027099609375,304.1307373046875,0.980276882648468,0.2425411194562912,0.2290675491094589,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5762438774108887,0.050000000745058,0.2280306071043014,291.1209716796875,291.1499938964844,270.4323425292969,269.69415283203125,284.8337707519531,293.2928161621094,291.1215515136719,1.0,0.1831668019294738,1.0,1.0,0.9700731635093688,1.0,-0.8483873605728149,0.3515228629112243,0.4968644976615906,0.1836851835250854,0.0,0.0,0.2856631278991699,23.16595458984375,25.0,4.240613460540772,-6249.53564453125,68.08985900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6639404296875,305.2581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.423828125,18000.0,0.0,0.0,0.1406865715980529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017201334238052,0.2017245292663574,-4.396826170705026e-06,0.0,0.0001427789829904,0.0,0.0,8.337676048278809,0.0,0.0,0.0,0.2871625423431396,4.0,0.0,1.0
320220,293.1249389648437,297.1499938964844,293.1499938964844,0.0404924750328063,-1236.93994140625,304.1473388671875,0.6959483027458191,0.0866040512919426,0.0784100070595741,293.1099548339844,297.1499938964844,293.1499938964844,0.0567074008285999,-1584.91650390625,304.1457214355469,0.7419741153717041,0.1056399866938591,0.1004809662699699,293.1132202148437,297.1499938964844,293.1499938964844,0.0553578324615955,-1152.8218994140625,304.14599609375,0.7384306192398071,0.104003868997097,0.0730853900313377,292.9657897949219,297.1499938964844,293.1499938964844,0.1685436218976974,-3667.905029296875,304.131591796875,0.9851930141448976,0.2464132905006408,0.2327910512685775,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765069127082825,0.050000000745058,0.2280233055353164,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,284.8144836425781,293.29327392578125,291.1250915527344,1.0,0.1840398907661438,1.0,1.0,0.97011798620224,1.0,-0.8554055094718933,0.3544868528842926,0.5009186267852783,0.1856263577938079,0.0,0.0,0.2887934446334839,23.210487365722656,25.0,4.546179294586182,-6319.76611328125,69.29803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807556152344,305.2856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.140625,18000.0,0.0,0.0,0.1424290984869003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204269677400589,0.2042740881443023,-4.402970262162853e-06,0.0,0.0001445474335923,0.0,0.0,8.462111473083496,0.0,0.0,0.0,0.2876670956611633,4.0,0.0,1.0
320280,293.1249389648437,297.1499938964844,293.1499938964844,0.0404924750328063,-1236.93994140625,304.1473388671875,0.6959483027458191,0.0866040512919426,0.0784100070595741,293.1099548339844,297.1499938964844,293.1499938964844,0.0567074008285999,-1584.91650390625,304.1457214355469,0.7419741153717041,0.1056399866938591,0.1004809662699699,293.1132202148437,297.1499938964844,293.1499938964844,0.0553578324615955,-1152.8218994140625,304.14599609375,0.7384306192398071,0.104003868997097,0.0730853900313377,292.9657897949219,297.1499938964844,293.1499938964844,0.1685436218976974,-3667.905029296875,304.131591796875,0.9851930141448976,0.2464132905006408,0.2327910512685775,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765069127082825,0.050000000745058,0.2280233055353164,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,284.8144836425781,293.29327392578125,291.1250915527344,1.0,0.1840398907661438,1.0,1.0,0.97011798620224,1.0,-0.8554055094718933,0.3544868528842926,0.5009186267852783,0.1856263577938079,0.0,0.0,0.2887934446334839,23.210487365722656,25.0,4.546179294586182,-6319.76611328125,69.29803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807556152344,305.2856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.140625,18000.0,0.0,0.0,0.1424290984869003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204269677400589,0.2042740881443023,-4.402970262162853e-06,0.0,0.0001445474335923,0.0,0.0,8.462111473083496,0.0,0.0,0.0,0.2876670956611633,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.0409796312451362,-1244.827392578125,304.1474304199219,0.6977390646934509,0.0871724560856819,0.078925222158432,293.11016845703125,297.1499938964844,293.1499938964844,0.0575044527649879,-1599.1531982421875,304.14581298828125,0.7442672848701477,0.1066081002354621,0.1014028936624527,293.1134338378906,297.1499938964844,293.1499938964844,0.0560946874320507,-1162.48583984375,304.1460876464844,0.7405557036399841,0.1048932820558548,0.0737120509147644,292.9713134765625,297.1499938964844,293.1499938964844,0.1716478317975998,-3721.423095703125,304.1325378417969,0.9893494248390198,0.2499612867832183,0.236217051744461,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5766608119010925,0.050000000745058,0.228018969297409,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,284.7969055175781,293.2939147949219,291.1275329589844,1.0,0.1848858594894409,1.0,1.0,0.9701627492904664,1.0,-0.8619893193244934,0.3572790920734405,0.5047101974487305,0.1874293982982635,0.0,0.0,0.2916494309902191,23.26580047607422,25.0,3.5330655574798584,-6384.22607421875,70.46529388427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7007141113281,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.142578125,18000.0,0.0,0.0,0.1440664827823639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065699696540832,0.2065743803977966,-4.408440418046666e-06,0.0,0.000146209160448,0.0,0.0,8.574736595153809,0.0,0.0,0.0,0.2881235480308532,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.0409796312451362,-1244.827392578125,304.1474304199219,0.6977390646934509,0.0871724560856819,0.078925222158432,293.11016845703125,297.1499938964844,293.1499938964844,0.0575044527649879,-1599.1531982421875,304.14581298828125,0.7442672848701477,0.1066081002354621,0.1014028936624527,293.1134338378906,297.1499938964844,293.1499938964844,0.0560946874320507,-1162.48583984375,304.1460876464844,0.7405557036399841,0.1048932820558548,0.0737120509147644,292.9713134765625,297.1499938964844,293.1499938964844,0.1716478317975998,-3721.423095703125,304.1325378417969,0.9893494248390198,0.2499612867832183,0.236217051744461,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5766608119010925,0.050000000745058,0.228018969297409,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,284.7969055175781,293.2939147949219,291.1275329589844,1.0,0.1848858594894409,1.0,1.0,0.9701627492904664,1.0,-0.8619893193244934,0.3572790920734405,0.5047101974487305,0.1874293982982635,0.0,0.0,0.2916494309902191,23.26580047607422,25.0,3.5330655574798584,-6384.22607421875,70.46529388427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7007141113281,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.142578125,18000.0,0.0,0.0,0.1440664827823639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065699696540832,0.2065743803977966,-4.408440418046666e-06,0.0,0.000146209160448,0.0,0.0,8.574736595153809,0.0,0.0,0.0,0.2881235480308532,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.0414937250316143,-1253.1649169921875,304.1474304199219,0.6995916962623596,0.0878036096692085,0.0794666707515716,293.1100769042969,297.1499938964844,293.1499938964844,0.0583214238286018,-1613.80908203125,304.1458435058594,0.7466057538986206,0.1076364815235138,0.1023484840989112,293.11334228515625,297.1499938964844,293.1499938964844,0.0568483173847198,-1172.4100341796875,304.1461486816406,0.7427148222923279,0.1058379262685775,0.0743530839681625,292.977294921875,297.1499938964844,293.1499938964844,0.1745332032442093,-3770.95068359375,304.133544921875,0.9929800629615784,0.2532702088356018,0.239380732178688,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5768042802810669,0.050000000745058,0.2280149310827255,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,284.780029296875,293.2943420410156,291.12945556640625,1.0,0.185704618692398,1.0,1.0,0.9702165722846984,1.0,-0.8683356046676636,0.3599826991558075,0.5083529353141785,0.1891464591026306,0.0,0.0,0.294279932975769,23.31985092163086,25.0,2.6745619773864746,-6445.88525390625,71.60475158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236328125,305.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.87109375,18000.0,0.0,0.0,0.1455889344215393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208716407418251,0.2087208181619644,-4.413540864334209e-06,0.0,0.0001477542537031,0.0,0.0,8.680242538452148,0.0,0.0,0.0,0.2885504961013794,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.0414937250316143,-1253.1649169921875,304.1474304199219,0.6995916962623596,0.0878036096692085,0.0794666707515716,293.1100769042969,297.1499938964844,293.1499938964844,0.0583214238286018,-1613.80908203125,304.1458435058594,0.7466057538986206,0.1076364815235138,0.1023484840989112,293.11334228515625,297.1499938964844,293.1499938964844,0.0568483173847198,-1172.4100341796875,304.1461486816406,0.7427148222923279,0.1058379262685775,0.0743530839681625,292.977294921875,297.1499938964844,293.1499938964844,0.1745332032442093,-3770.95068359375,304.133544921875,0.9929800629615784,0.2532702088356018,0.239380732178688,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5768042802810669,0.050000000745058,0.2280149310827255,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,284.780029296875,293.2943420410156,291.12945556640625,1.0,0.185704618692398,1.0,1.0,0.9702165722846984,1.0,-0.8683356046676636,0.3599826991558075,0.5083529353141785,0.1891464591026306,0.0,0.0,0.294279932975769,23.31985092163086,25.0,2.6745619773864746,-6445.88525390625,71.60475158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236328125,305.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.87109375,18000.0,0.0,0.0,0.1455889344215393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208716407418251,0.2087208181619644,-4.413540864334209e-06,0.0,0.0001477542537031,0.0,0.0,8.680242538452148,0.0,0.0,0.0,0.2885504961013794,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.0420990027487278,-1263.013427734375,304.14727783203125,0.701862096786499,0.0885237380862236,0.0800965577363967,293.1094970703125,297.1499938964844,293.1499938964844,0.0592289455235004,-1630.1822509765625,304.1457214355469,0.7493249177932739,0.1087634786963462,0.1033936440944671,293.11279296875,297.1499938964844,293.1499938964844,0.0576871782541275,-1183.517822265625,304.1460266113281,0.7452341914176941,0.1068731024861335,0.0750623345375061,292.9832458496094,297.1499938964844,293.1499938964844,0.1773134469985962,-3818.547119140625,304.1343994140625,0.9964220523834229,0.2564367651939392,0.2423998862504959,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770871043205261,0.050000000745058,0.2280071526765823,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,284.762451171875,293.2940368652344,291.1299743652344,1.0,0.1865061670541763,1.0,1.0,0.9702704548835754,1.0,-0.8748115301132202,0.3627520799636841,0.5120594501495361,0.1908826231956482,0.0,0.0,0.2968858778476715,23.355546951293945,25.0,0.8089464902877808,-6507.13818359375,72.75199127197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74835205078125,305.37017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.984375,18000.0,0.0,0.0,0.1469971388578415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107971161603927,0.2108015418052673,-4.418391654326115e-06,0.0,0.0001491833972977,0.0,0.0,8.78272819519043,0.0,0.0,0.0,0.2889650762081146,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.0420990027487278,-1263.013427734375,304.14727783203125,0.701862096786499,0.0885237380862236,0.0800965577363967,293.1094970703125,297.1499938964844,293.1499938964844,0.0592289455235004,-1630.1822509765625,304.1457214355469,0.7493249177932739,0.1087634786963462,0.1033936440944671,293.11279296875,297.1499938964844,293.1499938964844,0.0576871782541275,-1183.517822265625,304.1460266113281,0.7452341914176941,0.1068731024861335,0.0750623345375061,292.9832458496094,297.1499938964844,293.1499938964844,0.1773134469985962,-3818.547119140625,304.1343994140625,0.9964220523834229,0.2564367651939392,0.2423998862504959,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770871043205261,0.050000000745058,0.2280071526765823,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,284.762451171875,293.2940368652344,291.1299743652344,1.0,0.1865061670541763,1.0,1.0,0.9702704548835754,1.0,-0.8748115301132202,0.3627520799636841,0.5120594501495361,0.1908826231956482,0.0,0.0,0.2968858778476715,23.355546951293945,25.0,0.8089464902877808,-6507.13818359375,72.75199127197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74835205078125,305.37017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.984375,18000.0,0.0,0.0,0.1469971388578415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107971161603927,0.2108015418052673,-4.418391654326115e-06,0.0,0.0001491833972977,0.0,0.0,8.78272819519043,0.0,0.0,0.0,0.2889650762081146,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.0424223020672798,-1268.2821044921875,304.1471862792969,0.703045129776001,0.0889015421271324,0.0804305374622345,293.109130859375,297.1499938964844,293.1499938964844,0.0597048811614513,-1638.8017578125,304.1456298828125,0.7507364153862,0.109348326921463,0.1039400994777679,293.1124572753906,297.1499938964844,293.1499938964844,0.0581269264221191,-1189.36181640625,304.1459350585937,0.7465395927429199,0.1074098274111747,0.0754327625036239,292.9862060546875,297.1499938964844,293.1499938964844,0.1786161214113235,-3840.797607421875,304.1348571777344,0.9979634881019592,0.257967084646225,0.2438028752803802,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5772231817245483,0.050000000745058,0.2280034124851226,291.1298217773437,291.1499938964844,270.2583312988281,269.52490234375,284.75347900390625,293.293701171875,291.1297912597656,1.0,0.1869006752967834,1.0,1.0,0.9702973365783693,1.0,-0.877988338470459,0.364113450050354,0.513874888420105,0.1917309165000915,0.0,0.0,0.2982447147369385,23.37355232238769,25.0,0.076298788189888,-6537.53173828125,73.32068634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7607116699219,305.3853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.716796875,18000.0,0.0,0.0,0.1476632207632064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118809521198272,0.2118853777647018,-4.420859568199376e-06,0.0,0.0001498593919677,0.0,0.0,8.836151123046875,0.0,0.0,0.0,0.2891803681850433,4.0,0.0,1.0
320760,293.1241760253906,297.1499938964844,293.1499938964844,0.0427560769021511,-1273.7222900390625,304.1470947265625,0.7037931680679321,0.0892889872193336,0.0807757303118705,293.1087341308594,297.1499938964844,293.1499938964844,0.0601912029087543,-1647.6263427734375,304.1455383300781,0.7517268657684326,0.1099442765116691,0.1045000031590461,293.1120910644531,297.1499938964844,293.1499938964844,0.0585764721035957,-1195.3468017578125,304.1458740234375,0.7474294304847717,0.107956938445568,0.0758124440908432,292.9886779785156,297.1499938964844,293.1499938964844,0.1791778057813644,-3849.88134765625,304.1365966796875,0.9981819987297058,0.2595532834529876,0.2443360686302185,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5769367814064026,0.050000000745058,0.2280110418796539,291.1296691894531,291.1499938964844,270.239990234375,269.5072631835937,284.7447814941406,293.2932434082031,291.12969970703125,1.0,0.1872731000185012,1.0,1.0,0.9703317284584044,1.0,-0.8801971077919006,0.3650597035884857,0.5151373744010925,0.1923211067914962,0.0,0.0,0.2996155619621277,23.440813064575195,25.0,0.1622625142335891,-6563.46337890625,73.7982406616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7730407714844,305.4062805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.443359375,18000.0,0.0,0.0,0.1483053863048553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.212993249297142,0.2129976749420166,-4.423404789122287e-06,0.0,0.0001505111140431,0.0,0.0,8.891106605529785,0.0,0.0,0.0,0.289401650428772,4.0,0.0,1.0
320820,293.1234741210937,297.1499938964844,293.1499938964844,0.0434348843991756,-1284.762939453125,304.1469421386719,0.7049333453178406,0.0900855436921119,0.0814899802207946,293.10791015625,297.1499938964844,293.1499938964844,0.0611715167760849,-1665.4364013671875,304.1453857421875,0.753355860710144,0.1111598014831543,0.1056477651000022,293.111328125,297.1499938964844,293.1499938964844,0.0594832561910152,-1207.4290771484375,304.1457214355469,0.7488634586334229,0.1090747192502021,0.0765918344259262,292.9904479980469,297.1499938964844,293.1499938964844,0.1792322695255279,-3849.807861328125,304.14093017578125,0.9971288442611694,0.2632751166820526,0.24429452419281,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5759866833686829,0.050000000745058,0.2280366271734237,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,284.7274169921875,293.2919311523437,291.1319274902344,1.0,0.1879469752311706,1.0,1.0,0.97040057182312,1.0,-0.8833383917808533,0.3664158880710602,0.5169224739074707,0.193134605884552,0.0,0.0,0.3019955158233642,23.614633560180664,25.0,2.8364415168762207,-6608.32568359375,74.60118865966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7996520996094,305.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.287109375,18000.0,0.0,0.0,0.1494939476251602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150671184062957,0.2150715589523315,-4.428486590768443e-06,0.0,0.0001517173514002,0.0,0.0,8.99452018737793,0.0,0.0,0.0,0.2898198962211609,4.0,0.0,1.0
320880,293.1234741210937,297.1499938964844,293.1499938964844,0.0434348843991756,-1284.762939453125,304.1469421386719,0.7049333453178406,0.0900855436921119,0.0814899802207946,293.10791015625,297.1499938964844,293.1499938964844,0.0611715167760849,-1665.4364013671875,304.1453857421875,0.753355860710144,0.1111598014831543,0.1056477651000022,293.111328125,297.1499938964844,293.1499938964844,0.0594832561910152,-1207.4290771484375,304.1457214355469,0.7488634586334229,0.1090747192502021,0.0765918344259262,292.9904479980469,297.1499938964844,293.1499938964844,0.1792322695255279,-3849.807861328125,304.14093017578125,0.9971288442611694,0.2632751166820526,0.24429452419281,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5759866833686829,0.050000000745058,0.2280366271734237,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,284.7274169921875,293.2919311523437,291.1319274902344,1.0,0.1879469752311706,1.0,1.0,0.97040057182312,1.0,-0.8833383917808533,0.3664158880710602,0.5169224739074707,0.193134605884552,0.0,0.0,0.3019955158233642,23.614633560180664,25.0,2.8364415168762207,-6608.32568359375,74.60118865966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7996520996094,305.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.287109375,18000.0,0.0,0.0,0.1494939476251602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150671184062957,0.2150715589523315,-4.428486590768443e-06,0.0,0.0001517173514002,0.0,0.0,8.99452018737793,0.0,0.0,0.0,0.2898198962211609,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.0441331714391708,-1296.1278076171875,304.14678955078125,0.7067133188247681,0.090910866856575,0.0822267308831214,293.1070251464844,297.1499938964844,293.1499938964844,0.0621658898890018,-1683.571044921875,304.145263671875,0.7556039094924927,0.1124022975564003,0.1068186536431312,293.1105041503906,297.1499938964844,293.1499938964844,0.0604063235223293,-1219.7724609375,304.1456298828125,0.7509113550186157,0.1102221310138702,0.077389657497406,292.9898376464844,297.1499938964844,293.1499938964844,0.1796742528676986,-3856.8271484375,304.1431884765625,0.997130811214447,0.2674416899681091,0.2447447925806045,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5755730271339417,0.050000000745058,0.2280477732419967,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,284.7093811035156,293.2901611328125,291.134033203125,1.0,0.1885699331760406,1.0,1.0,0.9704694151878356,1.0,-0.8871358036994934,0.3680597245693207,0.5190761089324951,0.1941118538379669,0.0,0.0,0.3039584755897522,23.719106674194336,25.0,2.3100955486297607,-6651.80712890625,75.41814422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,305.49322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.818359375,18000.0,0.0,0.0,0.1505453288555145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167449742555618,0.2167494148015976,-4.4328198782750405e-06,0.0,0.0001527843705844,0.0,0.0,9.07890796661377,0.0,0.0,0.0,0.2901656925678253,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.0441331714391708,-1296.1278076171875,304.14678955078125,0.7067133188247681,0.090910866856575,0.0822267308831214,293.1070251464844,297.1499938964844,293.1499938964844,0.0621658898890018,-1683.571044921875,304.145263671875,0.7556039094924927,0.1124022975564003,0.1068186536431312,293.1105041503906,297.1499938964844,293.1499938964844,0.0604063235223293,-1219.7724609375,304.1456298828125,0.7509113550186157,0.1102221310138702,0.077389657497406,292.9898376464844,297.1499938964844,293.1499938964844,0.1796742528676986,-3856.8271484375,304.1431884765625,0.997130811214447,0.2674416899681091,0.2447447925806045,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5755730271339417,0.050000000745058,0.2280477732419967,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,284.7093811035156,293.2901611328125,291.134033203125,1.0,0.1885699331760406,1.0,1.0,0.9704694151878356,1.0,-0.8871358036994934,0.3680597245693207,0.5190761089324951,0.1941118538379669,0.0,0.0,0.3039584755897522,23.719106674194336,25.0,2.3100955486297607,-6651.80712890625,75.41814422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,305.49322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.818359375,18000.0,0.0,0.0,0.1505453288555145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167449742555618,0.2167494148015976,-4.4328198782750405e-06,0.0,0.0001527843705844,0.0,0.0,9.07890796661377,0.0,0.0,0.0,0.2901656925678253,4.0,0.0,1.0
321060,293.12188720703125,297.1499938964844,293.1499938964844,0.0448667630553245,-1308.1068115234375,304.1466369628906,0.7087098360061646,0.0917676910758018,0.0829908922314643,293.10614013671875,297.1499938964844,293.1499938964844,0.0631898343563079,-1702.349853515625,304.1451416015625,0.7580572962760925,0.1136731579899787,0.1080154255032539,293.109619140625,297.1499938964844,293.1499938964844,0.0613623820245265,-1232.627197265625,304.1454772949219,0.7531704306602478,0.1114015653729438,0.0782090947031974,292.988525390625,297.1499938964844,293.1499938964844,0.1800495535135269,-3862.8515625,304.1448059082031,0.997195601463318,0.2717610895633697,0.2451060265302658,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5753005146980286,0.050000000745058,0.2280551046133041,291.1343688964844,291.1499938964844,270.1300048828125,269.4013671875,284.6910095214844,293.2879638671875,291.1343994140625,1.0,0.1891530454158783,1.0,1.0,0.9705211520195008,1.0,-0.8909155130386353,0.3697003424167633,0.5212151408195496,0.1950784176588058,0.0,0.0,0.3060042262077331,23.80301094055176,25.0,0.8331862688064575,-6695.306640625,76.20620727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583679199219,305.53155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.73828125,18000.0,0.0,0.0,0.1514741778373718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184271961450576,0.2184316366910934,-4.436824838194298e-06,0.0,0.0001537270291009,0.0,0.0,9.163108825683594,0.0,0.0,0.0,0.2905072569847107,4.0,0.0,1.0
321120,293.12188720703125,297.1499938964844,293.1499938964844,0.0448667630553245,-1308.1068115234375,304.1466369628906,0.7087098360061646,0.0917676910758018,0.0829908922314643,293.10614013671875,297.1499938964844,293.1499938964844,0.0631898343563079,-1702.349853515625,304.1451416015625,0.7580572962760925,0.1136731579899787,0.1080154255032539,293.109619140625,297.1499938964844,293.1499938964844,0.0613623820245265,-1232.627197265625,304.1454772949219,0.7531704306602478,0.1114015653729438,0.0782090947031974,292.988525390625,297.1499938964844,293.1499938964844,0.1800495535135269,-3862.8515625,304.1448059082031,0.997195601463318,0.2717610895633697,0.2451060265302658,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5753005146980286,0.050000000745058,0.2280551046133041,291.1343688964844,291.1499938964844,270.1300048828125,269.4013671875,284.6910095214844,293.2879638671875,291.1343994140625,1.0,0.1891530454158783,1.0,1.0,0.9705211520195008,1.0,-0.8909155130386353,0.3697003424167633,0.5212151408195496,0.1950784176588058,0.0,0.0,0.3060042262077331,23.80301094055176,25.0,0.8331862688064575,-6695.306640625,76.20620727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583679199219,305.53155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.73828125,18000.0,0.0,0.0,0.1514741778373718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184271961450576,0.2184316366910934,-4.436824838194298e-06,0.0,0.0001537270291009,0.0,0.0,9.163108825683594,0.0,0.0,0.0,0.2905072569847107,4.0,0.0,1.0
321180,293.1210327148437,297.1499938964844,293.1499938964844,0.0456258058547973,-1320.52294921875,304.146484375,0.7108338475227356,0.092652827501297,0.0837809517979621,293.105224609375,297.1499938964844,293.1499938964844,0.0642326548695564,-1721.55859375,304.14501953125,0.7606663107872009,0.1149700805544853,0.1092370748519897,293.10870361328125,297.1499938964844,293.1499938964844,0.0623406842350959,-1245.83642578125,304.1453552246094,0.7555916905403137,0.1126103326678276,0.0790493041276931,292.98681640625,297.1499938964844,293.1499938964844,0.1803022921085357,-3866.86767578125,304.1461181640625,0.997237265110016,0.276200383901596,0.2453408688306808,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751232504844666,0.050000000745058,0.2280598431825637,291.13446044921875,291.1499938964844,270.09332275390625,269.3660583496094,284.67236328125,293.2854309082031,291.1344909667969,1.0,0.1897019892930984,1.0,1.0,0.970572829246521,1.0,-0.8946259617805481,0.3713151514530182,0.5233108401298523,0.1960198134183883,0.0,0.0,0.3080670237541199,23.87228775024414,25.0,0.3261294364929199,-6739.7958984375,76.96519470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861083984375,305.5686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.54296875,18000.0,0.0,0.0,0.1523046493530273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201594412326812,0.220163881778717,-4.440952125150943e-06,0.0,0.0001545698614791,0.0,0.0,9.250088691711426,0.0,0.0,0.0,0.2908591628074646,4.0,0.0,1.0
321240,293.1210327148437,297.1499938964844,293.1499938964844,0.0456258058547973,-1320.52294921875,304.146484375,0.7108338475227356,0.092652827501297,0.0837809517979621,293.105224609375,297.1499938964844,293.1499938964844,0.0642326548695564,-1721.55859375,304.14501953125,0.7606663107872009,0.1149700805544853,0.1092370748519897,293.10870361328125,297.1499938964844,293.1499938964844,0.0623406842350959,-1245.83642578125,304.1453552246094,0.7555916905403137,0.1126103326678276,0.0790493041276931,292.98681640625,297.1499938964844,293.1499938964844,0.1803022921085357,-3866.86767578125,304.1461181640625,0.997237265110016,0.276200383901596,0.2453408688306808,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751232504844666,0.050000000745058,0.2280598431825637,291.13446044921875,291.1499938964844,270.09332275390625,269.3660583496094,284.67236328125,293.2854309082031,291.1344909667969,1.0,0.1897019892930984,1.0,1.0,0.970572829246521,1.0,-0.8946259617805481,0.3713151514530182,0.5233108401298523,0.1960198134183883,0.0,0.0,0.3080670237541199,23.87228775024414,25.0,0.3261294364929199,-6739.7958984375,76.96519470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861083984375,305.5686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.54296875,18000.0,0.0,0.0,0.1523046493530273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201594412326812,0.220163881778717,-4.440952125150943e-06,0.0,0.0001545698614791,0.0,0.0,9.250088691711426,0.0,0.0,0.0,0.2908591628074646,4.0,0.0,1.0
321300,293.12060546875,297.1499938964844,293.1499938964844,0.0460127927362918,-1326.8602294921875,304.1464233398437,0.7119277119636536,0.0931046083569526,0.0841844677925109,293.1047668457031,297.1499938964844,293.1499938964844,0.0647592470049858,-1731.2880859375,304.1449584960937,0.7620218396186829,0.115627147257328,0.1098562031984329,293.1082458496094,297.1499938964844,293.1499938964844,0.0628361105918884,-1252.545166015625,304.1452941894531,0.7568556666374207,0.1132243424654007,0.0794762894511222,292.98583984375,297.1499938964844,293.1499938964844,0.1803872883319854,-3868.19140625,304.14666748046875,0.99725079536438,0.2784572541713714,0.2454175949096679,293.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5750653147697449,0.050000000745058,0.2280613780021667,291.13458251953125,291.1499938964844,270.07501220703125,269.3484191894531,284.6629638671875,293.2840576171875,291.1346130371094,1.0,0.1899656057357788,1.0,1.0,0.9705986380577089,1.0,-0.8964597582817078,0.3721145987510681,0.5243451595306396,0.19648277759552,0.0,0.0,0.3090854287147522,23.9022159576416,25.0,0.3134162724018097,-6762.28271484375,77.33560943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89862060546875,305.5855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.529296875,18000.0,0.0,0.0,0.1526929438114166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210237979888916,0.2210282534360885,-4.4430416892282665e-06,0.0,0.0001549639273434,0.0,0.0,9.293652534484863,0.0,0.0,0.0,0.2910357117652893,4.0,0.0,1.0
321360,293.12017822265625,297.1499938964844,293.1499938964844,0.0464038141071796,-1333.268798828125,304.1463623046875,0.7130369544029236,0.0935616120696067,0.0845927819609642,293.10430908203125,297.1499938964844,293.1499938964844,0.0652884915471077,-1741.0863037109375,304.1449279785156,0.7634062767028809,0.1162891462445259,0.1104800552129745,293.1077880859375,297.1499938964844,293.1499938964844,0.0633348003029823,-1259.3115234375,304.145263671875,0.7581499218940735,0.1138438358902931,0.0799071863293647,292.9848327636719,297.1499938964844,293.1499938964844,0.180448830127716,-3869.1259765625,304.14715576171875,0.9972602725028992,0.2807346880435943,0.2454714626073837,293.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5750246047973633,0.050000000745058,0.2280624508857727,291.1347045898437,291.1499938964844,270.0566711425781,269.3307800292969,284.65350341796875,293.2826538085937,291.134765625,1.0,0.1902231723070144,1.0,1.0,0.9706305861473083,1.0,-0.8982816934585571,0.3729095458984375,0.5253721475601196,0.1969412118196487,0.0,0.0,0.3100899755954742,23.929492950439453,25.0,0.3650965988636017,-6784.8076171875,77.70106506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100952148437,305.60107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.560546875,18000.0,0.0,0.0,0.1530689895153045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218814641237259,0.2218859046697616,-4.44513125330559e-06,0.0,0.0001553455658722,0.0,0.0,9.336979866027832,0.0,0.0,0.0,0.2912114858627319,4.0,0.0,1.0
321420,293.11932373046875,297.1499938964844,293.1499938964844,0.0471977703273296,-1346.3001708984375,304.1462707519531,0.7152972221374512,0.0944903865456581,0.0854230374097824,293.1034240722656,297.1499938964844,293.1499938964844,0.0663551688194274,-1760.8956298828125,304.14483642578125,0.7662575244903564,0.1176271438598632,0.1117413341999054,293.1068725585937,297.1499938964844,293.1499938964844,0.0643420442938804,-1273.0189208984375,304.1451721191406,0.7608248591423035,0.1150983348488807,0.0807801261544227,292.98272705078125,297.1499938964844,293.1499938964844,0.1805074959993362,-3869.930908203125,304.1479797363281,0.9972679018974304,0.2853477001190185,0.2455146312713623,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749918818473816,0.050000000745058,0.2280632406473159,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,284.634521484375,293.2796936035156,291.13507080078125,1.0,0.1907213628292083,1.0,1.0,0.970694363117218,1.0,-0.9018924832344056,0.3744872808456421,0.5274052023887634,0.1978460997343063,0.0,0.0,0.3120631873607635,23.9765682220459,25.0,0.3435660898685455,-6829.37060546875,78.41812896728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291687011719,305.6278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.65625,18000.0,0.0,0.0,0.1537959277629852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235721349716186,0.2235765755176544,-4.449279913387727e-06,0.0,0.0001560833188705,0.0,0.0,9.422648429870604,0.0,0.0,0.0,0.2915594279766083,4.0,0.0,1.0
321480,293.11932373046875,297.1499938964844,293.1499938964844,0.0471977703273296,-1346.3001708984375,304.1462707519531,0.7152972221374512,0.0944903865456581,0.0854230374097824,293.1034240722656,297.1499938964844,293.1499938964844,0.0663551688194274,-1760.8956298828125,304.14483642578125,0.7662575244903564,0.1176271438598632,0.1117413341999054,293.1068725585937,297.1499938964844,293.1499938964844,0.0643420442938804,-1273.0189208984375,304.1451721191406,0.7608248591423035,0.1150983348488807,0.0807801261544227,292.98272705078125,297.1499938964844,293.1499938964844,0.1805074959993362,-3869.930908203125,304.1479797363281,0.9972679018974304,0.2853477001190185,0.2455146312713623,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749918818473816,0.050000000745058,0.2280632406473159,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,284.634521484375,293.2796936035156,291.13507080078125,1.0,0.1907213628292083,1.0,1.0,0.970694363117218,1.0,-0.9018924832344056,0.3744872808456421,0.5274052023887634,0.1978460997343063,0.0,0.0,0.3120631873607635,23.9765682220459,25.0,0.3435660898685455,-6829.37060546875,78.41812896728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291687011719,305.6278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.65625,18000.0,0.0,0.0,0.1537959277629852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235721349716186,0.2235765755176544,-4.449279913387727e-06,0.0,0.0001560833188705,0.0,0.0,9.422648429870604,0.0,0.0,0.0,0.2915594279766083,4.0,0.0,1.0
321540,293.1184997558594,297.1499938964844,293.1499938964844,0.0480063669383525,-1359.6043701171875,304.1461486816406,0.7175968885421753,0.0954356491565704,0.0862684845924377,293.1025695800781,297.1499938964844,293.1499938964844,0.0674323365092277,-1780.9866943359375,304.144775390625,0.7691998481750488,0.1189807951450347,0.1130177527666091,293.1059875488281,297.1499938964844,293.1499938964844,0.0653616115450859,-1286.953369140625,304.14508056640625,0.7635963559150696,0.1163701936602592,0.0816654935479164,292.9805603027344,297.1499938964844,293.1499938964844,0.1805000752210617,-3869.65283203125,304.1486511230469,0.9972628951072692,0.2900250554084778,0.2454862296581268,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.575013279914856,0.050000000745058,0.2280625700950622,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,284.61541748046875,293.2765808105469,291.135009765625,1.0,0.1912009567022323,1.0,1.0,0.9707581400871276,1.0,-0.9054669141769408,0.3760519921779632,0.5294148921966553,0.1987374722957611,0.0,0.0,0.3140507936477661,24.015357971191406,28.0,-0.1071068495512008,-6872.82666015625,79.1204605102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432067871094,305.6505432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.55859375,18000.0,0.0,0.0,0.1545079052448272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252680212259292,0.2252724766731262,-4.453425390238408e-06,0.0,0.0001568058796692,0.0,0.0,9.508816719055176,0.0,0.0,0.0,0.2919095158576965,4.0,0.0,1.0
321600,293.1184997558594,297.1499938964844,293.1499938964844,0.0480063669383525,-1359.6043701171875,304.1461486816406,0.7175968885421753,0.0954356491565704,0.0862684845924377,293.1025695800781,297.1499938964844,293.1499938964844,0.0674323365092277,-1780.9866943359375,304.144775390625,0.7691998481750488,0.1189807951450347,0.1130177527666091,293.1059875488281,297.1499938964844,293.1499938964844,0.0653616115450859,-1286.953369140625,304.14508056640625,0.7635963559150696,0.1163701936602592,0.0816654935479164,292.9805603027344,297.1499938964844,293.1499938964844,0.1805000752210617,-3869.65283203125,304.1486511230469,0.9972628951072692,0.2900250554084778,0.2454862296581268,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.575013279914856,0.050000000745058,0.2280625700950622,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,284.61541748046875,293.2765808105469,291.135009765625,1.0,0.1912009567022323,1.0,1.0,0.9707581400871276,1.0,-0.9054669141769408,0.3760519921779632,0.5294148921966553,0.1987374722957611,0.0,0.0,0.3140507936477661,24.015357971191406,28.0,-0.1071068495512008,-6872.82666015625,79.1204605102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432067871094,305.6505432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.55859375,18000.0,0.0,0.0,0.1545079052448272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252680212259292,0.2252724766731262,-4.453425390238408e-06,0.0,0.0001568058796692,0.0,0.0,9.508816719055176,0.0,0.0,0.0,0.2919095158576965,4.0,0.0,1.0
321660,293.1177673339844,297.1499938964844,293.1499938964844,0.0488521456718444,-1373.599853515625,304.1460266113281,0.717516303062439,0.0963852629065513,0.0871344953775405,293.101806640625,297.1499938964844,293.1499938964844,0.0685457438230514,-1801.8931884765625,304.1446533203125,0.7694780230522156,0.1203386485576629,0.1143153831362724,293.1051940917969,297.1499938964844,293.1499938964844,0.0664184838533401,-1301.4962158203125,304.1449584960937,0.7637596130371094,0.117647185921669,0.0825673937797546,292.9810791015625,297.1499938964844,293.1499938964844,0.18325936794281,-3917.874267578125,304.1443786621094,0.9977752566337584,0.2942271828651428,0.2485659420490265,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726791620254517,0.050000000745058,0.2281268835067749,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,284.5947265625,293.2734680175781,291.13092041015625,1.0,0.1929526627063751,1.0,1.0,0.9708327651023864,1.0,-0.9129178524017334,0.3792935609817505,0.5336242914199829,0.2006607353687286,0.0,0.0,0.3165695071220398,24.448637008666992,31.0,-6.671962261199951,-6929.9755859375,81.14613342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511413574219,305.6610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7265625,18000.0,0.0,0.0,0.1552371829748153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272094041109085,0.2272138595581054,-4.457815521163866e-06,0.0,0.0001575460046296,0.0,0.0,9.6070556640625,0.0,0.0,0.0,0.292308509349823,4.0,0.0,1.0
321720,293.1177673339844,297.1499938964844,293.1499938964844,0.0488521456718444,-1373.599853515625,304.1460266113281,0.717516303062439,0.0963852629065513,0.0871344953775405,293.101806640625,297.1499938964844,293.1499938964844,0.0685457438230514,-1801.8931884765625,304.1446533203125,0.7694780230522156,0.1203386485576629,0.1143153831362724,293.1051940917969,297.1499938964844,293.1499938964844,0.0664184838533401,-1301.4962158203125,304.1449584960937,0.7637596130371094,0.117647185921669,0.0825673937797546,292.9810791015625,297.1499938964844,293.1499938964844,0.18325936794281,-3917.874267578125,304.1443786621094,0.9977752566337584,0.2942271828651428,0.2485659420490265,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726791620254517,0.050000000745058,0.2281268835067749,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,284.5947265625,293.2734680175781,291.13092041015625,1.0,0.1929526627063751,1.0,1.0,0.9708327651023864,1.0,-0.9129178524017334,0.3792935609817505,0.5336242914199829,0.2006607353687286,0.0,0.0,0.3165695071220398,24.448637008666992,31.0,-6.671962261199951,-6929.9755859375,81.14613342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511413574219,305.6610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7265625,18000.0,0.0,0.0,0.1552371829748153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272094041109085,0.2272138595581054,-4.457815521163866e-06,0.0,0.0001575460046296,0.0,0.0,9.6070556640625,0.0,0.0,0.0,0.292308509349823,4.0,0.0,1.0
