time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.0497491359710693,-1388.574462890625,304.1458435058594,0.7151421308517456,0.0973304584622383,0.0880114361643791,293.10113525390625,297.1499938964844,293.1499938964844,0.0697155147790908,-1824.0572509765625,304.1445007324219,0.7671933174133301,0.1216938197612762,0.1156256049871444,293.1045227050781,297.1499938964844,293.1499938964844,0.0675307288765907,-1316.9429931640625,304.144775390625,0.7614116668701172,0.1189200952649116,0.0834781229496002,292.9892883300781,297.1499938964844,293.1499938964844,0.1887533068656921,-4013.161865234375,304.1370544433594,0.9986059665679932,0.2968603670597076,0.2545410692691803,293.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5681013464927673,0.050000000745058,0.2282569706439972,291.1211853027344,291.1499938964844,269.9100036621094,269.1895751953125,284.5726623535156,293.2705078125,291.1195983886719,1.0,0.1957623809576034,1.0,1.0,0.9709073901176452,1.0,-0.9239625334739684,0.3840875625610351,0.5398749709129333,0.203565776348114,0.0,0.0,0.3211000561714172,25.278682708740234,25.0,-14.01589584350586,-7016.58544921875,84.495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454040527344,305.6725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.880859375,18000.0,0.0,0.0,0.1560955494642257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306489050388336,0.2306533604860305,-4.464645826374181e-06,0.0,0.0001584171404829,0.0,0.0,9.779959678649902,0.0,0.0,0.0,0.2929995357990265,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.0497491359710693,-1388.574462890625,304.1458435058594,0.7151421308517456,0.0973304584622383,0.0880114361643791,293.10113525390625,297.1499938964844,293.1499938964844,0.0697155147790908,-1824.0572509765625,304.1445007324219,0.7671933174133301,0.1216938197612762,0.1156256049871444,293.1045227050781,297.1499938964844,293.1499938964844,0.0675307288765907,-1316.9429931640625,304.144775390625,0.7614116668701172,0.1189200952649116,0.0834781229496002,292.9892883300781,297.1499938964844,293.1499938964844,0.1887533068656921,-4013.161865234375,304.1370544433594,0.9986059665679932,0.2968603670597076,0.2545410692691803,293.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5681013464927673,0.050000000745058,0.2282569706439972,291.1211853027344,291.1499938964844,269.9100036621094,269.1895751953125,284.5726623535156,293.2705078125,291.1195983886719,1.0,0.1957623809576034,1.0,1.0,0.9709073901176452,1.0,-0.9239625334739684,0.3840875625610351,0.5398749709129333,0.203565776348114,0.0,0.0,0.3211000561714172,25.278682708740234,25.0,-14.01589584350586,-7016.58544921875,84.495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454040527344,305.6725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.880859375,18000.0,0.0,0.0,0.1560955494642257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306489050388336,0.2306533604860305,-4.464645826374181e-06,0.0,0.0001584171404829,0.0,0.0,9.779959678649902,0.0,0.0,0.0,0.2929995357990265,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.0501840934157371,-1395.8426513671875,304.14581298828125,0.7158229947090149,0.0978062450885772,0.0884387865662574,293.100830078125,297.1499938964844,293.1499938964844,0.0702873691916465,-1834.9150390625,304.1444396972656,0.7681284546852112,0.122375763952732,0.1162700727581977,293.10418701171875,297.1499938964844,293.1499938964844,0.0680729150772094,-1324.4884033203125,304.1447448730469,0.762272298336029,0.1195595040917396,0.0839247927069664,292.9950866699219,297.1499938964844,293.1499938964844,0.1894164532423019,-4024.0439453125,304.1382751464844,0.9986730217933656,0.2977545261383056,0.2551017701625824,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5676683783531189,0.050000000745058,0.2282694727182388,291.1158447265625,291.1499938964844,269.89166259765625,269.1719055175781,284.5629272460937,293.2691650390625,291.1150817871094,1.0,0.1960149556398391,1.0,1.0,0.9709447026252748,1.0,-0.9264764785766602,0.3851753175258636,0.5413011312484741,0.2042371481657028,0.0,0.0,0.323921263217926,25.376916885375977,25.0,-10.898388862609863,-7057.82177734375,85.12471771240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93505859375,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.787109375,18000.0,0.0,0.0,0.1566178053617477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330061346292495,0.2330106049776077,-4.469683972274652e-06,0.0,0.0001589471648912,0.0,0.0,9.899802207946776,0.0,0.0,0.0,0.2934785485267639,4.0,0.0,1.0
321960,293.11651611328125,297.1499938964844,293.1499938964844,0.0505769327282905,-1402.334716796875,304.1458740234375,0.7180922627449036,0.0982851535081863,0.0888611748814582,293.1004943847656,297.1499938964844,293.1499938964844,0.0708111971616745,-1844.7838134765625,304.1445007324219,0.7708577513694763,0.1230613142251968,0.1169098764657974,293.1038818359375,297.1499938964844,293.1499938964844,0.0685670375823974,-1331.3082275390625,304.1448059082031,0.7648904919624329,0.1202016398310661,0.0843673571944236,292.9984436035156,297.1499938964844,293.1499938964844,0.1881538927555084,-4001.498779296875,304.1427307128906,0.9984912872314452,0.2990528643131256,0.2536156475543976,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5688144564628601,0.050000000745058,0.2282361835241317,291.11651611328125,291.1499938964844,269.8733215332031,269.1542663574219,284.55419921875,293.2679138183594,291.1178283691406,1.0,0.19561567902565,1.0,1.0,0.9710190296173096,1.0,-0.9264602065086364,0.3851779997348785,0.5412821769714355,0.2042005956172943,0.0,0.0,0.3261268734931946,25.198484420776367,28.0,0.934655487537384,-7089.56640625,84.8403091430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92144775390625,305.7155456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17977.51171875,18000.0,0.0,0.0,0.1571974456310272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353170365095138,0.235321506857872,-4.475522928260034e-06,0.0,0.0001595354260643,0.0,0.0,10.01969051361084,0.0,0.0,0.0,0.2939583659172058,4.0,0.0,1.0
322020,293.1160583496094,297.1499938964844,293.1499938964844,0.051336646080017,-1414.841552734375,304.1459655761719,0.7190930247306824,0.0992244333028793,0.0897175148129463,293.1000061035156,297.1499938964844,293.1499938964844,0.0718258917331695,-1863.866943359375,304.1446533203125,0.7723627090454102,0.1244152784347534,0.1182030662894249,293.1033935546875,297.1499938964844,293.1499938964844,0.069521389901638,-1344.4537353515625,304.1449279785156,0.7662479877471924,0.1214666292071342,0.0852608680725097,293.0018310546875,297.1499938964844,293.1499938964844,0.1894031912088394,-4022.572021484375,304.1428527832031,0.9986777305603028,0.3022127151489258,0.2551415562629699,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.56763756275177,0.050000000745058,0.2282702475786209,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,284.53448486328125,293.2655029296875,291.12628173828125,1.0,0.1968875676393509,1.0,1.0,0.9711676836013794,1.0,-0.93198162317276,0.387605220079422,0.5443764328956604,0.2055773735046386,0.0,0.0,0.3285150825977325,25.44705009460449,31.0,4.233407020568848,-7140.888671875,86.28275299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926086425781,305.717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.099609375,18000.0,0.0,0.0,0.1584579199552536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378937900066375,0.2378982752561569,-4.484335022425512e-06,0.0,0.0001608146412763,0.0,0.0,10.15894603729248,0.0,0.0,0.0,0.2945466935634613,4.0,0.0,1.0
322080,293.1160583496094,297.1499938964844,293.1499938964844,0.051336646080017,-1414.841552734375,304.1459655761719,0.7190930247306824,0.0992244333028793,0.0897175148129463,293.1000061035156,297.1499938964844,293.1499938964844,0.0718258917331695,-1863.866943359375,304.1446533203125,0.7723627090454102,0.1244152784347534,0.1182030662894249,293.1033935546875,297.1499938964844,293.1499938964844,0.069521389901638,-1344.4537353515625,304.1449279785156,0.7662479877471924,0.1214666292071342,0.0852608680725097,293.0018310546875,297.1499938964844,293.1499938964844,0.1894031912088394,-4022.572021484375,304.1428527832031,0.9986777305603028,0.3022127151489258,0.2551415562629699,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.56763756275177,0.050000000745058,0.2282702475786209,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,284.53448486328125,293.2655029296875,291.12628173828125,1.0,0.1968875676393509,1.0,1.0,0.9711676836013794,1.0,-0.93198162317276,0.387605220079422,0.5443764328956604,0.2055773735046386,0.0,0.0,0.3285150825977325,25.44705009460449,31.0,4.233407020568848,-7140.888671875,86.28275299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926086425781,305.717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.099609375,18000.0,0.0,0.0,0.1584579199552536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378937900066375,0.2378982752561569,-4.484335022425512e-06,0.0,0.0001608146412763,0.0,0.0,10.15894603729248,0.0,0.0,0.0,0.2945466935634613,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.0521836765110492,-1429.045166015625,304.1459045410156,0.7175159454345703,0.1001504883170127,0.0905737802386283,293.0996398925781,297.1499938964844,293.1499938964844,0.0729418247938156,-1885.1846923828125,304.1445617675781,0.77093106508255,0.1257557570934295,0.1194964349269867,293.1030578613281,297.1499938964844,293.1499938964844,0.0705740377306938,-1359.193115234375,304.1448669433594,0.7647244334220886,0.1227168515324592,0.0861533284187316,293.0098876953125,297.1499938964844,293.1499938964844,0.1937935501337051,-4098.029296875,304.1378479003906,0.9990000128746032,0.3043458759784698,0.2599003314971924,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5639414191246033,0.050000000745058,0.2283797711133957,291.1202392578125,291.1499938964844,269.79998779296875,269.0836486816406,284.5131225585937,293.26318359375,291.11920166015625,1.0,0.1992725282907486,1.0,1.0,0.971316397190094,1.0,-0.9414748549461364,0.3917470872402191,0.5497277975082397,0.2080501914024353,0.0,0.0,0.3327986299991607,26.149608612060547,25.0,-6.7422075271606445,-7215.416015625,89.2367172241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641967773437,305.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.302734375,18000.0,0.0,0.0,0.1598275154829025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412386834621429,0.2412431836128235,-4.491748313739663e-06,0.0,0.0001622046111151,0.0,0.0,10.332039833068848,0.0,0.0,0.0,0.2952523827552795,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.0521836765110492,-1429.045166015625,304.1459045410156,0.7175159454345703,0.1001504883170127,0.0905737802386283,293.0996398925781,297.1499938964844,293.1499938964844,0.0729418247938156,-1885.1846923828125,304.1445617675781,0.77093106508255,0.1257557570934295,0.1194964349269867,293.1030578613281,297.1499938964844,293.1499938964844,0.0705740377306938,-1359.193115234375,304.1448669433594,0.7647244334220886,0.1227168515324592,0.0861533284187316,293.0098876953125,297.1499938964844,293.1499938964844,0.1937935501337051,-4098.029296875,304.1378479003906,0.9990000128746032,0.3043458759784698,0.2599003314971924,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5639414191246033,0.050000000745058,0.2283797711133957,291.1202392578125,291.1499938964844,269.79998779296875,269.0836486816406,284.5131225585937,293.26318359375,291.11920166015625,1.0,0.1992725282907486,1.0,1.0,0.971316397190094,1.0,-0.9414748549461364,0.3917470872402191,0.5497277975082397,0.2080501914024353,0.0,0.0,0.3327986299991607,26.149608612060547,25.0,-6.7422075271606445,-7215.416015625,89.2367172241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641967773437,305.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.302734375,18000.0,0.0,0.0,0.1598275154829025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412386834621429,0.2412431836128235,-4.491748313739663e-06,0.0,0.0001622046111151,0.0,0.0,10.332039833068848,0.0,0.0,0.0,0.2952523827552795,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.0529683530330657,-1442.1552734375,304.1459655761719,0.7210373878479004,0.1010903641581535,0.0914042741060257,293.0992736816406,297.1499938964844,293.1499938964844,0.0739892870187759,-1905.1593017578125,304.1446533203125,0.7753323912620544,0.1271091103553772,0.120761938393116,293.1026916503906,297.1499938964844,293.1499938964844,0.0715580955147743,-1372.9454345703125,304.1449584960937,0.768919825553894,0.1239790692925453,0.0870245471596717,293.0177001953125,297.1499938964844,293.1499938964844,0.1923306733369827,-4071.510498046875,304.1446838378906,0.9989987015724182,0.3062878549098968,0.2580723762512207,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5653655529022217,0.050000000745058,0.2283369302749633,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,284.4953308105469,293.2609558105469,291.1205749511719,1.0,0.1987675875425338,1.0,1.0,0.9714529514312744,1.0,-0.9427953958511353,0.3923309743404388,0.550464391708374,0.2083632498979568,0.0,0.0,0.3372614085674286,25.93714141845703,28.0,5.600182056427002,-7277.53271484375,89.15375518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,305.74639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.2890625,18000.0,0.0,0.0,0.1613705903291702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456782311201095,0.2456827461719513,-4.502825504459906e-06,0.0,0.0001637706445762,0.0,0.0,10.566140174865724,0.0,0.0,0.0,0.2961936593055725,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.0529683530330657,-1442.1552734375,304.1459655761719,0.7210373878479004,0.1010903641581535,0.0914042741060257,293.0992736816406,297.1499938964844,293.1499938964844,0.0739892870187759,-1905.1593017578125,304.1446533203125,0.7753323912620544,0.1271091103553772,0.120761938393116,293.1026916503906,297.1499938964844,293.1499938964844,0.0715580955147743,-1372.9454345703125,304.1449584960937,0.768919825553894,0.1239790692925453,0.0870245471596717,293.0177001953125,297.1499938964844,293.1499938964844,0.1923306733369827,-4071.510498046875,304.1446838378906,0.9989987015724182,0.3062878549098968,0.2580723762512207,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5653655529022217,0.050000000745058,0.2283369302749633,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,284.4953308105469,293.2609558105469,291.1205749511719,1.0,0.1987675875425338,1.0,1.0,0.9714529514312744,1.0,-0.9427953958511353,0.3923309743404388,0.550464391708374,0.2083632498979568,0.0,0.0,0.3372614085674286,25.93714141845703,28.0,5.600182056427002,-7277.53271484375,89.15375518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,305.74639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.2890625,18000.0,0.0,0.0,0.1613705903291702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456782311201095,0.2456827461719513,-4.502825504459906e-06,0.0,0.0001637706445762,0.0,0.0,10.566140174865724,0.0,0.0,0.0,0.2961936593055725,4.0,0.0,1.0
322380,293.1151123046875,297.1499938964844,293.1499938964844,0.0537027604877948,-1454.330810546875,304.1460876464844,0.7225602865219116,0.102022536098957,0.0922489091753959,293.0989685058594,297.1499938964844,293.1499938964844,0.0749730914831161,-1923.826416015625,304.144775390625,0.7774617671966553,0.1284540295600891,0.1220414415001869,293.1024169921875,297.1499938964844,293.1499938964844,0.0724795907735824,-1385.75439453125,304.14508056640625,0.7708901166915894,0.1252325475215912,0.0879057720303535,293.0192565917969,297.1499938964844,293.1499938964844,0.1928228139877319,-4079.56787109375,304.1453857421875,0.9990047216415404,0.3093265295028686,0.2587846219539642,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5648111701011658,0.050000000745058,0.2283534258604049,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,284.4760437011719,293.2587585449219,291.12994384765625,1.0,0.1997321099042892,1.0,1.0,0.9715895056724548,1.0,-0.9472739696502686,0.3943143486976623,0.5529596209526062,0.2094567120075225,0.0,0.0,0.3390727341175079,26.079479217529297,31.0,6.197241306304932,-7319.2998046875,90.26177215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,305.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.01171875,18000.0,0.0,0.0,0.1629663258790969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477995902299881,0.2478040903806686,-4.510940925683826e-06,0.0,0.0001653900981182,0.0,0.0,10.68502712249756,0.0,0.0,0.0,0.2967027127742767,4.0,0.0,1.0
322440,293.1151123046875,297.1499938964844,293.1499938964844,0.0537027604877948,-1454.330810546875,304.1460876464844,0.7225602865219116,0.102022536098957,0.0922489091753959,293.0989685058594,297.1499938964844,293.1499938964844,0.0749730914831161,-1923.826416015625,304.144775390625,0.7774617671966553,0.1284540295600891,0.1220414415001869,293.1024169921875,297.1499938964844,293.1499938964844,0.0724795907735824,-1385.75439453125,304.14508056640625,0.7708901166915894,0.1252325475215912,0.0879057720303535,293.0192565917969,297.1499938964844,293.1499938964844,0.1928228139877319,-4079.56787109375,304.1453857421875,0.9990047216415404,0.3093265295028686,0.2587846219539642,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5648111701011658,0.050000000745058,0.2283534258604049,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,284.4760437011719,293.2587585449219,291.12994384765625,1.0,0.1997321099042892,1.0,1.0,0.9715895056724548,1.0,-0.9472739696502686,0.3943143486976623,0.5529596209526062,0.2094567120075225,0.0,0.0,0.3390727341175079,26.079479217529297,31.0,6.197241306304932,-7319.2998046875,90.26177215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,305.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.01171875,18000.0,0.0,0.0,0.1629663258790969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477995902299881,0.2478040903806686,-4.510940925683826e-06,0.0,0.0001653900981182,0.0,0.0,10.68502712249756,0.0,0.0,0.0,0.2967027127742767,4.0,0.0,1.0
322500,293.1150207519531,297.1499938964844,293.1499938964844,0.0541133247315883,-1461.2574462890625,304.14605712890625,0.7222862243652344,0.1024859920144081,0.0926735401153564,293.0988464355469,297.1499938964844,293.1499938964844,0.0755148082971572,-1934.2508544921875,304.1447448730469,0.777313232421875,0.1291232854127884,0.1226832494139671,293.1023254394531,297.1499938964844,293.1499938964844,0.0729894042015075,-1392.947265625,304.1450500488281,0.7706854343414307,0.1258563995361328,0.0883480086922645,293.021484375,297.1499938964844,293.1499938964844,0.1943628787994384,-4106.03564453125,304.1434020996094,0.9990000128746032,0.3105472326278686,0.2604620158672333,293.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5635024905204773,0.050000000745058,0.2283927947282791,291.1281433105469,291.1499938964844,269.7083435058594,268.995361328125,284.4656982421875,293.2575988769531,291.1273193359375,1.0,0.2006606757640838,1.0,1.0,0.9716577529907228,1.0,-0.9511446356773376,0.3960109651088714,0.5551337003707886,0.2104547619819641,0.0,0.0,0.3406873941421509,26.337963104248047,31.0,-0.8717173933982849,-7348.30517578125,91.4453353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7956237792969,305.7411499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.255859375,18000.0,0.0,0.0,0.1637562662363052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2489977329969406,0.2490022480487823,-4.513779003900709e-06,0.0,0.0001661917922319,0.0,0.0,10.748478889465332,0.0,0.0,0.0,0.2969676554203033,4.0,0.0,1.0
322560,293.1148986816406,297.1499938964844,293.1499938964844,0.0545349307358264,-1468.4007568359375,304.14599609375,0.7214760780334473,0.1029485836625099,0.0931007713079452,293.0987548828125,297.1499938964844,293.1499938964844,0.0760685056447982,-1944.9443359375,304.1446838378906,0.7765350341796875,0.1297913193702697,0.1233273521065712,293.10223388671875,297.1499938964844,293.1499938964844,0.0735112130641937,-1400.3377685546875,304.14501953125,0.7698642015457153,0.1264792531728744,0.0887921527028083,293.0253601074219,297.1499938964844,293.1499938964844,0.1965408623218536,-4143.39306640625,304.1406555175781,0.9990000128746032,0.3114185035228729,0.262814462184906,293.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5616599917411804,0.050000000745058,0.2284490913152694,291.12451171875,291.1499938964844,269.69000244140625,268.9776916503906,284.45489501953125,293.2564697265625,291.1235656738281,1.0,0.2018544226884842,1.0,1.0,0.9717236757278442,1.0,-0.955854058265686,0.3980735838413238,0.5577805042266846,0.2116796374320984,0.0,0.0,0.3427502512931824,26.69769287109375,34.0,-5.539211750030518,-7387.369140625,92.97003936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7873840332031,305.7436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.126953125,18000.0,0.0,0.0,0.1645559221506118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507231533527374,0.2507276833057403,-4.517530669545522e-06,0.0,0.0001670033525442,0.0,0.0,10.83933925628662,0.0,0.0,0.0,0.2973341643810272,4.0,0.0,1.0
322620,293.1147766113281,297.1499938964844,293.1499938964844,0.0553865022957325,-1482.8741455078125,304.1459045410156,0.7184274792671204,0.1038665696978569,0.0939600318670272,293.0986022949219,297.1499938964844,293.1499938964844,0.0771847069263458,-1966.5604248046875,304.14459228515625,0.7733420729637146,0.1311208754777908,0.124620608985424,293.1020812988281,297.1499938964844,293.1499938964844,0.0745632722973823,-1415.28173828125,304.1449279785156,0.7666213512420654,0.1277175843715667,0.0896839946508407,293.038818359375,297.1499938964844,293.1499938964844,0.2025113403797149,-4245.16162109375,304.1337890625,0.9990000128746032,0.3118614852428436,0.269242912530899,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.556591808795929,0.050000000745058,0.2286093831062317,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,284.4323425292969,293.2543334960937,291.1152038574219,1.0,0.2049467414617538,1.0,1.0,0.9718555808067322,1.0,-0.9674152135849,0.4031387269496918,0.5642764568328857,0.2147065103054046,0.0,0.0,0.3477842211723327,27.70022392272949,25.0,-10.596471786499023,-7485.201171875,96.96469116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666320800781,305.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.607421875,18000.0,0.0,0.0,0.1662531942129135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552032172679901,0.255207747220993,-4.52814356322051e-06,0.0,0.0001687258481979,0.0,0.0,11.078584671020508,0.0,0.0,0.0,0.2983027398586273,4.0,0.0,1.0
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.0553865022957325,-1482.8741455078125,304.1459045410156,0.7184274792671204,0.1038665696978569,0.0939600318670272,293.0986022949219,297.1499938964844,293.1499938964844,0.0771847069263458,-1966.5604248046875,304.14459228515625,0.7733420729637146,0.1311208754777908,0.124620608985424,293.1020812988281,297.1499938964844,293.1499938964844,0.0745632722973823,-1415.28173828125,304.1449279785156,0.7666213512420654,0.1277175843715667,0.0896839946508407,293.038818359375,297.1499938964844,293.1499938964844,0.2025113403797149,-4245.16162109375,304.1337890625,0.9990000128746032,0.3118614852428436,0.269242912530899,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.556591808795929,0.050000000745058,0.2286093831062317,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,284.4323425292969,293.2543334960937,291.1152038574219,1.0,0.2049467414617538,1.0,1.0,0.9718555808067322,1.0,-0.9674152135849,0.4031387269496918,0.5642764568328857,0.2147065103054046,0.0,0.0,0.3477842211723327,27.70022392272949,25.0,-10.596471786499023,-7485.201171875,96.96469116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666320800781,305.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.607421875,18000.0,0.0,0.0,0.1662531942129135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552032172679901,0.255207747220993,-4.52814356322051e-06,0.0,0.0001687258481979,0.0,0.0,11.078584671020508,0.0,0.0,0.0,0.2983027398586273,4.0,0.0,1.0
322740,293.11456298828125,297.1499938964844,293.1499938964844,0.0561377555131912,-1495.549072265625,304.1460266113281,0.722915530204773,0.1048019081354141,0.0947774797677993,293.0983581542969,297.1499938964844,293.1499938964844,0.0781938508152961,-1985.993408203125,304.1447448730469,0.7788994908332825,0.1324686259031295,0.1258710324764251,293.1018981933594,297.1499938964844,293.1499938964844,0.0755074843764305,-1428.614990234375,304.1450500488281,0.7719526886940002,0.1289715617895126,0.0905425176024437,293.05035400390625,297.1499938964844,293.1499938964844,0.199880450963974,-4198.306640625,304.1440734863281,0.9990000128746032,0.3123047649860382,0.266089379787445,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5590829253196716,0.050000000745058,0.2285293489694595,291.1167297363281,291.1499938964844,269.6166687011719,268.9070739746094,284.4155578613281,293.2523803710937,291.1191101074219,1.0,0.2037678360939026,1.0,1.0,0.9719874262809752,1.0,-0.9670531153678894,0.4029805660247803,0.5640725493431091,0.2145944982767105,0.0,0.0,0.3525225818157196,27.268518447875977,28.0,9.234710693359377,-7551.046875,96.17910766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401733398437,305.8036804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.111328125,18000.0,0.0,0.0,0.1681051850318908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603638470172882,0.2603684067726135,-4.542256647255272e-06,0.0,0.0001706053881207,0.0,0.0,11.361082077026367,0.0,0.0,0.0,0.2994467616081238,4.0,0.0,1.0
322800,293.11456298828125,297.1499938964844,293.1499938964844,0.0561377555131912,-1495.549072265625,304.1460266113281,0.722915530204773,0.1048019081354141,0.0947774797677993,293.0983581542969,297.1499938964844,293.1499938964844,0.0781938508152961,-1985.993408203125,304.1447448730469,0.7788994908332825,0.1324686259031295,0.1258710324764251,293.1018981933594,297.1499938964844,293.1499938964844,0.0755074843764305,-1428.614990234375,304.1450500488281,0.7719526886940002,0.1289715617895126,0.0905425176024437,293.05035400390625,297.1499938964844,293.1499938964844,0.199880450963974,-4198.306640625,304.1440734863281,0.9990000128746032,0.3123047649860382,0.266089379787445,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5590829253196716,0.050000000745058,0.2285293489694595,291.1167297363281,291.1499938964844,269.6166687011719,268.9070739746094,284.4155578613281,293.2523803710937,291.1191101074219,1.0,0.2037678360939026,1.0,1.0,0.9719874262809752,1.0,-0.9670531153678894,0.4029805660247803,0.5640725493431091,0.2145944982767105,0.0,0.0,0.3525225818157196,27.268518447875977,28.0,9.234710693359377,-7551.046875,96.17910766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401733398437,305.8036804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.111328125,18000.0,0.0,0.0,0.1681051850318908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603638470172882,0.2603684067726135,-4.542256647255272e-06,0.0,0.0001706053881207,0.0,0.0,11.361082077026367,0.0,0.0,0.0,0.2994467616081238,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.0568119101226329,-1506.7679443359375,304.1462097167969,0.7254948019981384,0.1057276874780654,0.0956101492047309,293.0982360839844,297.1499938964844,293.1499938964844,0.079108290374279,-2003.4219970703125,304.1449584960937,0.7822881937026978,0.1338064521551132,0.127137154340744,293.1017761230469,297.1499938964844,293.1499938964844,0.0763580352067947,-1440.4949951171875,304.145263671875,0.7751620411872864,0.1302145570516586,0.0914115607738494,293.0509338378906,297.1499938964844,293.1499938964844,0.1989370435476303,-4181.56396484375,304.1473083496094,0.9990000128746032,0.3147125542163849,0.2653147578239441,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.559693455696106,0.050000000745058,0.2285100221633911,291.1341552734375,291.1499938964844,269.5799865722656,268.87176513671875,284.3973388671875,293.2504272460937,291.1346130371094,1.0,0.2041928470134735,1.0,1.0,0.97217059135437,1.0,-0.9696583151817322,0.4041524231433868,0.565505862236023,0.2151856273412704,0.0,0.0,0.353292167186737,27.19658851623535,31.0,12.271150588989258,-7580.9755859375,96.59746551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269592285156,305.8080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.1699097901582718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618564069271087,0.2618609666824341,-4.550604899122845e-06,0.0,0.0001724368339637,0.0,0.0,11.453439712524414,0.0,0.0,0.0,0.2998596429824829,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.0568119101226329,-1506.7679443359375,304.1462097167969,0.7254948019981384,0.1057276874780654,0.0956101492047309,293.0982360839844,297.1499938964844,293.1499938964844,0.079108290374279,-2003.4219970703125,304.1449584960937,0.7822881937026978,0.1338064521551132,0.127137154340744,293.1017761230469,297.1499938964844,293.1499938964844,0.0763580352067947,-1440.4949951171875,304.145263671875,0.7751620411872864,0.1302145570516586,0.0914115607738494,293.0509338378906,297.1499938964844,293.1499938964844,0.1989370435476303,-4181.56396484375,304.1473083496094,0.9990000128746032,0.3147125542163849,0.2653147578239441,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.559693455696106,0.050000000745058,0.2285100221633911,291.1341552734375,291.1499938964844,269.5799865722656,268.87176513671875,284.3973388671875,293.2504272460937,291.1346130371094,1.0,0.2041928470134735,1.0,1.0,0.97217059135437,1.0,-0.9696583151817322,0.4041524231433868,0.565505862236023,0.2151856273412704,0.0,0.0,0.353292167186737,27.19658851623535,31.0,12.271150588989258,-7580.9755859375,96.59746551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269592285156,305.8080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.1699097901582718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618564069271087,0.2618609666824341,-4.550604899122845e-06,0.0,0.0001724368339637,0.0,0.0,11.453439712524414,0.0,0.0,0.0,0.2998596429824829,4.0,0.0,1.0
322980,293.11431884765625,297.1499938964844,293.1499938964844,0.0576108396053314,-1520.4169921875,304.1461486816406,0.7252780795097351,0.1066493839025497,0.0964517444372177,293.0981140136719,297.1499938964844,293.1499938964844,0.0801668837666511,-2024.0069580078125,304.1448669433594,0.7823523879051208,0.1351376920938491,0.1284109503030777,293.1016845703125,297.1499938964844,293.1499938964844,0.0773507207632064,-1454.6614990234375,304.14520263671875,0.7751106023788452,0.1314530223608017,0.0922871530055999,293.05419921875,297.1499938964844,293.1499938964844,0.2014817744493484,-4225.060546875,304.14385986328125,0.9990000128746032,0.3165693283081054,0.2680782377719879,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5575124025344849,0.050000000745058,0.2285793125629425,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,284.3768920898437,293.24822998046875,291.13055419921875,1.0,0.2058463990688324,1.0,1.0,0.9723538160324096,1.0,-0.9766470193862916,0.4072282314300537,0.5694187879562378,0.2169853597879409,0.0,0.0,0.3558937311172485,27.655441284179688,34.0,-1.5968164205551147,-7636.66064453125,98.80972290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308349609375,305.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.28515625,18000.0,0.0,0.0,0.1715584397315979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638691067695617,0.2638736665248871,-4.555216946755536e-06,0.0,0.0001741100131766,0.0,0.0,11.562646865844728,0.0,0.0,0.0,0.3003129363059997,4.0,0.0,1.0
323040,293.11431884765625,297.1499938964844,293.1499938964844,0.0576108396053314,-1520.4169921875,304.1461486816406,0.7252780795097351,0.1066493839025497,0.0964517444372177,293.0981140136719,297.1499938964844,293.1499938964844,0.0801668837666511,-2024.0069580078125,304.1448669433594,0.7823523879051208,0.1351376920938491,0.1284109503030777,293.1016845703125,297.1499938964844,293.1499938964844,0.0773507207632064,-1454.6614990234375,304.14520263671875,0.7751106023788452,0.1314530223608017,0.0922871530055999,293.05419921875,297.1499938964844,293.1499938964844,0.2014817744493484,-4225.060546875,304.14385986328125,0.9990000128746032,0.3165693283081054,0.2680782377719879,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5575124025344849,0.050000000745058,0.2285793125629425,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,284.3768920898437,293.24822998046875,291.13055419921875,1.0,0.2058463990688324,1.0,1.0,0.9723538160324096,1.0,-0.9766470193862916,0.4072282314300537,0.5694187879562378,0.2169853597879409,0.0,0.0,0.3558937311172485,27.655441284179688,34.0,-1.5968164205551147,-7636.66064453125,98.80972290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308349609375,305.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.28515625,18000.0,0.0,0.0,0.1715584397315979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638691067695617,0.2638736665248871,-4.555216946755536e-06,0.0,0.0001741100131766,0.0,0.0,11.562646865844728,0.0,0.0,0.0,0.3003129363059997,4.0,0.0,1.0
323100,293.1142578125,297.1499938964844,293.1499938964844,0.0580227188766002,-1527.487548828125,304.1460876464844,0.7243759632110596,0.1071106046438217,0.0968782901763916,293.0980834960937,297.1499938964844,293.1499938964844,0.0807090923190116,-2034.587158203125,304.1448059082031,0.7814339399337769,0.1358029097318649,0.1290529370307922,293.1016540527344,297.1499938964844,293.1499938964844,0.0778604671359062,-1461.964111328125,304.1451416015625,0.7741542458534241,0.1320727467536926,0.0927294194698333,293.0582275390625,297.1499938964844,293.1499938964844,0.2036872208118438,-4262.6279296875,304.1409606933594,0.9990000128746032,0.3169913589954376,0.2704602181911468,293.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5556282997131348,0.050000000745058,0.228640466928482,291.1282043457031,291.1499938964844,269.5249938964844,268.8187866210937,284.3659973144531,293.2471008300781,291.1274108886719,1.0,0.2070747315883636,1.0,1.0,0.9724453687667848,1.0,-0.9813921451568604,0.4093145430088043,0.5720776319503784,0.2182223796844482,0.0,0.0,0.3576481938362121,28.042892456054688,34.0,-5.371856212615967,-7676.88623046875,100.4539566040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73406982421875,305.8218078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.701171875,18000.0,0.0,0.0,0.1723609268665313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2654731273651123,0.2654776871204376,-4.559019089356298e-06,0.0,0.0001749244402162,0.0,0.0,11.650272369384766,0.0,0.0,0.0,0.300666868686676,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.0584412589669227,-1534.6942138671875,304.14605712890625,0.7230105400085449,0.1075706481933593,0.0973076298832893,293.0980529785156,297.1499938964844,293.1499938964844,0.0812587067484855,-2045.33447265625,304.1447448730469,0.7799680233001709,0.1364670693874359,0.1296977251768112,293.10162353515625,297.1499938964844,293.1499938964844,0.0783776640892028,-1469.390625,304.14508056640625,0.7726625800132751,0.1326914578676223,0.0931739509105682,293.0641784667969,297.1499938964844,293.1499938964844,0.206437885761261,-4309.3017578125,304.1376037597656,0.9990000128746032,0.3169855773448944,0.2734134197235107,293.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.553290843963623,0.050000000745058,0.2287180423736572,291.1244812011719,291.1499938964844,269.50665283203125,268.8011169433594,284.3547668457031,293.2460021972656,291.1234741210937,1.0,0.2085398584604263,1.0,1.0,0.9725368618965148,1.0,-0.9868521690368652,0.4117158949375152,0.5751362442970276,0.2196514457464218,0.0,0.0,0.3597227931022644,28.527650833129883,25.0,-8.514897346496582,-7723.025390625,102.42829895019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73602294921875,305.83123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.208984375,18000.0,0.0,0.0,0.1731709688901901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673707008361816,0.2673752605915069,-4.563722541206516e-06,0.0,0.0001757465215632,0.0,0.0,11.754766464233398,0.0,0.0,0.0,0.3010921478271484,4.0,0.0,1.0
323220,293.114013671875,297.1499938964844,293.1499938964844,0.0591845884919166,-1547.39306640625,304.1461486816406,0.7280696630477905,0.1085186898708343,0.098129391670227,293.0978698730469,297.1499938964844,293.1499938964844,0.0822561904788017,-2064.707275390625,304.1448669433594,0.7863118648529053,0.1378225833177566,0.1309482604265213,293.1014099121094,297.1499938964844,293.1499938964844,0.0793113857507705,-1482.705078125,304.1451721191406,0.7787895798683167,0.1339559555053711,0.0940340831875801,293.07208251953125,297.1499938964844,293.1499938964844,0.203019380569458,-4249.498046875,304.1479187011719,0.9990000128746032,0.3175268173217773,0.2694389522075653,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5564362406730652,0.050000000745058,0.2286138534545898,291.12518310546875,291.1499938964844,269.4700012207031,268.76580810546875,284.3386535644531,293.2437438964844,291.12750244140625,1.0,0.2070260792970657,1.0,1.0,0.97271990776062,1.0,-0.9854829907417296,0.4111002683639526,0.5743827223777771,0.2193028777837753,0.0,0.0,0.3633064925670624,27.954519271850582,28.0,9.508071899414062,-7778.13720703125,101.17369842529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376708984375,305.8883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8203125,18000.0,0.0,0.0,0.1748083978891372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715546190738678,0.2715592086315155,-4.575662387651391e-06,0.0,0.0001774082920746,0.0,0.0,11.990341186523438,0.0,0.0,0.0,0.3020448386669159,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.0591845884919166,-1547.39306640625,304.1461486816406,0.7280696630477905,0.1085186898708343,0.098129391670227,293.0978698730469,297.1499938964844,293.1499938964844,0.0822561904788017,-2064.707275390625,304.1448669433594,0.7863118648529053,0.1378225833177566,0.1309482604265213,293.1014099121094,297.1499938964844,293.1499938964844,0.0793113857507705,-1482.705078125,304.1451721191406,0.7787895798683167,0.1339559555053711,0.0940340831875801,293.07208251953125,297.1499938964844,293.1499938964844,0.203019380569458,-4249.498046875,304.1479187011719,0.9990000128746032,0.3175268173217773,0.2694389522075653,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5564362406730652,0.050000000745058,0.2286138534545898,291.12518310546875,291.1499938964844,269.4700012207031,268.76580810546875,284.3386535644531,293.2437438964844,291.12750244140625,1.0,0.2070260792970657,1.0,1.0,0.97271990776062,1.0,-0.9854829907417296,0.4111002683639526,0.5743827223777771,0.2193028777837753,0.0,0.0,0.3633064925670624,27.954519271850582,28.0,9.508071899414062,-7778.13720703125,101.17369842529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376708984375,305.8883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8203125,18000.0,0.0,0.0,0.1748083978891372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715546190738678,0.2715592086315155,-4.575662387651391e-06,0.0,0.0001774082920746,0.0,0.0,11.990341186523438,0.0,0.0,0.0,0.3020448386669159,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.0598637014627456,-1558.85546875,304.1462707519531,0.7311890125274658,0.1094649285078048,0.0989750623703002,293.0976867675781,297.1499938964844,293.1499938964844,0.083171509206295,-2082.3076171875,304.14501953125,0.7903605699539185,0.1391754150390625,0.1322228610515594,293.10125732421875,297.1499938964844,293.1499938964844,0.0801655575633049,-1494.7596435546875,304.1453552246094,0.7826741337776184,0.1352184563875198,0.0949122905731201,293.0689392089844,297.1499938964844,293.1499938964844,0.2013991475105285,-4221.591796875,304.1510009765625,0.9990000128746032,0.3201371431350708,0.2679415047168731,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5576201677322388,0.050000000745058,0.2285755276679992,291.1416320800781,291.1499938964844,269.4333190917969,268.73046875,284.3209228515625,293.24139404296875,291.1419372558594,1.0,0.2071720659732818,1.0,1.0,0.9729028940200806,1.0,-0.9872344732284546,0.4118872284889221,0.5753472447395325,0.219701811671257,0.0,0.0,0.3631247580051422,27.771224975585938,31.0,11.11540985107422,-7799.302734375,101.23957824707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520446777344,305.9017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.1762910038232803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720575034618377,0.2720620930194855,-4.581367647915613e-06,0.0,0.0001789129601093,0.0,0.0,12.029316902160645,0.0,0.0,0.0,0.3022378385066986,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.0598637014627456,-1558.85546875,304.1462707519531,0.7311890125274658,0.1094649285078048,0.0989750623703002,293.0976867675781,297.1499938964844,293.1499938964844,0.083171509206295,-2082.3076171875,304.14501953125,0.7903605699539185,0.1391754150390625,0.1322228610515594,293.10125732421875,297.1499938964844,293.1499938964844,0.0801655575633049,-1494.7596435546875,304.1453552246094,0.7826741337776184,0.1352184563875198,0.0949122905731201,293.0689392089844,297.1499938964844,293.1499938964844,0.2013991475105285,-4221.591796875,304.1510009765625,0.9990000128746032,0.3201371431350708,0.2679415047168731,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5576201677322388,0.050000000745058,0.2285755276679992,291.1416320800781,291.1499938964844,269.4333190917969,268.73046875,284.3209228515625,293.24139404296875,291.1419372558594,1.0,0.2071720659732818,1.0,1.0,0.9729028940200806,1.0,-0.9872344732284546,0.4118872284889221,0.5753472447395325,0.219701811671257,0.0,0.0,0.3631247580051422,27.771224975585938,31.0,11.11540985107422,-7799.302734375,101.23957824707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520446777344,305.9017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.1762910038232803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720575034618377,0.2720620930194855,-4.581367647915613e-06,0.0,0.0001789129601093,0.0,0.0,12.029316902160645,0.0,0.0,0.0,0.3022378385066986,4.0,0.0,1.0
323460,293.1137084960937,297.1499938964844,293.1499938964844,0.0606757886707782,-1572.92236328125,304.14617919921875,0.7314506769180298,0.1104120388627052,0.0998353958129882,293.0975646972656,297.1499938964844,293.1499938964844,0.0842417553067207,-2103.28955078125,304.1448974609375,0.7909586429595947,0.1405270248651504,0.1335114240646362,293.1011047363281,297.1499938964844,293.1499938964844,0.081172838807106,-1509.2740478515625,304.1452331542969,0.7831670641899109,0.1364828944206237,0.0958025231957435,293.0685119628906,297.1499938964844,293.1499938964844,0.2033493220806121,-4255.17138671875,304.1473083496094,0.9990000128746032,0.3222889006137848,0.2700605690479278,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5559442043304443,0.050000000745058,0.2286297529935836,291.1376647949219,291.1499938964844,269.39666748046875,268.6951599121094,284.3007507324219,293.2387084960937,291.13690185546875,1.0,0.2085887938737869,1.0,1.0,0.973065197467804,1.0,-0.993489384651184,0.4146378934383392,0.5788515210151672,0.2213411480188369,0.0,0.0,0.3649433851242065,28.14206886291504,34.0,-2.872762680053711,-7848.9326171875,103.20611572265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801818847656,305.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2578125,18000.0,0.0,0.0,0.1775464862585067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.27329882979393,0.2733033895492553,-4.583642294164747e-06,0.0,0.0001801871112547,0.0,0.0,12.0965576171875,0.0,0.0,0.0,0.3025178909301758,4.0,0.0,1.0
323520,293.1137084960937,297.1499938964844,293.1499938964844,0.0606757886707782,-1572.92236328125,304.14617919921875,0.7314506769180298,0.1104120388627052,0.0998353958129882,293.0975646972656,297.1499938964844,293.1499938964844,0.0842417553067207,-2103.28955078125,304.1448974609375,0.7909586429595947,0.1405270248651504,0.1335114240646362,293.1011047363281,297.1499938964844,293.1499938964844,0.081172838807106,-1509.2740478515625,304.1452331542969,0.7831670641899109,0.1364828944206237,0.0958025231957435,293.0685119628906,297.1499938964844,293.1499938964844,0.2033493220806121,-4255.17138671875,304.1473083496094,0.9990000128746032,0.3222889006137848,0.2700605690479278,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5559442043304443,0.050000000745058,0.2286297529935836,291.1376647949219,291.1499938964844,269.39666748046875,268.6951599121094,284.3007507324219,293.2387084960937,291.13690185546875,1.0,0.2085887938737869,1.0,1.0,0.973065197467804,1.0,-0.993489384651184,0.4146378934383392,0.5788515210151672,0.2213411480188369,0.0,0.0,0.3649433851242065,28.14206886291504,34.0,-2.872762680053711,-7848.9326171875,103.20611572265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801818847656,305.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2578125,18000.0,0.0,0.0,0.1775464862585067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.27329882979393,0.2733033895492553,-4.583642294164747e-06,0.0,0.0001801871112547,0.0,0.0,12.0965576171875,0.0,0.0,0.0,0.3025178909301758,4.0,0.0,1.0
