time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.0615232922136783,-1587.69482421875,304.1460266113281,0.7296062707901001,0.1113627776503562,0.1007142066955566,293.0974426269531,297.1499938964844,293.1499938964844,0.0853505805134773,-2125.10693359375,304.1447448730469,0.7890014052391052,0.1418811976909637,0.1348177641630172,293.1009521484375,297.1499938964844,293.1499938964844,0.0822201147675514,-1524.42919921875,304.14508056640625,0.7811502814292908,0.1377526223659515,0.096708171069622,293.0748596191406,297.1499938964844,293.1499938964844,0.2077862918376922,-4330.74658203125,304.1407775878906,0.9990000128746032,0.3230774700641632,0.2748330533504486,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5521678328514099,0.050000000745058,0.2287556082010269,291.1299743652344,291.1499938964844,269.3599853515625,268.6598205566406,284.2787475585937,293.2358703613281,291.1288452148437,1.0,0.2110768854618072,1.0,1.0,0.973227560520172,1.0,-1.0030773878097534,0.4188544750213623,0.5842228531837463,0.2238802909851074,0.0,0.0,0.3680971562862396,28.940114974975582,37.0,-9.959517478942873,-7930.0458984375,106.65331268310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80450439453125,305.9410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.216796875,18000.0,0.0,0.0,0.1787300109863281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761645019054413,0.276169091463089,-4.590387106873095e-06,0.0,0.0001813882408896,0.0,0.0,12.256074905395508,0.0,0.0,0.0,0.3031631708145141,4.0,0.0,1.0
323640,293.1135559082031,297.1499938964844,293.1499938964844,0.0615232922136783,-1587.69482421875,304.1460266113281,0.7296062707901001,0.1113627776503562,0.1007142066955566,293.0974426269531,297.1499938964844,293.1499938964844,0.0853505805134773,-2125.10693359375,304.1447448730469,0.7890014052391052,0.1418811976909637,0.1348177641630172,293.1009521484375,297.1499938964844,293.1499938964844,0.0822201147675514,-1524.42919921875,304.14508056640625,0.7811502814292908,0.1377526223659515,0.096708171069622,293.0748596191406,297.1499938964844,293.1499938964844,0.2077862918376922,-4330.74658203125,304.1407775878906,0.9990000128746032,0.3230774700641632,0.2748330533504486,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5521678328514099,0.050000000745058,0.2287556082010269,291.1299743652344,291.1499938964844,269.3599853515625,268.6598205566406,284.2787475585937,293.2358703613281,291.1288452148437,1.0,0.2110768854618072,1.0,1.0,0.973227560520172,1.0,-1.0030773878097534,0.4188544750213623,0.5842228531837463,0.2238802909851074,0.0,0.0,0.3680971562862396,28.940114974975582,37.0,-9.959517478942873,-7930.0458984375,106.65331268310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80450439453125,305.9410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.216796875,18000.0,0.0,0.0,0.1787300109863281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761645019054413,0.276169091463089,-4.590387106873095e-06,0.0,0.0001813882408896,0.0,0.0,12.256074905395508,0.0,0.0,0.0,0.3031631708145141,4.0,0.0,1.0
323700,293.1134948730469,297.1499938964844,293.1499938964844,0.0619575269520282,-1595.297607421875,304.1459655761719,0.7280247211456299,0.1118363142013549,0.1011578738689422,293.0973815917969,297.1499938964844,293.1499938964844,0.0859176963567733,-2136.292724609375,304.1446838378906,0.7872270941734314,0.1425571888685226,0.1354757696390152,293.10089111328125,297.1499938964844,293.1499938964844,0.0827562734484672,-1532.210205078125,304.1449890136719,0.7793613076210022,0.1383863091468811,0.0971647650003433,293.0810546875,297.1499938964844,293.1499938964844,0.21080182492733,-4381.7529296875,304.136962890625,0.9990000128746032,0.3228139579296112,0.278043657541275,293.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5496363043785095,0.050000000745058,0.228842943906784,291.1249389648437,291.1499938964844,269.3416748046875,268.6421813964844,284.2672119140625,293.2345275878906,291.1236877441406,1.0,0.2126649916172027,1.0,1.0,0.9733087420463562,1.0,-1.0089056491851809,0.4214203059673309,0.5874853134155273,0.2254287898540496,0.0,0.0,0.3702723085880279,29.48360824584961,37.0,-12.389850616455078,-7980.345703125,108.87702941894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8114318847656,305.9539489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17978.580078125,18000.0,0.0,0.0,0.1793442219495773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781820297241211,0.2781866192817688,-4.595422979036812e-06,0.0,0.0001820115867303,0.0,0.0,12.369613647460938,0.0,0.0,0.0,0.3036257326602936,4.0,0.0,1.0
323760,293.1134338378906,297.1499938964844,293.1499938964844,0.0623937472701072,-1602.9512939453125,304.1459045410156,0.7260754704475403,0.1123066395521164,0.1016023010015487,293.09735107421875,297.1499938964844,293.1499938964844,0.0864882543683052,-2147.55517578125,304.1446228027344,0.7850164175033569,0.14323091506958,0.1361353099346161,293.1008605957031,297.1499938964844,293.1499938964844,0.0832953378558158,-1540.0418701171875,304.1449279785156,0.7771453857421875,0.1390170753002166,0.0976221933960914,293.0892944335937,297.1499938964844,293.1499938964844,0.2142729610204696,-4440.16552734375,304.1330261230469,0.9990000128746032,0.3220745325088501,0.2817208468914032,293.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.546761155128479,0.050000000745058,0.2289452254772186,291.1195983886719,291.1499938964844,269.3233337402344,268.62451171875,284.25537109375,293.23321533203125,291.11834716796875,1.0,0.2144520729780197,1.0,1.0,0.973433554172516,1.0,-1.0153157711029053,0.4242437779903412,0.5910719633102417,0.2271326184272766,0.0,0.0,0.3728357553482055,30.11507225036621,25.0,-13.754526138305664,-8036.9541015625,111.40687561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8133544921875,305.9670715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17973.58203125,18000.0,0.0,0.0,0.1799995452165603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2806375920772552,0.2806421816349029,-4.601761702360818e-06,0.0,0.000182676652912,0.0,0.0,12.508914947509766,0.0,0.0,0.0,0.3041936755180359,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.0631236284971237,-1615.59326171875,304.14605712890625,0.7321517467498779,0.1132792755961418,0.1024360209703445,293.0971374511719,297.1499938964844,293.1499938964844,0.0874737873673439,-2166.781982421875,304.144775390625,0.7926120162010193,0.1446102708578109,0.1373975425958633,293.1006164550781,297.1499938964844,293.1499938964844,0.0842189416289329,-1553.3011474609375,304.14508056640625,0.7845335602760315,0.1403091251850128,0.0984938219189643,293.099365234375,297.1499938964844,293.1499938964844,0.2096726447343826,-4360.115234375,304.14697265625,0.9990000128746032,0.321524441242218,0.2764188945293426,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.550915539264679,0.050000000745058,0.2287982255220413,291.1218566894531,291.1499938964844,269.2866516113281,268.58917236328125,284.2408752441406,293.230712890625,291.1248779296875,1.0,0.2122592628002166,1.0,1.0,0.9736831188201904,1.0,-1.0123459100723269,0.4228719174861908,0.5894740223884583,0.2264698892831802,0.0,0.0,0.3768718540668487,29.2943172454834,25.0,12.68016529083252,-8095.39990234375,109.32072448730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80670166015625,306.0326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.552734375,18000.0,0.0,0.0,0.181424856185913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857995331287384,0.2858041524887085,-4.617682407115353e-06,0.0,0.0001841231569414,0.0,0.0,12.810599327087402,0.0,0.0,0.0,0.3054149746894836,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.0631236284971237,-1615.59326171875,304.14605712890625,0.7321517467498779,0.1132792755961418,0.1024360209703445,293.0971374511719,297.1499938964844,293.1499938964844,0.0874737873673439,-2166.781982421875,304.144775390625,0.7926120162010193,0.1446102708578109,0.1373975425958633,293.1006164550781,297.1499938964844,293.1499938964844,0.0842189416289329,-1553.3011474609375,304.14508056640625,0.7845335602760315,0.1403091251850128,0.0984938219189643,293.099365234375,297.1499938964844,293.1499938964844,0.2096726447343826,-4360.115234375,304.14697265625,0.9990000128746032,0.321524441242218,0.2764188945293426,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.550915539264679,0.050000000745058,0.2287982255220413,291.1218566894531,291.1499938964844,269.2866516113281,268.58917236328125,284.2408752441406,293.230712890625,291.1248779296875,1.0,0.2122592628002166,1.0,1.0,0.9736831188201904,1.0,-1.0123459100723269,0.4228719174861908,0.5894740223884583,0.2264698892831802,0.0,0.0,0.3768718540668487,29.2943172454834,25.0,12.68016529083252,-8095.39990234375,109.32072448730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80670166015625,306.0326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.552734375,18000.0,0.0,0.0,0.181424856185913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857995331287384,0.2858041524887085,-4.617682407115353e-06,0.0,0.0001841231569414,0.0,0.0,12.810599327087402,0.0,0.0,0.0,0.3054149746894836,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.0637413412332534,-1626.057861328125,304.1463317871094,0.7387235164642334,0.1142572239041328,0.103285051882267,293.096923828125,297.1499938964844,293.1499938964844,0.0883206203579902,-2183.000244140625,304.1451110839844,0.8007791638374329,0.145993560552597,0.1386745572090149,293.10040283203125,297.1499938964844,293.1499938964844,0.085007406771183,-1564.4051513671875,304.1454162597656,0.7925198078155518,0.1416054219007492,0.0993761271238327,293.0906066894531,297.1499938964844,293.1499938964844,0.2040560096502304,-4264.064453125,304.1570739746094,0.9990000128746032,0.3245591819286346,0.2706201374530792,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5555009841918945,0.050000000745058,0.2286437898874282,291.1460266113281,291.1499938964844,269.25,268.5538635253906,284.2269287109375,293.2280578613281,291.1473693847656,1.0,0.2106084078550338,1.0,1.0,0.9739327430725098,1.0,-1.0088084936141968,0.4212802648544311,0.5875281691551208,0.2255792915821075,0.0,0.0,0.3756133913993835,28.42401695251465,28.0,20.983646392822266,-8087.49609375,107.03622436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0390625,18000.0,0.0,0.0,0.182729035615921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856395244598388,0.2856441438198089,-4.62362640973879e-06,0.0,0.000185446740943,0.0,0.0,12.81786823272705,0.0,0.0,0.0,0.3054856359958648,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.0637413412332534,-1626.057861328125,304.1463317871094,0.7387235164642334,0.1142572239041328,0.103285051882267,293.096923828125,297.1499938964844,293.1499938964844,0.0883206203579902,-2183.000244140625,304.1451110839844,0.8007791638374329,0.145993560552597,0.1386745572090149,293.10040283203125,297.1499938964844,293.1499938964844,0.085007406771183,-1564.4051513671875,304.1454162597656,0.7925198078155518,0.1416054219007492,0.0993761271238327,293.0906066894531,297.1499938964844,293.1499938964844,0.2040560096502304,-4264.064453125,304.1570739746094,0.9990000128746032,0.3245591819286346,0.2706201374530792,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5555009841918945,0.050000000745058,0.2286437898874282,291.1460266113281,291.1499938964844,269.25,268.5538635253906,284.2269287109375,293.2280578613281,291.1473693847656,1.0,0.2106084078550338,1.0,1.0,0.9739327430725098,1.0,-1.0088084936141968,0.4212802648544311,0.5875281691551208,0.2255792915821075,0.0,0.0,0.3756133913993835,28.42401695251465,28.0,20.983646392822266,-8087.49609375,107.03622436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0390625,18000.0,0.0,0.0,0.182729035615921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856395244598388,0.2856441438198089,-4.62362640973879e-06,0.0,0.000185446740943,0.0,0.0,12.81786823272705,0.0,0.0,0.0,0.3054856359958648,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.0645043030381202,-1639.38916015625,304.1462707519531,0.7421399354934692,0.1152409389615058,0.104156993329525,293.0967102050781,297.1499938964844,293.1499938964844,0.0893372148275375,-2202.909423828125,304.14501953125,0.8050915598869324,0.1473791301250457,0.1399731636047363,293.10015869140625,297.1499938964844,293.1499938964844,0.0859638005495071,-1578.204345703125,304.14532470703125,0.7967180609703064,0.1429090648889541,0.1002769842743873,293.0775451660156,297.1499938964844,293.1499938964844,0.2022958248853683,-4234.75341796875,304.1574401855469,0.9990000128746032,0.3287169933319092,0.2688217461109161,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5569236874580383,0.050000000745058,0.2285973131656646,291.1497497558594,291.1499938964844,269.2133483886719,268.5185241699219,284.2099609375,293.2248229980469,291.1494445800781,1.0,0.2105390429496765,1.0,1.0,0.974098026752472,1.0,-1.0102784633636477,0.4218922555446625,0.5883861780166626,0.2260439991950988,0.0,0.0,0.3752449750900268,28.19720458984375,31.0,5.656763076782227,-8095.740234375,106.97267150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,306.0525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.775390625,18000.0,0.0,0.0,0.1837115138769149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.284848153591156,0.2848527729511261,-4.621332209353568e-06,0.0,0.0001864438236225,0.0,0.0,12.77175998687744,0.0,0.0,0.0,0.3053129315376282,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.0645043030381202,-1639.38916015625,304.1462707519531,0.7421399354934692,0.1152409389615058,0.104156993329525,293.0967102050781,297.1499938964844,293.1499938964844,0.0893372148275375,-2202.909423828125,304.14501953125,0.8050915598869324,0.1473791301250457,0.1399731636047363,293.10015869140625,297.1499938964844,293.1499938964844,0.0859638005495071,-1578.204345703125,304.14532470703125,0.7967180609703064,0.1429090648889541,0.1002769842743873,293.0775451660156,297.1499938964844,293.1499938964844,0.2022958248853683,-4234.75341796875,304.1574401855469,0.9990000128746032,0.3287169933319092,0.2688217461109161,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5569236874580383,0.050000000745058,0.2285973131656646,291.1497497558594,291.1499938964844,269.2133483886719,268.5185241699219,284.2099609375,293.2248229980469,291.1494445800781,1.0,0.2105390429496765,1.0,1.0,0.974098026752472,1.0,-1.0102784633636477,0.4218922555446625,0.5883861780166626,0.2260439991950988,0.0,0.0,0.3752449750900268,28.19720458984375,31.0,5.656763076782227,-8095.740234375,106.97267150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,306.0525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.775390625,18000.0,0.0,0.0,0.1837115138769149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.284848153591156,0.2848527729511261,-4.621332209353568e-06,0.0,0.0001864438236225,0.0,0.0,12.77175998687744,0.0,0.0,0.0,0.3053129315376282,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.0653501972556114,-1654.3487548828125,304.1461181640625,0.7428162097930908,0.1162414401769638,0.1050599962472915,293.0964660644531,297.1499938964844,293.1499938964844,0.0904467031359672,-2224.80029296875,304.14483642578125,0.806111216545105,0.1487777680158615,0.1413005292415619,293.099853515625,297.1499938964844,293.1499938964844,0.087015688419342,-1593.5098876953125,304.1451416015625,0.797667920589447,0.1442327797412872,0.1012039855122566,293.0694274902344,297.1499938964844,293.1499938964844,0.203757181763649,-4260.55517578125,304.1524353027344,0.9990000128746032,0.3322160243988037,0.2704402506351471,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5556431412696838,0.050000000745058,0.2286389321088791,291.1439514160156,291.1499938964844,269.1766662597656,268.4831848144531,284.19024658203125,293.2210388183594,291.1428527832031,1.0,0.2117839604616165,1.0,1.0,0.974263310432434,1.0,-1.0160592794418335,0.4244023263454437,0.5916569828987122,0.2276689708232879,0.0,0.0,0.376373678445816,28.4985294342041,34.0,-6.655921936035156,-8139.98486328125,108.78091430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817138671875,306.0696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.90234375,18000.0,0.0,0.0,0.1844817698001861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855609059333801,0.2855655252933502,-4.621767857315717e-06,0.0,0.0001872255379566,0.0,0.0,12.809062004089355,0.0,0.0,0.0,0.3054595291614532,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.0653501972556114,-1654.3487548828125,304.1461181640625,0.7428162097930908,0.1162414401769638,0.1050599962472915,293.0964660644531,297.1499938964844,293.1499938964844,0.0904467031359672,-2224.80029296875,304.14483642578125,0.806111216545105,0.1487777680158615,0.1413005292415619,293.099853515625,297.1499938964844,293.1499938964844,0.087015688419342,-1593.5098876953125,304.1451416015625,0.797667920589447,0.1442327797412872,0.1012039855122566,293.0694274902344,297.1499938964844,293.1499938964844,0.203757181763649,-4260.55517578125,304.1524353027344,0.9990000128746032,0.3322160243988037,0.2704402506351471,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5556431412696838,0.050000000745058,0.2286389321088791,291.1439514160156,291.1499938964844,269.1766662597656,268.4831848144531,284.19024658203125,293.2210388183594,291.1428527832031,1.0,0.2117839604616165,1.0,1.0,0.974263310432434,1.0,-1.0160592794418335,0.4244023263454437,0.5916569828987122,0.2276689708232879,0.0,0.0,0.376373678445816,28.4985294342041,34.0,-6.655921936035156,-8139.98486328125,108.78091430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817138671875,306.0696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.90234375,18000.0,0.0,0.0,0.1844817698001861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855609059333801,0.2855655252933502,-4.621767857315717e-06,0.0,0.0001872255379566,0.0,0.0,12.809062004089355,0.0,0.0,0.0,0.3054595291614532,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0657950118184089,-1662.260986328125,304.14599609375,0.7422891855239868,0.1167464032769203,0.1055221334099769,293.0963439941406,297.1499938964844,293.1499938964844,0.0910263657569885,-2236.26904296875,304.14471435546875,0.8055922389030457,0.1494815796613693,0.1419748216867447,293.0997009277344,297.1499938964844,293.1499938964844,0.0875673219561576,-1601.56396484375,304.14501953125,0.7971235513687134,0.144900843501091,0.101676769554615,293.0683898925781,297.1499938964844,293.1499938964844,0.2054982036352157,-4290.54638671875,304.1488342285156,0.9990000128746032,0.3334415853023529,0.2723138630390167,293.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5541599988937378,0.050000000745058,0.228687897324562,291.138916015625,291.1499938964844,269.1583251953125,268.46551513671875,284.1795654296875,293.21905517578125,291.1376037597656,1.0,0.2128321230411529,1.0,1.0,0.9743459820747375,1.0,-1.0202977657318115,0.4262537062168121,0.5940440893173218,0.2288414239883422,0.0,0.0,0.377615213394165,28.817777633666992,34.0,-10.993000030517578,-8174.77099609375,110.28844451904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8976745605469,306.0806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.67578125,18000.0,0.0,0.0,0.1848417669534683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2865990102291107,0.2866036295890808,-4.623823315341724e-06,0.0,0.0001875908928923,0.0,0.0,12.867151260375977,0.0,0.0,0.0,0.3056933283805847,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.0662485361099243,-1670.3499755859375,304.1459045410156,0.7412646412849426,0.1172522976994514,0.1059893146157264,293.0962219238281,297.1499938964844,293.1499938964844,0.0916166752576828,-2247.957275390625,304.1446228027344,0.804477870464325,0.1501869261264801,0.142654687166214,293.0995178222656,297.1499938964844,293.1499938964844,0.0881297141313552,-1609.784423828125,304.1448974609375,0.7959911227226257,0.1455708146095276,0.1021541506052017,293.0696105957031,297.1499938964844,293.1499938964844,0.2078191936016082,-4330.21923828125,304.14483642578125,0.9990000128746032,0.3342367708683014,0.2747946381568908,293.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5521975159645081,0.050000000745058,0.2287539094686508,291.13311767578125,291.1499938964844,269.1400146484375,268.4478454589844,284.1683959960937,293.217041015625,291.1317138671875,1.0,0.2141282111406326,1.0,1.0,0.974454402923584,1.0,-1.025303840637207,0.4284453690052032,0.5968585014343262,0.2302172631025314,0.0,0.0,0.379319816827774,29.238609313964844,37.0,-13.976035118103027,-8217.529296875,112.15928649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,306.0927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.943359375,18000.0,0.0,0.0,0.1852169632911682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881399691104889,0.2881446182727813,-4.62735579276341e-06,0.0,0.0001879716728581,0.0,0.0,12.95483112335205,0.0,0.0,0.0,0.3060481250286102,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.0671656504273414,-1686.75439453125,304.145751953125,0.7379368543624878,0.1182593926787376,0.1069316118955612,293.0959777832031,297.1499938964844,293.1499938964844,0.0928130522370338,-2271.64453125,304.1444091796875,0.8007066249847412,0.1515962481498718,0.1440254002809524,293.0992431640625,297.1499938964844,293.1499938964844,0.089269146323204,-1626.4490966796875,304.14471435546875,0.7922006845474243,0.1469082832336425,0.103116825222969,293.0790405273437,297.1499938964844,293.1499938964844,0.2139839231967926,-4434.57080078125,304.1362609863281,0.9990000128746032,0.3343796730041504,0.2813387513160705,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.547057569026947,0.050000000745058,0.2289338260889053,291.120849609375,291.1499938964844,269.10333251953125,268.4125366210937,284.1448974609375,293.21319580078125,291.11944580078125,1.0,0.2173814326524734,1.0,1.0,0.9746713042259216,1.0,-1.0373053550720217,0.433718204498291,0.6035872101783752,0.2334949225187301,0.0,0.0,0.3840309381484985,30.363676071166992,40.0,-16.526201248168945,-8324.1318359375,116.91431427001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91461181640625,306.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.15625,18000.0,0.0,0.0,0.1861085891723632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927156686782837,0.2927202880382538,-4.639194685296388e-06,0.0,0.0001888765546027,0.0,0.0,13.220226287841797,0.0,0.0,0.0,0.307128369808197,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0671656504273414,-1686.75439453125,304.145751953125,0.7379368543624878,0.1182593926787376,0.1069316118955612,293.0959777832031,297.1499938964844,293.1499938964844,0.0928130522370338,-2271.64453125,304.1444091796875,0.8007066249847412,0.1515962481498718,0.1440254002809524,293.0992431640625,297.1499938964844,293.1499938964844,0.089269146323204,-1626.4490966796875,304.14471435546875,0.7922006845474243,0.1469082832336425,0.103116825222969,293.0790405273437,297.1499938964844,293.1499938964844,0.2139839231967926,-4434.57080078125,304.1362609863281,0.9990000128746032,0.3343796730041504,0.2813387513160705,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.547057569026947,0.050000000745058,0.2289338260889053,291.120849609375,291.1499938964844,269.10333251953125,268.4125366210937,284.1448974609375,293.21319580078125,291.11944580078125,1.0,0.2173814326524734,1.0,1.0,0.9746713042259216,1.0,-1.0373053550720217,0.433718204498291,0.6035872101783752,0.2334949225187301,0.0,0.0,0.3840309381484985,30.363676071166992,40.0,-16.526201248168945,-8324.1318359375,116.91431427001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91461181640625,306.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.15625,18000.0,0.0,0.0,0.1861085891723632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927156686782837,0.2927202880382538,-4.639194685296388e-06,0.0,0.0001888765546027,0.0,0.0,13.220226287841797,0.0,0.0,0.0,0.307128369808197,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.0680772736668586,-1703.106201171875,304.1456604003906,0.7332954406738281,0.1192490682005882,0.1078727170825004,293.0958251953125,297.1499938964844,293.1499938964844,0.0940117686986923,-2295.3505859375,304.144287109375,0.7953261733055115,0.1529940366744995,0.1454000324010849,293.0990600585937,297.1499938964844,293.1499938964844,0.0904073119163513,-1643.090087890625,304.1445617675781,0.7868238687515259,0.1482298225164413,0.1040799394249916,293.0975341796875,297.1499938964844,293.1499938964844,0.221890851855278,-4566.86083984375,304.127685546875,0.9990000128746032,0.3324423730373382,0.2896636426448822,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5407173037528992,0.050000000745058,0.2291712313890457,291.1090393066406,291.1499938964844,269.0666809082031,268.377197265625,284.1200256347656,293.2097473144531,291.1077575683594,1.0,0.2213807106018066,1.0,1.0,0.9748882055282592,1.0,-1.0515172481536863,0.4399895370006561,0.6115277409553528,0.2373504787683487,0.0,0.0,0.3902944028377533,31.82759475708008,28.0,-16.267536163330078,-8453.90234375,122.90587615966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905334472656,306.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.615234375,18000.0,0.0,0.0,0.1873301714658737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991615533828735,0.299166202545166,-4.657439149013953e-06,0.0,0.0001901163050206,0.0,0.0,13.60228443145752,0.0,0.0,0.0,0.3086913824081421,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.0680772736668586,-1703.106201171875,304.1456604003906,0.7332954406738281,0.1192490682005882,0.1078727170825004,293.0958251953125,297.1499938964844,293.1499938964844,0.0940117686986923,-2295.3505859375,304.144287109375,0.7953261733055115,0.1529940366744995,0.1454000324010849,293.0990600585937,297.1499938964844,293.1499938964844,0.0904073119163513,-1643.090087890625,304.1445617675781,0.7868238687515259,0.1482298225164413,0.1040799394249916,293.0975341796875,297.1499938964844,293.1499938964844,0.221890851855278,-4566.86083984375,304.127685546875,0.9990000128746032,0.3324423730373382,0.2896636426448822,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5407173037528992,0.050000000745058,0.2291712313890457,291.1090393066406,291.1499938964844,269.0666809082031,268.377197265625,284.1200256347656,293.2097473144531,291.1077575683594,1.0,0.2213807106018066,1.0,1.0,0.9748882055282592,1.0,-1.0515172481536863,0.4399895370006561,0.6115277409553528,0.2373504787683487,0.0,0.0,0.3902944028377533,31.82759475708008,28.0,-16.267536163330078,-8453.90234375,122.90587615966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905334472656,306.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.615234375,18000.0,0.0,0.0,0.1873301714658737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991615533828735,0.299166202545166,-4.657439149013953e-06,0.0,0.0001901163050206,0.0,0.0,13.60228443145752,0.0,0.0,0.0,0.3086913824081421,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.0688254535198211,-1716.3507080078125,304.1458740234375,0.7383355498313904,0.1202594935894012,0.1087480261921882,293.0955810546875,297.1499938964844,293.1499938964844,0.095032051205635,-2315.2421875,304.1445007324219,0.8016282320022583,0.1544149070978164,0.1467091888189315,293.09881591796875,297.1499938964844,293.1499938964844,0.0913665071129798,-1656.920654296875,304.1448059082031,0.7929916977882385,0.1495697498321533,0.1049911305308342,293.1121520996094,297.1499938964844,293.1499938964844,0.218470498919487,-4506.62353515625,304.1414489746094,0.9990000128746032,0.3307659924030304,0.2856234014034271,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5437572598457336,0.050000000745058,0.2290548235177993,291.1116027832031,291.1499938964844,269.0299987792969,268.34185791015625,284.1053161621094,293.20660400390625,291.11456298828125,1.0,0.2197193205356598,1.0,1.0,0.9752257466316224,1.0,-1.0502526760101318,0.4393158853054046,0.6109368205070496,0.2372642159461975,0.0,0.0,0.3956985771656036,31.19550132751465,25.0,12.293573379516602,-8528.6728515625,121.46925354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84332275390625,306.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.779296875,18000.0,0.0,0.0,0.1889319866895675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062649071216583,0.3062695860862732,-4.681036443798803e-06,0.0,0.0001917419431265,0.0,0.0,14.038612365722656,0.0,0.0,0.0,0.3104646801948547,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.0688254535198211,-1716.3507080078125,304.1458740234375,0.7383355498313904,0.1202594935894012,0.1087480261921882,293.0955810546875,297.1499938964844,293.1499938964844,0.095032051205635,-2315.2421875,304.1445007324219,0.8016282320022583,0.1544149070978164,0.1467091888189315,293.09881591796875,297.1499938964844,293.1499938964844,0.0913665071129798,-1656.920654296875,304.1448059082031,0.7929916977882385,0.1495697498321533,0.1049911305308342,293.1121520996094,297.1499938964844,293.1499938964844,0.218470498919487,-4506.62353515625,304.1414489746094,0.9990000128746032,0.3307659924030304,0.2856234014034271,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5437572598457336,0.050000000745058,0.2290548235177993,291.1116027832031,291.1499938964844,269.0299987792969,268.34185791015625,284.1053161621094,293.20660400390625,291.11456298828125,1.0,0.2197193205356598,1.0,1.0,0.9752257466316224,1.0,-1.0502526760101318,0.4393158853054046,0.6109368205070496,0.2372642159461975,0.0,0.0,0.3956985771656036,31.19550132751465,25.0,12.293573379516602,-8528.6728515625,121.46925354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84332275390625,306.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.779296875,18000.0,0.0,0.0,0.1889319866895675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062649071216583,0.3062695860862732,-4.681036443798803e-06,0.0,0.0001917419431265,0.0,0.0,14.038612365722656,0.0,0.0,0.0,0.3104646801948547,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.0694255232810974,-1726.6904296875,304.146240234375,0.7463183999061584,0.1212759241461753,0.1096197888255119,293.0953674316406,297.1499938964844,293.1499938964844,0.0958712920546531,-2331.2216796875,304.1449279785156,0.8111796975135803,0.1558406054973602,0.1480136662721634,293.0986022949219,297.1499938964844,293.1499938964844,0.0921481028199195,-1667.9208984375,304.1452331542969,0.8025366067886353,0.1509126126766204,0.1058970466256141,293.1053161621094,297.1499938964844,293.1499938964844,0.2113626599311828,-4385.4033203125,304.156005859375,0.9990000128746032,0.3330746591091156,0.2781927287578583,293.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5495180487632751,0.050000000745058,0.2288458794355392,291.1379089355469,291.1499938964844,268.99334716796875,268.3065185546875,284.0936584472656,293.2034912109375,291.13995361328125,1.0,0.2172725200653076,1.0,1.0,0.9755632877349854,1.0,-1.0447814464569092,0.4367925524711609,0.6079888939857483,0.2360086143016815,0.0,0.0,0.3954361975193023,30.00981712341309,28.0,25.741209030151367,-8518.7158203125,118.0496597290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8098449707031,306.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.482421875,18000.0,0.0,0.0,0.1905708312988281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074741065502167,0.3074787855148315,-4.692730271926848e-06,0.0,0.0001934051688294,0.0,0.0,14.134921073913574,0.0,0.0,0.0,0.3108966946601867,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.0694255232810974,-1726.6904296875,304.146240234375,0.7463183999061584,0.1212759241461753,0.1096197888255119,293.0953674316406,297.1499938964844,293.1499938964844,0.0958712920546531,-2331.2216796875,304.1449279785156,0.8111796975135803,0.1558406054973602,0.1480136662721634,293.0986022949219,297.1499938964844,293.1499938964844,0.0921481028199195,-1667.9208984375,304.1452331542969,0.8025366067886353,0.1509126126766204,0.1058970466256141,293.1053161621094,297.1499938964844,293.1499938964844,0.2113626599311828,-4385.4033203125,304.156005859375,0.9990000128746032,0.3330746591091156,0.2781927287578583,293.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5495180487632751,0.050000000745058,0.2288458794355392,291.1379089355469,291.1499938964844,268.99334716796875,268.3065185546875,284.0936584472656,293.2034912109375,291.13995361328125,1.0,0.2172725200653076,1.0,1.0,0.9755632877349854,1.0,-1.0447814464569092,0.4367925524711609,0.6079888939857483,0.2360086143016815,0.0,0.0,0.3954361975193023,30.00981712341309,28.0,25.741209030151367,-8518.7158203125,118.0496597290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8098449707031,306.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.482421875,18000.0,0.0,0.0,0.1905708312988281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074741065502167,0.3074787855148315,-4.692730271926848e-06,0.0,0.0001934051688294,0.0,0.0,14.134921073913574,0.0,0.0,0.0,0.3108966946601867,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0697699561715126,-1732.7554931640625,304.14630126953125,0.7492393851280212,0.1217826753854751,0.1100633293390274,293.09527587890625,297.1499938964844,293.1499938964844,0.0963445752859115,-2340.368408203125,304.1449890136719,0.8145103454589844,0.1565511673688888,0.1486733704805374,293.0984802246094,297.1499938964844,293.1499938964844,0.0925908759236335,-1674.255126953125,304.1452941894531,0.8059898018836975,0.1515825241804123,0.106355682015419,293.0972900390625,297.1499938964844,293.1499938964844,0.2091173082590103,-4347.521484375,304.158935546875,0.9990000128746032,0.3352180123329162,0.2758810818195343,293.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5513388514518738,0.050000000745058,0.2287826538085937,291.1451721191406,291.1499938964844,268.9750061035156,268.2888488769531,284.086669921875,293.2017517089844,291.1463928222656,1.0,0.2167337536811828,1.0,1.0,0.9757320880889891,1.0,-1.043803572654724,0.4363196492195129,0.6074838638305664,0.2358286529779434,0.0,0.0,0.3950118124485016,29.660823822021484,28.0,20.87266540527344,-8511.8046875,117.19869232177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8065185546875,306.1822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5390625,18000.0,0.0,0.0,0.1912891268730163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070765435695648,0.3070812225341797,-4.692984930443345e-06,0.0,0.0001941341470228,0.0,0.0,14.114628791809082,0.0,0.0,0.0,0.3108305633068084,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.0701469257473945,-1739.475830078125,304.1462707519531,0.7512261271476746,0.1222902089357376,0.1105121225118637,293.0951843261719,297.1499938964844,293.1499938964844,0.096857450902462,-2350.362060546875,304.1449584960937,0.8167580366134644,0.1572617888450622,0.149337962269783,293.098388671875,297.1499938964844,293.1499938964844,0.0930725261569023,-1681.20849609375,304.145263671875,0.8083106875419617,0.1522537916898727,0.10681863874197,293.0890808105469,297.1499938964844,293.1499938964844,0.207957774400711,-4328.232421875,304.1593933105469,0.9990000128746032,0.3374957144260406,0.274703711271286,293.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5522688031196594,0.050000000745058,0.2287508249282837,291.1481628417969,291.1499938964844,268.9566650390625,268.27117919921875,284.07861328125,293.1998596191406,291.1483154296875,1.0,0.2165746241807937,1.0,1.0,0.9758194088935852,1.0,-1.044243335723877,0.4364758431911468,0.6077675223350525,0.2360362857580185,0.0,0.0,0.3948130905628204,29.49907112121582,31.0,12.3043851852417,-8512.36328125,117.01519775390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8104553222656,306.1778869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.26953125,18000.0,0.0,0.0,0.1919335424900055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066989183425903,0.3067035973072052,-4.692104994319379e-06,0.0,0.000194788139197,0.0,0.0,14.092242240905762,0.0,0.0,0.0,0.3107482194900512,4.0,0.0,1.0
325020,293.1109924316406,297.1499938964844,293.1499938964844,0.0709745213389396,-1754.392333984375,304.1461486816406,0.75303715467453,0.1233144924044609,0.1114302575588226,293.094970703125,297.1499938964844,293.1499938964844,0.097971886396408,-2372.210205078125,304.144775390625,0.8188723921775818,0.1586902141571045,0.1506866663694381,293.0981750488281,297.1499938964844,293.1499938964844,0.0941243097186088,-1696.5013427734375,304.14508056640625,0.8104501366615295,0.1536079943180084,0.1077620312571525,293.0761413574219,297.1499938964844,293.1499938964844,0.2081055045127868,-4331.759765625,304.1559143066406,0.9990000128746032,0.3416746258735657,0.274928480386734,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5520910620689392,0.050000000745058,0.2287567704916,291.1448669433594,291.1499938964844,268.9200134277344,268.23583984375,284.0600891113281,293.19561767578125,291.14410400390625,1.0,0.2172889113426208,1.0,1.0,0.9759939908981324,1.0,-1.0483719110488892,0.4382361471652984,0.6101358532905579,0.2373056858778,0.0,0.0,0.3956311345100403,29.5915470123291,34.0,-2.3700437545776367,-8543.11328125,118.15672302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,306.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1796875,18000.0,0.0,0.0,0.193051666021347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071131706237793,0.3071178793907165,-4.691896720032673e-06,0.0,0.0001959228975465,0.0,0.0,14.113533973693848,0.0,0.0,0.0,0.3108352720737457,4.0,0.0,1.0
325080,293.1109924316406,297.1499938964844,293.1499938964844,0.0709745213389396,-1754.392333984375,304.1461486816406,0.75303715467453,0.1233144924044609,0.1114302575588226,293.094970703125,297.1499938964844,293.1499938964844,0.097971886396408,-2372.210205078125,304.144775390625,0.8188723921775818,0.1586902141571045,0.1506866663694381,293.0981750488281,297.1499938964844,293.1499938964844,0.0941243097186088,-1696.5013427734375,304.14508056640625,0.8104501366615295,0.1536079943180084,0.1077620312571525,293.0761413574219,297.1499938964844,293.1499938964844,0.2081055045127868,-4331.759765625,304.1559143066406,0.9990000128746032,0.3416746258735657,0.274928480386734,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5520910620689392,0.050000000745058,0.2287567704916,291.1448669433594,291.1499938964844,268.9200134277344,268.23583984375,284.0600891113281,293.19561767578125,291.14410400390625,1.0,0.2172889113426208,1.0,1.0,0.9759939908981324,1.0,-1.0483719110488892,0.4382361471652984,0.6101358532905579,0.2373056858778,0.0,0.0,0.3956311345100403,29.5915470123291,34.0,-2.3700437545776367,-8543.11328125,118.15672302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,306.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1796875,18000.0,0.0,0.0,0.193051666021347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071131706237793,0.3071178793907165,-4.691896720032673e-06,0.0,0.0001959228975465,0.0,0.0,14.113533973693848,0.0,0.0,0.0,0.3108352720737457,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.0718588232994079,-1770.4493408203125,304.1459655761719,0.7523490786552429,0.124347984790802,0.1123739778995513,293.0947570800781,297.1499938964844,293.1499938964844,0.0991560071706771,-2395.46728515625,304.1445617675781,0.8183096647262573,0.1601279973983764,0.1520615220069885,293.097900390625,297.1499938964844,293.1499938964844,0.0952462032437324,-1712.8634033203125,304.1448669433594,0.8098263144493103,0.1549755632877349,0.1087280511856079,293.0712585449219,297.1499938964844,293.1499938964844,0.2110371738672256,-4382.27978515625,304.14898681640625,0.9990000128746032,0.3445554673671722,0.2780914604663849,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5495972633361816,0.050000000745058,0.2288427948951721,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,284.0388488769531,293.1909484863281,291.1347351074219,1.0,0.2191825360059738,1.0,1.0,0.9761686325073242,1.0,-1.0562129020690918,0.4416565895080566,0.6145563721656799,0.2395446896553039,0.0,0.0,0.3980626463890075,30.16266441345215,37.0,-11.201921463012695,-8609.72265625,121.0555648803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.298828125,18000.0,0.0,0.0,0.1940750330686569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.309329628944397,0.3093343079090118,-4.696936230175197e-06,0.0,0.0001969614822883,0.0,0.0,14.244874000549316,0.0,0.0,0.0,0.3113666176795959,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.0718588232994079,-1770.4493408203125,304.1459655761719,0.7523490786552429,0.124347984790802,0.1123739778995513,293.0947570800781,297.1499938964844,293.1499938964844,0.0991560071706771,-2395.46728515625,304.1445617675781,0.8183096647262573,0.1601279973983764,0.1520615220069885,293.097900390625,297.1499938964844,293.1499938964844,0.0952462032437324,-1712.8634033203125,304.1448669433594,0.8098263144493103,0.1549755632877349,0.1087280511856079,293.0712585449219,297.1499938964844,293.1499938964844,0.2110371738672256,-4382.27978515625,304.14898681640625,0.9990000128746032,0.3445554673671722,0.2780914604663849,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5495972633361816,0.050000000745058,0.2288427948951721,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,284.0388488769531,293.1909484863281,291.1347351074219,1.0,0.2191825360059738,1.0,1.0,0.9761686325073242,1.0,-1.0562129020690918,0.4416565895080566,0.6145563721656799,0.2395446896553039,0.0,0.0,0.3980626463890075,30.16266441345215,37.0,-11.201921463012695,-8609.72265625,121.0555648803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.298828125,18000.0,0.0,0.0,0.1940750330686569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.309329628944397,0.3093343079090118,-4.696936230175197e-06,0.0,0.0001969614822883,0.0,0.0,14.244874000549316,0.0,0.0,0.0,0.3113666176795959,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.0727708786725997,-1787.08447265625,304.1457824707031,0.7496429681777954,0.125379741191864,0.1133327856659889,293.0945739746094,297.1499938964844,293.1499938964844,0.100379854440689,-2419.479248046875,304.1443176269531,0.815568745136261,0.1615677624940872,0.1534549444913864,293.09765625,297.1499938964844,293.1499938964844,0.0964062511920929,-1729.7841796875,304.1446533203125,0.8069326281547546,0.1563451737165451,0.1097085699439048,293.0760192871094,297.1499938964844,293.1499938964844,0.2162649184465408,-4470.8681640625,304.1405944824219,0.9990000128746032,0.345603883266449,0.2836499810218811,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5452675223350525,0.050000000745058,0.2289981544017791,291.12457275390625,291.1499938964844,268.8466796875,268.1651611328125,284.0154113769531,293.18621826171875,291.1232604980469,1.0,0.2220530807971954,1.0,1.0,0.9764304757118224,1.0,-1.0670706033706665,0.4464336633682251,0.6206369400024414,0.2425591498613357,0.0,0.0,0.4022070467472076,31.14625358581543,40.0,-15.145674705505373,-8707.935546875,125.4812469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.779296875,18000.0,0.0,0.0,0.1951762288808822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135447800159454,0.3135494887828827,-4.708535016106907e-06,0.0,0.0001980790548259,0.0,0.0,14.50185489654541,0.0,0.0,0.0,0.3124127388000488,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0727708786725997,-1787.08447265625,304.1457824707031,0.7496429681777954,0.125379741191864,0.1133327856659889,293.0945739746094,297.1499938964844,293.1499938964844,0.100379854440689,-2419.479248046875,304.1443176269531,0.815568745136261,0.1615677624940872,0.1534549444913864,293.09765625,297.1499938964844,293.1499938964844,0.0964062511920929,-1729.7841796875,304.1446533203125,0.8069326281547546,0.1563451737165451,0.1097085699439048,293.0760192871094,297.1499938964844,293.1499938964844,0.2162649184465408,-4470.8681640625,304.1405944824219,0.9990000128746032,0.345603883266449,0.2836499810218811,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5452675223350525,0.050000000745058,0.2289981544017791,291.12457275390625,291.1499938964844,268.8466796875,268.1651611328125,284.0154113769531,293.18621826171875,291.1232604980469,1.0,0.2220530807971954,1.0,1.0,0.9764304757118224,1.0,-1.0670706033706665,0.4464336633682251,0.6206369400024414,0.2425591498613357,0.0,0.0,0.4022070467472076,31.14625358581543,40.0,-15.145674705505373,-8707.935546875,125.4812469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.779296875,18000.0,0.0,0.0,0.1951762288808822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135447800159454,0.3135494887828827,-4.708535016106907e-06,0.0,0.0001980790548259,0.0,0.0,14.50185489654541,0.0,0.0,0.0,0.3124127388000488,4.0,0.0,1.0
