time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.0736847668886184,-1803.797119140625,304.1456604003906,0.7454199194908142,0.1263975799083709,0.1142939552664756,293.09442138671875,297.1499938964844,293.1499938964844,0.1016162186861038,-2443.6669921875,304.1441650390625,0.8110818266868591,0.1629994213581085,0.1548559367656707,293.0975036621094,297.1499938964844,293.1499938964844,0.0975751802325248,-1746.80419921875,304.1444702148437,0.8021880388259888,0.1577031314373016,0.1106928139925003,293.0906677246094,297.1499938964844,293.1499938964844,0.223410815000534,-4590.49169921875,304.1318359375,0.9990000128746032,0.3445256650447845,0.291181355714798,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.5395930409431458,0.050000000745058,0.2292144149541854,291.113037109375,291.1499938964844,268.8099975585937,268.1298217773437,283.9901428222656,293.18170166015625,291.11181640625,1.0,0.2257308661937713,1.0,1.0,0.9766923785209656,1.0,-1.0803858041763306,0.4523309171199798,0.6280548572540283,0.2461951673030853,0.0,0.0,0.4079131186008453,32.49031066894531,43.0,-15.793453216552734,-8832.2705078125,131.27015686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427734375,306.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.158203125,18000.0,0.0,0.0,0.196525827050209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197269141674042,0.3197316527366638,-4.727243776869727e-06,0.0,0.0001994487247429,0.0,0.0,14.887476921081545,0.0,0.0,0.0,0.313987523317337,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.0736847668886184,-1803.797119140625,304.1456604003906,0.7454199194908142,0.1263975799083709,0.1142939552664756,293.09442138671875,297.1499938964844,293.1499938964844,0.1016162186861038,-2443.6669921875,304.1441650390625,0.8110818266868591,0.1629994213581085,0.1548559367656707,293.0975036621094,297.1499938964844,293.1499938964844,0.0975751802325248,-1746.80419921875,304.1444702148437,0.8021880388259888,0.1577031314373016,0.1106928139925003,293.0906677246094,297.1499938964844,293.1499938964844,0.223410815000534,-4590.49169921875,304.1318359375,0.9990000128746032,0.3445256650447845,0.291181355714798,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.5395930409431458,0.050000000745058,0.2292144149541854,291.113037109375,291.1499938964844,268.8099975585937,268.1298217773437,283.9901428222656,293.18170166015625,291.11181640625,1.0,0.2257308661937713,1.0,1.0,0.9766923785209656,1.0,-1.0803858041763306,0.4523309171199798,0.6280548572540283,0.2461951673030853,0.0,0.0,0.4079131186008453,32.49031066894531,43.0,-15.793453216552734,-8832.2705078125,131.27015686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427734375,306.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.158203125,18000.0,0.0,0.0,0.196525827050209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197269141674042,0.3197316527366638,-4.727243776869727e-06,0.0,0.0001994487247429,0.0,0.0,14.887476921081545,0.0,0.0,0.0,0.313987523317337,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741373971104621,-1812.0867919921875,304.1456298828125,0.7428911328315735,0.1268982738256454,0.1147719770669937,293.0943908691406,297.1499938964844,293.1499938964844,0.1022337824106216,-2455.718505859375,304.14410400390625,0.8082911372184753,0.1637093424797058,0.1555559337139129,293.09747314453125,297.1499938964844,293.1499938964844,0.0981572121381759,-1755.2628173828125,304.1444396972656,0.7992968559265137,0.1583741009235382,0.111183226108551,293.10162353515625,297.1499938964844,293.1499938964844,0.2276018559932708,-4660.05078125,304.1275329589844,0.9990000128746032,0.3431286215782165,0.2955686748027801,293.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.5364028811454773,0.050000000745058,0.2293430119752884,291.1075439453125,291.1499938964844,268.7916564941406,268.1121520996094,283.9768981933594,293.1795959472656,291.1063842773437,1.0,0.2278239130973816,1.0,1.0,0.9768233299255372,1.0,-1.08780837059021,0.4556328952312469,0.6321755051612854,0.2482020556926727,0.0,0.0,0.4112963378429413,33.282958984375,43.0,-15.44456672668457,-8902.5556640625,134.6322479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82452392578125,306.2448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.896484375,18000.0,0.0,0.0,0.1973406672477722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235187828540802,0.3235235214233398,-4.739289579447359e-06,0.0,0.0002002756955334,0.0,0.0,15.128026962280272,0.0,0.0,0.0,0.3149709701538086,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.0745853334665298,-1820.297119140625,304.1455993652344,0.7401568293571472,0.1273924857378006,0.1152469515800476,293.0943908691406,297.1499938964844,293.1499938964844,0.1028488725423812,-2467.7001953125,304.14404296875,0.8051745295524597,0.1644142717123031,0.1562541276216507,293.09747314453125,297.1499938964844,293.1499938964844,0.098735436797142,-1763.65380859375,304.1443786621094,0.7961416840553284,0.1590384095907211,0.1116712242364883,293.1148986816406,297.1499938964844,293.1499938964844,0.2321510463953018,-4735.1142578125,304.12335205078125,0.9990000128746032,0.3411352336406708,0.3003078699111938,293.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.5330531001091003,0.050000000745058,0.2294841110706329,291.1023254394531,291.1499938964844,268.7733459472656,268.094482421875,283.9633483886719,293.1775817871094,291.10125732421875,1.0,0.2300617545843124,1.0,1.0,0.977016806602478,1.0,-1.0956597328186035,0.4591335952281952,0.6365261673927307,0.2503098249435425,0.0,0.0,0.414997786283493,34.14876174926758,31.0,-14.813920974731444,-8977.4599609375,138.2835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7992248535156,306.24951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.669921875,18000.0,0.0,0.0,0.1982692629098892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277556598186493,0.3277603983879089,-4.753138455271255e-06,0.0,0.0002012181066675,0.0,0.0,15.400144577026367,0.0,0.0,0.0,0.3160834312438965,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.0753113999962806,-1833.3974609375,304.1458740234375,0.7445735931396484,0.1284088790416717,0.1161299645900726,293.09423828125,297.1499938964844,293.1499938964844,0.1038828790187835,-2487.518798828125,304.14434814453125,0.8105288147926331,0.1658517569303512,0.1575816720724105,293.0971984863281,297.1499938964844,293.1499938964844,0.099713921546936,-1777.625732421875,304.1446533203125,0.8015346527099609,0.160424068570137,0.1126080229878425,293.13555908203125,297.1499938964844,293.1499938964844,0.2293361574411392,-4684.90869140625,304.1375732421875,0.9990000128746032,0.3377898633480072,0.2969247996807098,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5354339480400085,0.050000000745058,0.2293828725814819,291.1066589355469,291.1499938964844,268.7366638183594,268.0591125488281,283.9481201171875,293.1736755371094,291.1097106933594,1.0,0.2286808788776397,1.0,1.0,0.9774036407470704,1.0,-1.0952647924423218,0.4588160514831543,0.6364486813545227,0.2505283653736114,0.0,0.0,0.4209550321102142,33.611507415771484,25.0,14.072504043579102,-9062.033203125,137.17759704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7368469238281,306.2914123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17949.318359375,18000.0,0.0,0.0,0.2004202902317047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362774550914764,0.3362822234630584,-4.7848916437942535e-06,0.0,0.0002034011122304,0.0,0.0,15.966468811035156,0.0,0.0,0.0,0.3183729350566864,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0753113999962806,-1833.3974609375,304.1458740234375,0.7445735931396484,0.1284088790416717,0.1161299645900726,293.09423828125,297.1499938964844,293.1499938964844,0.1038828790187835,-2487.518798828125,304.14434814453125,0.8105288147926331,0.1658517569303512,0.1575816720724105,293.0971984863281,297.1499938964844,293.1499938964844,0.099713921546936,-1777.625732421875,304.1446533203125,0.8015346527099609,0.160424068570137,0.1126080229878425,293.13555908203125,297.1499938964844,293.1499938964844,0.2293361574411392,-4684.90869140625,304.1375732421875,0.9990000128746032,0.3377898633480072,0.2969247996807098,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5354339480400085,0.050000000745058,0.2293828725814819,291.1066589355469,291.1499938964844,268.7366638183594,268.0591125488281,283.9481201171875,293.1736755371094,291.1097106933594,1.0,0.2286808788776397,1.0,1.0,0.9774036407470704,1.0,-1.0952647924423218,0.4588160514831543,0.6364486813545227,0.2505283653736114,0.0,0.0,0.4209550321102142,33.611507415771484,25.0,14.072504043579102,-9062.033203125,137.17759704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7368469238281,306.2914123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17949.318359375,18000.0,0.0,0.0,0.2004202902317047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362774550914764,0.3362822234630584,-4.7848916437942535e-06,0.0,0.0002034011122304,0.0,0.0,15.966468811035156,0.0,0.0,0.0,0.3183729350566864,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.0758601129055023,-1842.9560546875,304.1463317871094,0.7542427778244019,0.129440426826477,0.1169983968138694,293.09405517578125,297.1499938964844,293.1499938964844,0.1046922132372856,-2502.570556640625,304.1448669433594,0.821238100528717,0.1673017889261245,0.1588913798332214,293.0970153808594,297.1499938964844,293.1499938964844,0.1004790812730789,-1788.218505859375,304.1451416015625,0.8126593232154846,0.1618004292249679,0.1135337650775909,293.1315002441406,297.1499938964844,293.1499938964844,0.2201688140630722,-4529.646484375,304.156982421875,0.9990000128746032,0.3389274775981903,0.2873141765594482,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5424752235412598,0.050000000745058,0.2291020900011062,291.1363220214844,291.1499938964844,268.70001220703125,268.0237731933594,283.9391784667969,293.16973876953125,291.1390991210937,1.0,0.2252373695373535,1.0,1.0,0.9777904748916626,1.0,-1.0871186256408691,0.4550108611583709,0.6321077942848206,0.2487262487411499,0.0,0.0,0.4207522571086883,32.00559997558594,28.0,32.124900817871094,-9043.662109375,132.0904998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968688964844,306.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.841796875,18000.0,0.0,0.0,0.202567309141159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338017076253891,0.3380219042301178,-4.80102835354046e-06,0.0,0.0002055800578091,0.0,0.0,16.112913131713867,0.0,0.0,0.0,0.3189948499202728,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.0758601129055023,-1842.9560546875,304.1463317871094,0.7542427778244019,0.129440426826477,0.1169983968138694,293.09405517578125,297.1499938964844,293.1499938964844,0.1046922132372856,-2502.570556640625,304.1448669433594,0.821238100528717,0.1673017889261245,0.1588913798332214,293.0970153808594,297.1499938964844,293.1499938964844,0.1004790812730789,-1788.218505859375,304.1451416015625,0.8126593232154846,0.1618004292249679,0.1135337650775909,293.1315002441406,297.1499938964844,293.1499938964844,0.2201688140630722,-4529.646484375,304.156982421875,0.9990000128746032,0.3389274775981903,0.2873141765594482,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5424752235412598,0.050000000745058,0.2291020900011062,291.1363220214844,291.1499938964844,268.70001220703125,268.0237731933594,283.9391784667969,293.16973876953125,291.1390991210937,1.0,0.2252373695373535,1.0,1.0,0.9777904748916626,1.0,-1.0871186256408691,0.4550108611583709,0.6321077942848206,0.2487262487411499,0.0,0.0,0.4207522571086883,32.00559997558594,28.0,32.124900817871094,-9043.662109375,132.0904998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968688964844,306.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.841796875,18000.0,0.0,0.0,0.202567309141159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338017076253891,0.3380219042301178,-4.80102835354046e-06,0.0,0.0002055800578091,0.0,0.0,16.112913131713867,0.0,0.0,0.0,0.3189948499202728,4.0,0.0,1.0
325860,293.1102294921875,297.1499938964844,293.1499938964844,0.0765136927366256,-1854.661376953125,304.1464538574219,0.7609386444091797,0.130462571978569,0.1178883761167526,293.0939636230469,297.1499938964844,293.1499938964844,0.1056333184242248,-2520.3984375,304.1449890136719,0.8283735513687134,0.1687420755624771,0.1602228283882141,293.0971374511719,297.1499938964844,293.1499938964844,0.1013300120830535,-1800.2091064453125,304.14532470703125,0.8197644948959351,0.1631195098161697,0.1144370585680008,293.1117858886719,297.1499938964844,293.1499938964844,0.2147352248430252,-4438.77587890625,304.163330078125,0.9990000128746032,0.3433858454227447,0.2817763090133667,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5467159152030945,0.050000000745058,0.2289445400238037,291.15350341796875,291.1499938964844,268.663330078125,267.9884338378906,283.9263916015625,293.1654357910156,291.154052734375,1.0,0.2237510681152343,1.0,1.0,0.9780541062355042,1.0,-1.0840290784835815,0.4535089135169983,0.630520224571228,0.2481860071420669,0.0,0.0,0.4189052581787109,31.12742805480957,31.0,19.45895004272461,-9016.6923828125,129.6833953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050170898437,306.2933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.787109375,18000.0,0.0,0.0,0.2042962312698364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360355198383331,0.3360403180122375,-4.79811478726333e-06,0.0,0.0002073347131954,0.0,0.0,15.99327564239502,0.0,0.0,0.0,0.3185424208641052,4.0,0.0,1.0
325920,293.1102294921875,297.1499938964844,293.1499938964844,0.0765136927366256,-1854.661376953125,304.1464538574219,0.7609386444091797,0.130462571978569,0.1178883761167526,293.0939636230469,297.1499938964844,293.1499938964844,0.1056333184242248,-2520.3984375,304.1449890136719,0.8283735513687134,0.1687420755624771,0.1602228283882141,293.0971374511719,297.1499938964844,293.1499938964844,0.1013300120830535,-1800.2091064453125,304.14532470703125,0.8197644948959351,0.1631195098161697,0.1144370585680008,293.1117858886719,297.1499938964844,293.1499938964844,0.2147352248430252,-4438.77587890625,304.163330078125,0.9990000128746032,0.3433858454227447,0.2817763090133667,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5467159152030945,0.050000000745058,0.2289445400238037,291.15350341796875,291.1499938964844,268.663330078125,267.9884338378906,283.9263916015625,293.1654357910156,291.154052734375,1.0,0.2237510681152343,1.0,1.0,0.9780541062355042,1.0,-1.0840290784835815,0.4535089135169983,0.630520224571228,0.2481860071420669,0.0,0.0,0.4189052581787109,31.12742805480957,31.0,19.45895004272461,-9016.6923828125,129.6833953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050170898437,306.2933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.787109375,18000.0,0.0,0.0,0.2042962312698364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360355198383331,0.3360403180122375,-4.79811478726333e-06,0.0,0.0002073347131954,0.0,0.0,15.99327564239502,0.0,0.0,0.0,0.3185424208641052,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.0772989839315414,-1869.058837890625,304.1463317871094,0.7641545534133911,0.1314814537763595,0.1187951639294624,293.0938720703125,297.1499938964844,293.1499938964844,0.1067461296916008,-2541.802978515625,304.1448059082031,0.8318491578102112,0.1701803207397461,0.1615728884935379,293.0971069335937,297.1499938964844,293.1499938964844,0.1023530811071395,-1814.8721923828125,304.1451721191406,0.8231340050697327,0.1644594669342041,0.1153612807393074,293.0933837890625,297.1499938964844,293.1499938964844,0.2132916152477264,-4415.7724609375,304.1611633300781,0.9990000128746032,0.3480948209762573,0.2803440690040588,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5478312969207764,0.050000000745058,0.2289043068885803,291.1528015136719,291.1499938964844,268.6266784667969,267.9530639648437,283.90936279296875,293.160400390625,291.1523132324219,1.0,0.2238058447837829,1.0,1.0,0.9783176779747008,1.0,-1.0860782861709597,0.4543171226978302,0.6317612528800964,0.2489858716726303,0.0,0.0,0.4184772670269012,30.94806861877441,34.0,2.095578670501709,-9029.5556640625,129.87127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74615478515625,306.3044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.470703125,18000.0,0.0,0.0,0.2055884301662445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349505662918091,0.3349553644657135,-4.792642812390113e-06,0.0,0.0002086461172439,0.0,0.0,15.916166305541992,0.0,0.0,0.0,0.3182345330715179,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0772989839315414,-1869.058837890625,304.1463317871094,0.7641545534133911,0.1314814537763595,0.1187951639294624,293.0938720703125,297.1499938964844,293.1499938964844,0.1067461296916008,-2541.802978515625,304.1448059082031,0.8318491578102112,0.1701803207397461,0.1615728884935379,293.0971069335937,297.1499938964844,293.1499938964844,0.1023530811071395,-1814.8721923828125,304.1451721191406,0.8231340050697327,0.1644594669342041,0.1153612807393074,293.0933837890625,297.1499938964844,293.1499938964844,0.2132916152477264,-4415.7724609375,304.1611633300781,0.9990000128746032,0.3480948209762573,0.2803440690040588,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5478312969207764,0.050000000745058,0.2289043068885803,291.1528015136719,291.1499938964844,268.6266784667969,267.9530639648437,283.90936279296875,293.160400390625,291.1523132324219,1.0,0.2238058447837829,1.0,1.0,0.9783176779747008,1.0,-1.0860782861709597,0.4543171226978302,0.6317612528800964,0.2489858716726303,0.0,0.0,0.4184772670269012,30.94806861877441,34.0,2.095578670501709,-9029.5556640625,129.87127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74615478515625,306.3044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.470703125,18000.0,0.0,0.0,0.2055884301662445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349505662918091,0.3349553644657135,-4.792642812390113e-06,0.0,0.0002086461172439,0.0,0.0,15.916166305541992,0.0,0.0,0.0,0.3182345330715179,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.0777147710323333,-1876.7294921875,304.146240234375,0.7646633982658386,0.1319908052682876,0.1192555353045463,293.09381103515625,297.1499938964844,293.1499938964844,0.1073334366083145,-2553.12353515625,304.1446838378906,0.8324587941169739,0.1709003746509552,0.162255972623825,293.0970764160156,297.1499938964844,293.1499938964844,0.1028995588421821,-1822.72412109375,304.1450500488281,0.8237050175666809,0.1651355028152465,0.1158342659473419,293.08697509765625,297.1499938964844,293.1499938964844,0.2137442827224731,-4424.095703125,304.1582946777344,0.9990000128746032,0.350077748298645,0.2808693349361419,293.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.547421395778656,0.050000000745058,0.2289189249277115,291.1498413085937,291.1499938964844,268.6083374023437,267.9353942871094,283.8995056152344,293.1576538085937,291.1490173339844,1.0,0.2243318855762481,1.0,1.0,0.9784494638442992,1.0,-1.0886658430099487,0.4554284512996673,0.6332374215126038,0.2497824877500534,0.0,0.0,0.4187811613082886,31.065673828125,34.0,-3.9334421157836914,-9050.8291015625,130.74612426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7713928222656,306.3162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.357421875,18000.0,0.0,0.0,0.2061177343130111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350524604320526,0.335057258605957,-4.791865649167448e-06,0.0,0.0002091833011945,0.0,0.0,15.919478416442873,0.0,0.0,0.0,0.318245530128479,4.0,0.0,1.0
326160,293.110107421875,297.1499938964844,293.1499938964844,0.078142799437046,-1884.6514892578125,304.1461486816406,0.7645246982574463,0.132499098777771,0.1197194457054138,293.0937805175781,297.1499938964844,293.1499938964844,0.1079379767179489,-2564.783203125,304.1445617675781,0.8324073553085327,0.1716205328702926,0.1629436910152435,293.0970458984375,297.1499938964844,293.1499938964844,0.1034639999270439,-1830.8399658203125,304.1449279785156,0.823624849319458,0.1658127605915069,0.1163119748234748,293.0829467773437,297.1499938964844,293.1499938964844,0.2148901522159576,-4444.03076171875,304.1546936035156,0.9990000128746032,0.3516662418842315,0.282118558883667,293.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5464500188827515,0.050000000745058,0.228953942656517,291.1455078125,291.1499938964844,268.5899963378906,267.917724609375,283.8888244628906,293.1548156738281,291.1444396972656,1.0,0.2251482158899307,1.0,1.0,0.97857403755188,1.0,-1.0921623706817627,0.4569537043571472,0.6352087259292603,0.2508057951927185,0.0,0.0,0.4195103347301483,31.30485916137696,37.0,-8.756484031677246,-9081.03125,132.08302307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7963256835937,306.3304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.357421875,18000.0,0.0,0.0,0.2065999060869217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356280028820038,0.3356328010559082,-4.792652362084482e-06,0.0,0.0002096726384479,0.0,0.0,15.953925132751465,0.0,0.0,0.0,0.3183837234973907,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0790196359157562,-1900.93212890625,304.1459655761719,0.7625539302825928,0.1335070431232452,0.1206525042653083,293.0937194824219,297.1499938964844,293.1499938964844,0.109180673956871,-2588.738525390625,304.144287109375,0.8305761218070984,0.1730571985244751,0.1643288284540176,293.0970153808594,297.1499938964844,293.1499938964844,0.104625791311264,-1847.5380859375,304.1446838378906,0.8217528462409973,0.1671629548072815,0.1172751262784004,293.0830078125,297.1499938964844,293.1499938964844,0.2190317213535308,-4514.552734375,304.1462097167969,0.9990000128746032,0.3533771336078644,0.2865393459796905,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5430601835250854,0.050000000745058,0.2290794402360916,291.1343994140625,291.1499938964844,268.5533447265625,267.88238525390625,283.8652038574219,293.1489562988281,291.13311767578125,1.0,0.2275524288415908,1.0,1.0,0.978823184967041,1.0,-1.1015568971633911,0.461106389760971,0.6404504179954529,0.2534345388412475,0.0,0.0,0.4223149418830871,32.113014221191406,40.0,-14.518218040466309,-9167.2490234375,136.02175903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.228515625,18000.0,0.0,0.0,0.2075222134590149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384321630001068,0.3384369611740112,-4.799963789992034e-06,0.0,0.0002106086612911,0.0,0.0,16.13288688659668,0.0,0.0,0.0,0.3191065490245819,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790196359157562,-1900.93212890625,304.1459655761719,0.7625539302825928,0.1335070431232452,0.1206525042653083,293.0937194824219,297.1499938964844,293.1499938964844,0.109180673956871,-2588.738525390625,304.144287109375,0.8305761218070984,0.1730571985244751,0.1643288284540176,293.0970153808594,297.1499938964844,293.1499938964844,0.104625791311264,-1847.5380859375,304.1446838378906,0.8217528462409973,0.1671629548072815,0.1172751262784004,293.0830078125,297.1499938964844,293.1499938964844,0.2190317213535308,-4514.552734375,304.1462097167969,0.9990000128746032,0.3533771336078644,0.2865393459796905,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5430601835250854,0.050000000745058,0.2290794402360916,291.1343994140625,291.1499938964844,268.5533447265625,267.88238525390625,283.8652038574219,293.1489562988281,291.13311767578125,1.0,0.2275524288415908,1.0,1.0,0.978823184967041,1.0,-1.1015568971633911,0.461106389760971,0.6404504179954529,0.2534345388412475,0.0,0.0,0.4223149418830871,32.113014221191406,40.0,-14.518218040466309,-9167.2490234375,136.02175903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.228515625,18000.0,0.0,0.0,0.2075222134590149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384321630001068,0.3384369611740112,-4.799963789992034e-06,0.0,0.0002106086612911,0.0,0.0,16.13288688659668,0.0,0.0,0.0,0.3191065490245819,4.0,0.0,1.0
326340,293.1102600097656,297.1499938964844,293.1499938964844,0.0799007043242454,-1917.330078125,304.1458435058594,0.7587665319442749,0.1344942897558212,0.1215825304389,293.0937194824219,297.1499938964844,293.1499938964844,0.1104412525892257,-2612.983642578125,304.14410400390625,0.8268758058547974,0.1744809448719024,0.1657178550958633,293.0970764160156,297.1499938964844,293.1499938964844,0.1058015674352645,-1864.4005126953125,304.1445007324219,0.8179947733879089,0.1684951037168502,0.1182383596897125,293.0942687988281,297.1499938964844,293.1499938964844,0.2252952605485916,-4619.62158203125,304.1370544433594,0.9990000128746032,0.3528109788894653,0.2931449711322784,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5381537079811096,0.050000000745058,0.2292707115411758,291.122314453125,291.1499938964844,268.51666259765625,267.8470153808594,283.8388671875,293.1432189941406,291.1210021972656,1.0,0.2308326214551925,1.0,1.0,0.979072332382202,1.0,-1.1136540174484253,0.4665196239948272,0.6471343636512756,0.2566808462142944,0.0,0.0,0.4268185496330261,33.31016159057617,43.0,-16.489667892456055,-9282.796875,141.47703552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541259765625,306.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.443359375,18000.0,0.0,0.0,0.2085583060979843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434445261955261,0.3434493243694305,-4.81565393783967e-06,0.0,0.0002116601681336,0.0,0.0,16.463308334350586,0.0,0.0,0.0,0.3204453587532043,4.0,0.0,1.0
326400,293.1102600097656,297.1499938964844,293.1499938964844,0.0799007043242454,-1917.330078125,304.1458435058594,0.7587665319442749,0.1344942897558212,0.1215825304389,293.0937194824219,297.1499938964844,293.1499938964844,0.1104412525892257,-2612.983642578125,304.14410400390625,0.8268758058547974,0.1744809448719024,0.1657178550958633,293.0970764160156,297.1499938964844,293.1499938964844,0.1058015674352645,-1864.4005126953125,304.1445007324219,0.8179947733879089,0.1684951037168502,0.1182383596897125,293.0942687988281,297.1499938964844,293.1499938964844,0.2252952605485916,-4619.62158203125,304.1370544433594,0.9990000128746032,0.3528109788894653,0.2931449711322784,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5381537079811096,0.050000000745058,0.2292707115411758,291.122314453125,291.1499938964844,268.51666259765625,267.8470153808594,283.8388671875,293.1432189941406,291.1210021972656,1.0,0.2308326214551925,1.0,1.0,0.979072332382202,1.0,-1.1136540174484253,0.4665196239948272,0.6471343636512756,0.2566808462142944,0.0,0.0,0.4268185496330261,33.31016159057617,43.0,-16.489667892456055,-9282.796875,141.47703552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541259765625,306.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.443359375,18000.0,0.0,0.0,0.2085583060979843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434445261955261,0.3434493243694305,-4.81565393783967e-06,0.0,0.0002116601681336,0.0,0.0,16.463308334350586,0.0,0.0,0.0,0.3204453587532043,4.0,0.0,1.0
326460,293.1104736328125,297.1499938964844,293.1499938964844,0.0807698890566825,-1933.5296630859373,304.1457824707031,0.7536832094192505,0.1354531496763229,0.1224999725818634,293.0938415527344,297.1499938964844,293.1499938964844,0.1117008775472641,-2637.138916015625,304.1439819335937,0.8217858672142029,0.1758837848901748,0.1671008765697479,293.0970764160156,297.1499938964844,293.1499938964844,0.1069857701659202,-1881.3358154296875,304.14434814453125,0.8127939701080322,0.1698311120271682,0.1192062497138977,293.1169738769531,297.1499938964844,293.1499938964844,0.2333151549100875,-4752.5126953125,304.1280212402344,0.9990000128746032,0.3496419787406921,0.3015146851539612,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5322151184082031,0.050000000745058,0.2295193672180175,291.11041259765625,291.1499938964844,268.4800109863281,267.8116760253906,283.8100891113281,293.1378173828125,291.10919189453125,1.0,0.2348242700099945,1.0,1.0,0.9794614911079408,1.0,-1.1279209852218628,0.4729706048965454,0.6549503803253174,0.2603573203086853,0.0,0.0,0.4329007267951965,34.84378433227539,31.0,-16.452495574951172,-9422.19921875,148.2791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,306.41534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.455078125,18000.0,0.0,0.0,0.209894061088562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506026268005371,0.3506074845790863,-4.840014753426658e-06,0.0,0.0002130157954525,0.0,0.0,16.947132110595703,0.0,0.0,0.0,0.3224063515663147,4.0,0.0,1.0
326520,293.1104736328125,297.1499938964844,293.1499938964844,0.0807698890566825,-1933.5296630859373,304.1457824707031,0.7536832094192505,0.1354531496763229,0.1224999725818634,293.0938415527344,297.1499938964844,293.1499938964844,0.1117008775472641,-2637.138916015625,304.1439819335937,0.8217858672142029,0.1758837848901748,0.1671008765697479,293.0970764160156,297.1499938964844,293.1499938964844,0.1069857701659202,-1881.3358154296875,304.14434814453125,0.8127939701080322,0.1698311120271682,0.1192062497138977,293.1169738769531,297.1499938964844,293.1499938964844,0.2333151549100875,-4752.5126953125,304.1280212402344,0.9990000128746032,0.3496419787406921,0.3015146851539612,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5322151184082031,0.050000000745058,0.2295193672180175,291.11041259765625,291.1499938964844,268.4800109863281,267.8116760253906,283.8100891113281,293.1378173828125,291.10919189453125,1.0,0.2348242700099945,1.0,1.0,0.9794614911079408,1.0,-1.1279209852218628,0.4729706048965454,0.6549503803253174,0.2603573203086853,0.0,0.0,0.4329007267951965,34.84378433227539,31.0,-16.452495574951172,-9422.19921875,148.2791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,306.41534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.455078125,18000.0,0.0,0.0,0.209894061088562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506026268005371,0.3506074845790863,-4.840014753426658e-06,0.0,0.0002130157954525,0.0,0.0,16.947132110595703,0.0,0.0,0.0,0.3224063515663147,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.0814545154571533,-1946.0648193359373,304.14605712890625,0.7587304711341858,0.1364276260137558,0.1233435720205307,293.0938415527344,297.1499938964844,293.1499938964844,0.1127410531044006,-2656.7294921875,304.1442565917969,0.8272832632064819,0.1773051023483276,0.1684094816446304,293.0973205566406,297.1499938964844,293.1499938964844,0.1079430654644966,-1894.769775390625,304.1446838378906,0.8182889819145203,0.1711276024580001,0.1201052665710449,293.1374206542969,297.1499938964844,293.1499938964844,0.2298189997673034,-4691.46875,304.1418151855469,0.9990000128746032,0.3462880849838257,0.2974340915679931,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.5350712537765503,0.050000000745058,0.2293969541788101,291.1139221191406,291.1499938964844,268.4433288574219,267.7763061523437,283.7955322265625,293.1325988769531,291.11688232421875,1.0,0.2331652492284774,1.0,1.0,0.9798506498336792,1.0,-1.126548171043396,0.4721629321575165,0.6543852686882019,0.2604481875896454,0.0,0.0,0.4379640221595764,34.182464599609375,25.0,12.928754806518556,-9498.837890625,146.6320343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030090332031,306.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17951.740234375,18000.0,0.0,0.0,0.2115806192159652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584665060043335,0.3584713637828827,-4.871571036346722e-06,0.0,0.0002147274353774,0.0,0.0,17.50239372253418,0.0,0.0,0.0,0.3246206641197204,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.0814545154571533,-1946.0648193359373,304.14605712890625,0.7587304711341858,0.1364276260137558,0.1233435720205307,293.0938415527344,297.1499938964844,293.1499938964844,0.1127410531044006,-2656.7294921875,304.1442565917969,0.8272832632064819,0.1773051023483276,0.1684094816446304,293.0973205566406,297.1499938964844,293.1499938964844,0.1079430654644966,-1894.769775390625,304.1446838378906,0.8182889819145203,0.1711276024580001,0.1201052665710449,293.1374206542969,297.1499938964844,293.1499938964844,0.2298189997673034,-4691.46875,304.1418151855469,0.9990000128746032,0.3462880849838257,0.2974340915679931,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.5350712537765503,0.050000000745058,0.2293969541788101,291.1139221191406,291.1499938964844,268.4433288574219,267.7763061523437,283.7955322265625,293.1325988769531,291.11688232421875,1.0,0.2331652492284774,1.0,1.0,0.9798506498336792,1.0,-1.126548171043396,0.4721629321575165,0.6543852686882019,0.2604481875896454,0.0,0.0,0.4379640221595764,34.182464599609375,25.0,12.928754806518556,-9498.837890625,146.6320343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030090332031,306.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17951.740234375,18000.0,0.0,0.0,0.2115806192159652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584665060043335,0.3584713637828827,-4.871571036346722e-06,0.0,0.0002147274353774,0.0,0.0,17.50239372253418,0.0,0.0,0.0,0.3246206641197204,4.0,0.0,1.0
326700,293.1106872558594,297.1499938964844,293.1499938964844,0.0816919207572937,-1950.20458984375,304.1463623046875,0.7634661793708801,0.1369099766016006,0.1237530559301376,293.0938415527344,297.1499938964844,293.1499938964844,0.1131286025047302,-2663.765380859375,304.14459228515625,0.8322814702987671,0.1780185103416443,0.1690557599067688,293.0975036621094,297.1499938964844,293.1499938964844,0.1082673519849777,-1899.1231689453125,304.1450500488281,0.8231786489486694,0.1717537343502044,0.1205236166715622,293.1380920410156,297.1499938964844,293.1499938964844,0.2254040241241455,-4616.8125,304.1513061523437,0.9990000128746032,0.3463093638420105,0.2928442060947418,293.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5383725762367249,0.050000000745058,0.2292614728212356,291.1293640136719,291.1499938964844,268.42498779296875,267.7586364746094,283.7919921875,293.13006591796875,291.1327209472656,1.0,0.231572225689888,1.0,1.0,0.9800452589988708,1.0,-1.122645616531372,0.470270037651062,0.6523755788803101,0.2597440779209137,0.0,0.0,0.4378058612346649,33.41035079956055,25.0,27.219810485839844,-9494.4619140625,144.09019470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7881774902344,306.4778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17976.38671875,18000.0,0.0,0.0,0.2124390304088592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596862554550171,0.3596911132335663,-4.882067514699884e-06,0.0,0.0002155986148864,0.0,0.0,17.607616424560547,0.0,0.0,0.0,0.3250400125980377,4.0,0.0,1.0
326760,293.1107482910156,297.1499938964844,293.1499938964844,0.0819367170333862,-1954.521484375,304.1465759277344,0.7692654728889465,0.1373955756425857,0.1241540759801864,293.09381103515625,297.1499938964844,293.1499938964844,0.1135299280285835,-2671.106201171875,304.1448669433594,0.8383419513702393,0.1787316054105758,0.1696949601173401,293.09765625,297.1499938964844,293.1499938964844,0.1086056381464004,-1903.70849609375,304.14532470703125,0.8290519118309021,0.1723891645669937,0.1209378242492675,293.1326904296875,297.1499938964844,293.1499938964844,0.2200439572334289,-4526.51904296875,304.1607971191406,0.9990000128746032,0.3475176692008972,0.2872054874897003,293.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.54255610704422,0.050000000745058,0.2290979027748108,291.1431579589844,291.1499938964844,268.4066772460937,267.7409362792969,283.7900085449219,293.12750244140625,291.14581298828125,1.0,0.2294917404651641,1.0,1.0,0.9802168011665344,1.0,-1.117427945137024,0.4677523374557495,0.6496756672859192,0.2587823867797851,0.0,0.0,0.4368625283241272,32.47160339355469,28.0,31.28221893310547,-9468.0615234375,140.89463806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7834167480469,306.4820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.849609375,18000.0,0.0,0.0,0.2132169604301452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591376543045044,0.359142541885376,-4.884930604021065e-06,0.0,0.0002163881144952,0.0,0.0,17.584938049316406,0.0,0.0,0.0,0.3249688148498535,4.0,0.0,1.0
326820,293.11090087890625,297.1499938964844,293.1499938964844,0.0825349241495132,-1965.365478515625,304.1466979980469,0.7765621542930603,0.1383607238531112,0.1249903067946434,293.09393310546875,297.1499938964844,293.1499938964844,0.1144567281007766,-2688.3564453125,304.14501953125,0.8460351228713989,0.180135428905487,0.1709922552108764,293.09783935546875,297.1499938964844,293.1499938964844,0.1094316244125366,-1915.1556396484373,304.1455078125,0.8364251852035522,0.1736810654401779,0.1218084692955017,293.1119384765625,297.1499938964844,293.1499938964844,0.2141273468732834,-4427.88330078125,304.16668701171875,0.9990000128746032,0.3521524965763092,0.2811645567417145,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5471905469894409,0.050000000745058,0.2289263010025024,291.1595153808594,291.1499938964844,268.3699951171875,267.7055969238281,283.78009033203125,293.1223449707031,291.1598815917969,1.0,0.2278183549642563,1.0,1.0,0.9805599451065063,1.0,-1.1135728359222412,0.4657809436321258,0.647791862487793,0.2583433091640472,0.0,0.0,0.4342482089996338,31.513750076293945,31.0,18.114490509033203,-9429.67578125,138.05084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,306.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.080078125,18000.0,0.0,0.0,0.2144079208374023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559813797473907,0.3559862375259399,-4.877056653640466e-06,0.0,0.0002175967820221,0.0,0.0,17.375797271728516,0.0,0.0,0.0,0.3241595923900604,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.0825349241495132,-1965.365478515625,304.1466979980469,0.7765621542930603,0.1383607238531112,0.1249903067946434,293.09393310546875,297.1499938964844,293.1499938964844,0.1144567281007766,-2688.3564453125,304.14501953125,0.8460351228713989,0.180135428905487,0.1709922552108764,293.09783935546875,297.1499938964844,293.1499938964844,0.1094316244125366,-1915.1556396484373,304.1455078125,0.8364251852035522,0.1736810654401779,0.1218084692955017,293.1119384765625,297.1499938964844,293.1499938964844,0.2141273468732834,-4427.88330078125,304.16668701171875,0.9990000128746032,0.3521524965763092,0.2811645567417145,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5471905469894409,0.050000000745058,0.2289263010025024,291.1595153808594,291.1499938964844,268.3699951171875,267.7055969238281,283.78009033203125,293.1223449707031,291.1598815917969,1.0,0.2278183549642563,1.0,1.0,0.9805599451065063,1.0,-1.1135728359222412,0.4657809436321258,0.647791862487793,0.2583433091640472,0.0,0.0,0.4342482089996338,31.513750076293945,31.0,18.114490509033203,-9429.67578125,138.05084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,306.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.080078125,18000.0,0.0,0.0,0.2144079208374023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559813797473907,0.3559862375259399,-4.877056653640466e-06,0.0,0.0002175967820221,0.0,0.0,17.375797271728516,0.0,0.0,0.0,0.3241595923900604,4.0,0.0,1.0
326940,293.1111755371094,297.1499938964844,293.1499938964844,0.0832609981298446,-1978.863525390625,304.1465759277344,0.780034065246582,0.1392962634563446,0.1258266866207122,293.0941162109375,297.1499938964844,293.1499938964844,0.1155608817934989,-2709.258056640625,304.14483642578125,0.8498458862304688,0.1815183460712433,0.1722924262285232,293.0980529785156,297.1499938964844,293.1499938964844,0.110444851219654,-1929.463623046875,304.1452941894531,0.840035617351532,0.1749573051929474,0.1226977109909057,293.0927124023437,297.1499938964844,293.1499938964844,0.2123255282640457,-4399.14794921875,304.1639709472656,0.9990000128746032,0.3570271730422973,0.2793504297733307,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486074090003967,0.050000000745058,0.2288755923509597,291.157470703125,291.1499938964844,268.3333435058594,267.67022705078125,283.76434326171875,293.1167907714844,291.1568298339844,1.0,0.2277110069990158,1.0,1.0,0.9809030890464784,1.0,-1.114964723587036,0.4662452638149261,0.6487194299697876,0.259102314710617,0.0,0.0,0.4332890212535858,31.27321052551269,34.0,0.4225850701332092,-9434.5703125,137.96343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,306.4914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.166015625,18000.0,0.0,0.0,0.2151684015989303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540613949298858,0.354066252708435,-4.867395091423532e-06,0.0,0.0002183685719501,0.0,0.0,17.233539581298828,0.0,0.0,0.0,0.3235924541950226,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.0832609981298446,-1978.863525390625,304.1465759277344,0.780034065246582,0.1392962634563446,0.1258266866207122,293.0941162109375,297.1499938964844,293.1499938964844,0.1155608817934989,-2709.258056640625,304.14483642578125,0.8498458862304688,0.1815183460712433,0.1722924262285232,293.0980529785156,297.1499938964844,293.1499938964844,0.110444851219654,-1929.463623046875,304.1452941894531,0.840035617351532,0.1749573051929474,0.1226977109909057,293.0927124023437,297.1499938964844,293.1499938964844,0.2123255282640457,-4399.14794921875,304.1639709472656,0.9990000128746032,0.3570271730422973,0.2793504297733307,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486074090003967,0.050000000745058,0.2288755923509597,291.157470703125,291.1499938964844,268.3333435058594,267.67022705078125,283.76434326171875,293.1167907714844,291.1568298339844,1.0,0.2277110069990158,1.0,1.0,0.9809030890464784,1.0,-1.114964723587036,0.4662452638149261,0.6487194299697876,0.259102314710617,0.0,0.0,0.4332890212535858,31.27321052551269,34.0,0.4225850701332092,-9434.5703125,137.96343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,306.4914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.166015625,18000.0,0.0,0.0,0.2151684015989303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540613949298858,0.354066252708435,-4.867395091423532e-06,0.0,0.0002183685719501,0.0,0.0,17.233539581298828,0.0,0.0,0.0,0.3235924541950226,4.0,0.0,1.0
327060,293.1115417480469,297.1499938964844,293.1499938964844,0.0840297192335128,-1993.2630615234373,304.1464538574219,0.7803387641906738,0.1402036100625991,0.1266563832759857,293.0943603515625,297.1499938964844,293.1499938964844,0.1167355477809906,-2731.55908203125,304.14459228515625,0.8504210710525513,0.1828818172216415,0.1735940873622894,293.0984802246094,297.1499938964844,293.1499938964844,0.1115057691931724,-1944.4925537109373,304.1451110839844,0.8404749035835266,0.1761881858110427,0.1235701665282249,293.0824279785156,297.1499938964844,293.1499938964844,0.2136941850185394,-4423.83056640625,304.1569519042969,0.9990000128746032,0.3605876863002777,0.2808777093887329,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5474137663841248,0.050000000745058,0.228918045759201,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,283.7433166503906,293.11083984375,291.1473999023437,1.0,0.2289113402366638,1.0,1.0,0.9811415076255798,1.0,-1.120453119277954,0.468650609254837,0.6518024802207947,0.2607088685035705,0.0,0.0,0.4339941740036011,31.58404922485352,37.0,-10.8563232421875,-9480.4951171875,140.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122619628906,306.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2109375,18000.0,0.0,0.0,0.2156872302293777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542327880859375,0.3542376458644867,-4.864919901592657e-06,0.0,0.0002188951184507,0.0,0.0,17.235496520996094,0.0,0.0,0.0,0.3235975205898285,4.0,0.0,1.0
327120,293.1115417480469,297.1499938964844,293.1499938964844,0.0840297192335128,-1993.2630615234373,304.1464538574219,0.7803387641906738,0.1402036100625991,0.1266563832759857,293.0943603515625,297.1499938964844,293.1499938964844,0.1167355477809906,-2731.55908203125,304.14459228515625,0.8504210710525513,0.1828818172216415,0.1735940873622894,293.0984802246094,297.1499938964844,293.1499938964844,0.1115057691931724,-1944.4925537109373,304.1451110839844,0.8404749035835266,0.1761881858110427,0.1235701665282249,293.0824279785156,297.1499938964844,293.1499938964844,0.2136941850185394,-4423.83056640625,304.1569519042969,0.9990000128746032,0.3605876863002777,0.2808777093887329,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5474137663841248,0.050000000745058,0.228918045759201,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,283.7433166503906,293.11083984375,291.1473999023437,1.0,0.2289113402366638,1.0,1.0,0.9811415076255798,1.0,-1.120453119277954,0.468650609254837,0.6518024802207947,0.2607088685035705,0.0,0.0,0.4339941740036011,31.58404922485352,37.0,-10.8563232421875,-9480.4951171875,140.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122619628906,306.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2109375,18000.0,0.0,0.0,0.2156872302293777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542327880859375,0.3542376458644867,-4.864919901592657e-06,0.0,0.0002188951184507,0.0,0.0,17.235496520996094,0.0,0.0,0.0,0.3235975205898285,4.0,0.0,1.0
