time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.11199951171875,297.1499938964844,293.1499938964844,0.0848205685615539,-2008.1422119140625,304.14630126953125,0.7780324220657349,0.1410867720842361,0.1274771988391876,293.0946960449219,297.1499938964844,293.1499938964844,0.1179514378309249,-2754.648193359375,304.1443786621094,0.8483160734176636,0.1842226684093475,0.1748916208744049,293.0989685058594,297.1499938964844,293.1499938964844,0.112600140273571,-1960.0047607421875,304.1448974609375,0.8383145928382874,0.177392765879631,0.1244348064064979,293.0844421386719,297.1499938964844,293.1499938964844,0.2177208960056305,-4492.7275390625,304.1479187011719,0.9990000128746032,0.3619130253791809,0.2851698100566864,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5441004037857056,0.050000000745058,0.229039266705513,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,283.7173156738281,293.104736328125,291.1343078613281,1.0,0.2311943024396896,1.0,1.0,0.9813799262046814,1.0,-1.1293296813964844,0.4726946055889129,0.6566351056098938,0.26292884349823,0.0,0.0,0.4367298483848572,32.35860824584961,40.0,-16.892486572265625,-9564.5087890625,143.89234924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,306.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.587890625,18000.0,0.0,0.0,0.2161834686994552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569638133049011,0.3569686710834503,-4.871830242336728e-06,0.0,0.0002193987456848,0.0,0.0,17.415924072265625,0.0,0.0,0.0,0.3243215382099151,4.0,0.0,1.0
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.0848205685615539,-2008.1422119140625,304.14630126953125,0.7780324220657349,0.1410867720842361,0.1274771988391876,293.0946960449219,297.1499938964844,293.1499938964844,0.1179514378309249,-2754.648193359375,304.1443786621094,0.8483160734176636,0.1842226684093475,0.1748916208744049,293.0989685058594,297.1499938964844,293.1499938964844,0.112600140273571,-1960.0047607421875,304.1448974609375,0.8383145928382874,0.177392765879631,0.1244348064064979,293.0844421386719,297.1499938964844,293.1499938964844,0.2177208960056305,-4492.7275390625,304.1479187011719,0.9990000128746032,0.3619130253791809,0.2851698100566864,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5441004037857056,0.050000000745058,0.229039266705513,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,283.7173156738281,293.104736328125,291.1343078613281,1.0,0.2311943024396896,1.0,1.0,0.9813799262046814,1.0,-1.1293296813964844,0.4726946055889129,0.6566351056098938,0.26292884349823,0.0,0.0,0.4367298483848572,32.35860824584961,40.0,-16.892486572265625,-9564.5087890625,143.89234924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,306.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.587890625,18000.0,0.0,0.0,0.2161834686994552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569638133049011,0.3569686710834503,-4.871830242336728e-06,0.0,0.0002193987456848,0.0,0.0,17.415924072265625,0.0,0.0,0.0,0.3243215382099151,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.0852188691496849,-2015.646728515625,304.1462707519531,0.7760931849479675,0.1415159851312637,0.1278862953186035,293.0948791503906,297.1499938964844,293.1499938964844,0.1185653433203697,-2766.29150390625,304.144287109375,0.8464560508728027,0.1848865449428558,0.1755390018224716,293.09930419921875,297.1499938964844,293.1499938964844,0.1131465062499046,-1967.7408447265625,304.14483642578125,0.836441159248352,0.177977442741394,0.1248603835701942,293.0905456542969,297.1499938964844,293.1499938964844,0.220585212111473,-4541.103515625,304.14306640625,0.9990000128746032,0.3615505695343017,0.2881945371627807,293.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5418116450309753,0.050000000745058,0.229125902056694,291.1288146972656,291.1499938964844,268.2416687011719,267.5818176269531,283.7022399902344,293.101318359375,291.1273193359375,1.0,0.232680469751358,1.0,1.0,0.9814990758895874,1.0,-1.1348427534103394,0.4752490222454071,0.6595937013626099,0.2642038762569427,0.0,0.0,0.4388384819030761,32.8980598449707,40.0,-18.379919052124023,-9619.1748046875,146.4401397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574890136719,306.5585021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.40234375,18000.0,0.0,0.0,0.2164951860904693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593243062496185,0.3593291640281677,-4.879251264355844e-06,0.0,0.00021971508977,0.0,0.0,17.577329635620117,0.0,0.0,0.0,0.3249705135822296,4.0,0.0,1.0
327360,293.1125793457031,297.1499938964844,293.1499938964844,0.0856083631515502,-2022.9949951171875,304.146240234375,0.7737059593200684,0.1419302076101303,0.1282849013805389,293.0951232910156,297.1499938964844,293.1499938964844,0.1191768795251846,-2777.8837890625,304.1441955566406,0.8441533446311951,0.185539498925209,0.1761823296546936,293.099609375,297.1499938964844,293.1499938964844,0.11368890106678,-1975.4183349609373,304.1448059082031,0.8341343998908997,0.1785548627376556,0.1252817213535308,293.1001281738281,297.1499938964844,293.1499938964844,0.2239528000354766,-4597.5966796875,304.1382141113281,0.9990000128746032,0.3604269921779632,0.2917342782020569,293.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.5391843318939209,0.050000000745058,0.2292284518480301,291.1217346191406,291.1499938964844,268.22332763671875,267.56414794921875,283.6865234375,293.0987243652344,291.1202697753906,1.0,0.2343672215938568,1.0,1.0,0.9816954731941224,1.0,-1.1409704685211182,0.4781128466129303,0.6628576517105103,0.2655536830425262,0.0,0.0,0.4414346814155578,33.52983474731445,43.0,-19.079984664916992,-9681.0859375,149.3601531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.956787109375,306.5697937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17961.01953125,18000.0,0.0,0.0,0.2168864905834198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3623504042625427,0.3623552918434143,-4.889413958153455e-06,0.0,0.0002201122115366,0.0,0.0,17.787485122680664,0.0,0.0,0.0,0.3258158266544342,4.0,0.0,1.0
327420,293.1132507324219,297.1499938964844,293.1499938964844,0.0863654986023902,-2037.2799072265625,304.146240234375,0.7679179310798645,0.1427423954010009,0.1290676444768905,293.0956420898437,297.1499938964844,293.1499938964844,0.120377704501152,-2800.59521484375,304.1441345214844,0.8385176062583923,0.1868241727352142,0.1774543225765228,293.1003112792969,297.1499938964844,293.1499938964844,0.1147558838129043,-1990.4896240234373,304.1447448730469,0.8285098075866699,0.1796915382146835,0.1261176019906997,293.1297302246094,297.1499938964844,293.1499938964844,0.2319902777671814,-4731.123046875,304.1287841796875,0.9990000128746032,0.3557178080081939,0.300137847661972,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.5331696271896362,0.050000000745058,0.2294769883155822,291.108642578125,291.1499938964844,268.1866760253906,267.5287780761719,283.6561584472656,293.1011657714844,291.107421875,1.0,0.2382623255252838,1.0,1.0,0.9820881485939026,1.0,-1.1548244953155518,0.4846725165843963,0.670151948928833,0.2684032320976257,0.0,0.0,0.4478504061698913,35.04336929321289,46.0,-17.80394744873047,-9822.2529296875,156.23178100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,306.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.99609375,18000.0,0.0,0.0,0.2180010080337524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702682256698608,0.3702731430530548,-4.9180621317646e-06,0.0,0.0002212433173554,0.0,0.0,18.35033798217773,0.0,0.0,0.0,0.3280746936798095,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.0863654986023902,-2037.2799072265625,304.146240234375,0.7679179310798645,0.1427423954010009,0.1290676444768905,293.0956420898437,297.1499938964844,293.1499938964844,0.120377704501152,-2800.59521484375,304.1441345214844,0.8385176062583923,0.1868241727352142,0.1774543225765228,293.1003112792969,297.1499938964844,293.1499938964844,0.1147558838129043,-1990.4896240234373,304.1447448730469,0.8285098075866699,0.1796915382146835,0.1261176019906997,293.1297302246094,297.1499938964844,293.1499938964844,0.2319902777671814,-4731.123046875,304.1287841796875,0.9990000128746032,0.3557178080081939,0.300137847661972,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.5331696271896362,0.050000000745058,0.2294769883155822,291.108642578125,291.1499938964844,268.1866760253906,267.5287780761719,283.6561584472656,293.1011657714844,291.107421875,1.0,0.2382623255252838,1.0,1.0,0.9820881485939026,1.0,-1.1548244953155518,0.4846725165843963,0.670151948928833,0.2684032320976257,0.0,0.0,0.4478504061698913,35.04336929321289,46.0,-17.80394744873047,-9822.2529296875,156.23178100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,306.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.99609375,18000.0,0.0,0.0,0.2180010080337524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702682256698608,0.3702731430530548,-4.9180621317646e-06,0.0,0.0002212433173554,0.0,0.0,18.35033798217773,0.0,0.0,0.0,0.3280746936798095,4.0,0.0,1.0
327540,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612460851669312,0.0,0.1298487931489944,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319384455680847,0.0,0.1787146031856537,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219030499458313,0.0,0.1269456148147583,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099858462810516,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.5265212059020996,0.0,0.2297772467136383,291.098388671875,294.1499938964844,268.1499938964844,267.493408203125,283.6325378417969,293.12255859375,291.0975952148437,0.0,0.0,1.0,1.0,0.9824808239936828,1.0,-1.1704490184783936,0.4921883046627044,0.6782607436180115,0.2713373303413391,0.0,0.0,0.0,36.85200500488281,60.0,-14.021062850952148,-9977.4375,164.36041259765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,306.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.81640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.380206435918808,0.3802113831043243,-4.956902557751164e-06,0.0,0.0,0.0,0.0,19.07974433898925,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612460851669312,0.0,0.1298487931489944,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319384455680847,0.0,0.1787146031856537,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219030499458313,0.0,0.1269456148147583,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099858462810516,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.5265212059020996,0.0,0.2297772467136383,291.098388671875,294.1499938964844,268.1499938964844,267.493408203125,283.6325378417969,293.12255859375,291.0975952148437,0.0,0.0,1.0,1.0,0.9824808239936828,1.0,-1.1704490184783936,0.4921883046627044,0.6782607436180115,0.2713373303413391,0.0,0.0,0.0,36.85200500488281,60.0,-14.021062850952148,-9977.4375,164.36041259765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,306.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.81640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.380206435918808,0.3802113831043243,-4.956902557751164e-06,0.0,0.0,0.0,0.0,19.07974433898925,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.77252197265625,0.0,0.0,0.0005685178330168,292.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.29071044921875,0.0,0.0,0.0007526208646595,292.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.30145263671875,0.0,0.0,0.0005373262101784,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4735717773437,0.0,0.0,0.0013095289468765,293.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,0.0013059386983513,291.1459350585937,294.1499938964844,268.11541748046875,267.4600524902344,281.3241271972656,286.8348693847656,291.1169128417969,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894884824752808,1.0,-0.0053698546253144,0.0107281962409615,-0.005358341615647,-0.0211832057684659,0.0,0.0,0.0,-0.0299402978271245,60.0,-149.737060546875,-0.0,-1.965448291230132e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.194932624060711e-18,-6.19755189147036e-18,2.619065865154209e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.77252197265625,0.0,0.0,0.0005685178330168,292.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.29071044921875,0.0,0.0,0.0007526208646595,292.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.30145263671875,0.0,0.0,0.0005373262101784,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4735717773437,0.0,0.0,0.0013095289468765,293.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,0.0013059386983513,291.1459350585937,294.1499938964844,268.11541748046875,267.4600524902344,281.3241271972656,286.8348693847656,291.1169128417969,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894884824752808,1.0,-0.0053698546253144,0.0107281962409615,-0.005358341615647,-0.0211832057684659,0.0,0.0,0.0,-0.0299402978271245,60.0,-149.737060546875,-0.0,-1.965448291230132e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.194932624060711e-18,-6.19755189147036e-18,2.619065865154209e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7175598144531,0.0,0.0,0.0001131269018515,292.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2347106933594,0.0,0.0,0.0001237181131727,292.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.24664306640625,0.0,0.0,9.082444739760832e-05,292.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.40997314453125,0.0,0.0,0.0001403177302563,293.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,0.0005193534307181,291.1461181640625,294.1499938964844,268.09967041015625,267.4448547363281,281.0804138183594,282.5062561035156,291.1145324707031,0.0,0.0,0.4000000059604645,0.4000000059604645,0.992992341518402,1.0,-0.0011848805006593,0.0052075409330427,-0.004022660665214,-0.0263538230210542,0.0,0.0,0.0,-0.009847312234342,60.0,-80.8488540649414,-0.0,-9.572323023121498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.5035384113389355e-20,-1.69688541717467e-20,1.9334706642025217e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6932067871094,0.0,0.0,9.931813838193192e-05,292.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2134094238281,0.0,0.0,0.0001046626493916,292.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.22528076171875,0.0,0.0,7.729433127678931e-05,292.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.39373779296875,0.0,0.0,0.0001049371276167,292.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.0004953551688231,291.14617919921875,294.1499938964844,268.0849304199219,267.4306335449219,280.9640808105469,279.0744323730469,291.1129455566406,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9964961409568788,1.0,-0.0010579016525298,0.0013063562801107,-0.0002484546275809,-0.0301755107939243,0.0,0.0,0.0,-0.0105125680565834,60.0,-40.424442291259766,-0.0,-7.631224718807061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.10047482077153e-21,-7.701313227984378e-21,2.600838609161241e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6698913574219,0.0,0.0,9.906104241963476e-05,292.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1932678222656,0.0,0.0,0.0001043175361701,292.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2050476074219,0.0,0.0,7.70483966334723e-05,291.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37896728515625,0.0,0.0,0.0001043231459334,292.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,0.0004948120331391,291.146240234375,294.1499938964844,268.0711364746094,267.4173583984375,280.8524169921875,276.45904541015625,291.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561014059931,5.8584088691304734e-08,0.0010560428490862,-0.0314108990132808,0.0,0.0,0.0,-0.0109408227726817,60.0,-25.24343681335449,-0.0,-7.596540285703669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.941540628681275e-21,-7.545715223325612e-21,2.604174998541121e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6467590332031,0.0,0.0,9.903401951305568e-05,292.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1732482910156,0.0,0.0,0.0001042876392602,292.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1849670410156,0.0,0.0,7.702648872509599e-05,291.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36431884765625,0.0,0.0,0.0001042880103341,292.828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,0.0004946914850734,291.1463317871094,294.1499938964844,268.0583190917969,267.40496826171875,280.74176025390625,274.4667053222656,291.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552667081356,1.2328008835993389e-08,0.0010552543681114,-0.0313361808657646,0.0,0.0,0.0,-0.0109235970303416,60.0,-19.755746841430664,-0.0,-7.592483086682479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938468185849394e-21,7.542707000082304e-21,-2.604238410336126e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6009521484375,0.0,0.0,9.898453572532162e-05,292.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1336669921875,0.0,0.0,0.000104235499748,291.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1452331542969,0.0,0.0,7.698798435740173e-05,291.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3353271484375,0.0,0.0,0.0001042357471305,292.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,0.0004944447427988,291.1464538574219,294.1499938964844,268.0354309082031,267.38287353515625,280.5233154296875,271.7878112792969,291.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.04486846923828,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6009521484375,0.0,0.0,9.898453572532162e-05,292.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1336669921875,0.0,0.0,0.000104235499748,291.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1452331542969,0.0,0.0,7.698798435740173e-05,291.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3353271484375,0.0,0.0,0.0001042357471305,292.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,0.0004944447427988,291.1464538574219,294.1499938964844,268.0354309082031,267.38287353515625,280.5233154296875,271.7878112792969,291.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.04486846923828,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5557556152344,0.0,0.0,9.893047536024824e-05,292.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0945739746094,0.0,0.0,0.0001041785653796,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1059875488281,0.0,0.0,7.694592932239175e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067321777344,0.0,0.0,0.0001041788127622,292.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,0.0004941747174598,291.14654541015625,294.1499938964844,268.0160522460937,267.3641967773437,280.30865478515625,270.2241516113281,291.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.69344711303711,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5557556152344,0.0,0.0,9.893047536024824e-05,292.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0945739746094,0.0,0.0,0.0001041785653796,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1059875488281,0.0,0.0,7.694592932239175e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067321777344,0.0,0.0,0.0001041788127622,292.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,0.0004941747174598,291.14654541015625,294.1499938964844,268.0160522460937,267.3641967773437,280.30865478515625,270.2241516113281,291.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.69344711303711,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5111694335937,0.0,0.0,9.88724932540208e-05,292.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0560302734375,0.0,0.0,0.0001041175055433,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0672912597656,0.0,0.0,7.690083293709904e-05,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.27850341796875,0.0,0.0,0.0001041177529259,292.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,0.0004938851343467,291.14666748046875,294.1499938964844,268.0000305175781,267.3487243652344,280.0977783203125,269.30615234375,291.0980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.647186279296875,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5111694335937,0.0,0.0,9.88724932540208e-05,292.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0560302734375,0.0,0.0,0.0001041175055433,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0672912597656,0.0,0.0,7.690083293709904e-05,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.27850341796875,0.0,0.0,0.0001041177529259,292.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,0.0004938851343467,291.14666748046875,294.1499938964844,268.0000305175781,267.3487243652344,280.0977783203125,269.30615234375,291.0980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.647186279296875,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4671630859375,0.0,0.0,9.88113461062312e-05,292.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0180053710937,0.0,0.0,0.0001040531133185,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.02911376953125,0.0,0.0,7.685327727813274e-05,291.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2506408691406,0.0,0.0,0.0001040533534251,292.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,0.0004935797187499,291.146728515625,294.1499938964844,267.9871520996094,267.3363342285156,279.8907165527344,268.7647705078125,291.09234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048745112736016e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.63821792602539,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4671630859375,0.0,0.0,9.88113461062312e-05,292.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0180053710937,0.0,0.0,0.0001040531133185,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.02911376953125,0.0,0.0,7.685327727813274e-05,291.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2506408691406,0.0,0.0,0.0001040533534251,292.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,0.0004935797187499,291.146728515625,294.1499938964844,267.9871520996094,267.3363342285156,279.8907165527344,268.7647705078125,291.09234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048745112736016e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.63821792602539,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4454040527344,0.0,0.0,9.877981938188896e-05,292.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9991760253906,0.0,0.0,0.0001040199131239,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0102233886719,0.0,0.0,7.682875730097294e-05,291.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2368469238281,0.0,0.0,0.0001040201532305,292.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,0.0004934222670271,291.1467590332031,294.1499938964844,267.9818725585937,267.3312072753906,279.7886047363281,268.583740234375,291.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405914170657e-08,0.0010525420075282,-0.0305064022541046,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.634851455688477,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4237670898437,0.0,0.0,9.874776878859848e-05,292.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9804992675781,0.0,0.0,0.0001039861672325,291.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.991455078125,0.0,0.0,7.680382987018675e-05,291.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22314453125,0.0,0.0,0.0001039864073391,292.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0004932621959596,291.14678955078125,294.1499938964844,267.977294921875,267.3267822265625,279.6874084472656,268.4440002441406,291.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969423674429436e-08,0.0010522002121433,-0.030401773750782,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.631038665771484,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3809509277344,0.0,0.0,9.868248889688402e-05,292.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9434509277344,0.0,0.0,0.0001039174239849,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.95428466796875,0.0,0.0,7.675305823795497e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.196044921875,0.0,0.0,0.0001039176568156,292.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,0.0004929361748509,291.1468200683594,294.1499938964844,267.97021484375,267.3199768066406,279.4878845214844,268.2518920898437,291.0790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887979489699774e-08,0.0010515038156881,-0.0301886387169361,0.0,0.0,0.0,-0.0107061956077814,60.0,-16.621543884277344,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3809509277344,0.0,0.0,9.868248889688402e-05,292.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9434509277344,0.0,0.0,0.0001039174239849,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.95428466796875,0.0,0.0,7.675305823795497e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.196044921875,0.0,0.0,0.0001039176568156,292.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,0.0004929361748509,291.1468200683594,294.1499938964844,267.97021484375,267.3199768066406,279.4878845214844,268.2518920898437,291.0790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887979489699774e-08,0.0010515038156881,-0.0301886387169361,0.0,0.0,0.0,-0.0107061956077814,60.0,-16.621543884277344,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3387145996094,0.0,0.0,9.861621947493404e-05,291.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9069519042969,0.0,0.0,0.0001038476402754,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9176330566406,0.0,0.0,7.670150807825848e-05,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692810058594,0.0,0.0,0.0001038478658301,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,0.0004926051478832,291.1468505859375,294.1499938964844,267.9657897949219,267.3157043457031,279.2920837402344,268.1365661621094,291.071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.60953712463379,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3387145996094,0.0,0.0,9.861621947493404e-05,291.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9069519042969,0.0,0.0,0.0001038476402754,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9176330566406,0.0,0.0,7.670150807825848e-05,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692810058594,0.0,0.0,0.0001038478658301,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,0.0004926051478832,291.1468505859375,294.1499938964844,267.9657897949219,267.3157043457031,279.2920837402344,268.1365661621094,291.071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.60953712463379,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2970275878906,0.0,0.0,9.854965901467948e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.87091064453125,0.0,0.0,0.0001037775509757,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8814392089844,0.0,0.0,7.664974691579118e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1428527832031,0.0,0.0,0.0001037777765304,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,0.0004922727239318,291.1468200683594,294.1499938964844,267.9637756347656,267.31378173828125,279.1000061035156,268.0672912597656,291.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.595252990722656,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2970275878906,0.0,0.0,9.854965901467948e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.87091064453125,0.0,0.0,0.0001037775509757,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8814392089844,0.0,0.0,7.664974691579118e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1428527832031,0.0,0.0,0.0001037777765304,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,0.0004922727239318,291.1468200683594,294.1499938964844,267.9637756347656,267.31378173828125,279.1000061035156,268.0672912597656,291.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.595252990722656,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.25592041015625,0.0,0.0,9.848352783592418e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8353271484375,0.0,0.0,0.0001037079055095,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8457336425781,0.0,0.0,7.659830589545891e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1167907714844,0.0,0.0,0.0001037081310641,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,0.0004919424536637,291.1468200683594,294.1499938964844,267.96405029296875,267.31402587890625,278.9115905761719,268.0257873535156,291.0553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.578983306884766,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.25592041015625,0.0,0.0,9.848352783592418e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8353271484375,0.0,0.0,0.0001037079055095,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8457336425781,0.0,0.0,7.659830589545891e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1167907714844,0.0,0.0,0.0001037081310641,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,0.0004919424536637,291.1468200683594,294.1499938964844,267.96405029296875,267.31402587890625,278.9115905761719,268.0257873535156,291.0553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.578983306884766,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2355651855469,0.0,0.0,9.845083695836364e-05,291.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8177185058594,0.0,0.0,0.000103673482954,291.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8280639648437,0.0,0.0,7.657288369955495e-05,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1038818359375,0.0,0.0,0.0001036737085087,292.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.0004917791811749,291.14678955078125,294.1499938964844,267.9649658203125,267.3149108886719,278.8187561035156,268.01202392578125,291.051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-16.570194244384766,-0.0,-7.503208365733371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.21533203125,0.0,0.0,9.841851715464144e-05,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8002319335937,0.0,0.0,0.0001036394460243,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8105163574219,0.0,0.0,7.654774526599795e-05,291.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.091064453125,0.0,0.0,0.000103639664303,292.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,0.0004916177131235,291.1467590332031,294.1499938964844,267.9664001464844,267.3162841796875,278.7268371582031,268.00164794921875,291.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.56101417541504,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.17529296875,0.0,0.0,9.835532546276228e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7655944824219,0.0,0.0,0.0001035729073919,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7757568359375,0.0,0.0,7.649859617231414e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.065673828125,0.0,0.0,0.0001035731256706,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,0.0004913021693937,291.14666748046875,294.1499938964844,267.9706420898437,267.3204040527344,278.5456848144531,267.9885559082031,291.0377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479837525030234e-08,0.0010480139171704,-0.0291205067187547,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.541629791259766,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.17529296875,0.0,0.0,9.835532546276228e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7655944824219,0.0,0.0,0.0001035729073919,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7757568359375,0.0,0.0,7.649859617231414e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.065673828125,0.0,0.0,0.0001035731256706,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,0.0004913021693937,291.14666748046875,294.1499938964844,267.9706420898437,267.3204040527344,278.5456848144531,267.9885559082031,291.0377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479837525030234e-08,0.0010480139171704,-0.0291205067187547,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.541629791259766,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1357727050781,0.0,0.0,9.829466580413282e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7314147949219,0.0,0.0,0.00010350903176,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7414245605469,0.0,0.0,7.645141886314377e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406188964844,0.0,0.0,0.0001035092427628,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,0.0004909991985186,291.14654541015625,294.1499938964844,267.97662353515625,267.326171875,278.3681335449219,267.9826965332031,291.0284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162947314944e-08,0.0010473667643964,-0.0289224497973918,0.0,0.0,0.0,-0.0104663474485278,60.0,-16.521108627319336,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
