time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1357727050781,0.0,0.0,9.829466580413282e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7314147949219,0.0,0.0,0.00010350903176,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7414245605469,0.0,0.0,7.645141886314377e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406188964844,0.0,0.0,0.0001035092427628,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,0.0004909991985186,291.14654541015625,294.1499938964844,267.97662353515625,267.326171875,278.3681335449219,267.9826965332031,291.0284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162947314944e-08,0.0010473667643964,-0.0289224497973918,0.0,0.0,0.0,-0.0104663474485278,60.0,-16.521108627319336,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0967712402344,0.0,0.0,9.82372512225993e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6976928710937,0.0,0.0,0.0001034485612763,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7075500488281,0.0,0.0,7.640675903530791e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.015869140625,0.0,0.0,0.000103448772279,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0004907124093733,291.1464233398437,294.1499938964844,267.9841613769531,267.3334045410156,278.1940612792969,267.9818725585937,291.0190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.499719619750977,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0967712402344,0.0,0.0,9.82372512225993e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6976928710937,0.0,0.0,0.0001034485612763,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7075500488281,0.0,0.0,7.640675903530791e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.015869140625,0.0,0.0,0.000103448772279,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0004907124093733,291.1464233398437,294.1499938964844,267.9841613769531,267.3334045410156,278.1940612792969,267.9818725585937,291.0190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.499719619750977,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.05828857421875,0.0,0.0,9.818378748605028e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6643981933594,0.0,0.0,0.0001033922671922,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.67413330078125,0.0,0.0,7.636517693754286e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9914245605469,0.0,0.0,0.000103392478195,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,0.0004904454108327,291.146240234375,294.1499938964844,267.9930114746094,267.34197998046875,278.02349853515625,267.9845886230469,291.00933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265820276662453e-08,0.0010461838683113,-0.0285603702068328,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.477741241455078,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.05828857421875,0.0,0.0,9.818378748605028e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6643981933594,0.0,0.0,0.0001033922671922,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.67413330078125,0.0,0.0,7.636517693754286e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9914245605469,0.0,0.0,0.000103392478195,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,0.0004904454108327,291.146240234375,294.1499938964844,267.9930114746094,267.34197998046875,278.02349853515625,267.9845886230469,291.00933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265820276662453e-08,0.0010461838683113,-0.0285603702068328,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.477741241455078,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0392150878906,0.0,0.0,9.815877274377272e-05,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6478881835937,0.0,0.0,0.0001033659209497,291.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6575622558594,0.0,0.0,7.634571375092492e-05,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9793395996094,0.0,0.0,0.0001033661246765,292.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0004903204389847,291.1461486816406,294.1499938964844,267.9979248046875,267.3466796875,277.9394836425781,267.9869689941406,291.0044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234600805209992e-08,0.0010459169279783,-0.0284786596894264,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.466611862182617,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.020263671875,0.0,0.0,9.81350167421624e-05,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6315002441406,0.0,0.0,0.0001033409062074,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.64111328125,0.0,0.0,7.63272400945425e-05,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.96728515625,0.0,0.0,0.0001033411099342,292.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0004902018117718,291.14605712890625,294.1499938964844,268.0030822753906,267.3516845703125,277.8563537597656,267.98992919921875,290.9994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.02840106934309,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.45543670654297,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9827575683594,0.0,0.0,9.80916665866971e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5990295410156,0.0,0.0,0.0001032952568493,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6085205078125,0.0,0.0,7.629352330695838e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9434509277344,0.0,0.0,0.0001032954605761,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,0.0004899852792732,291.14581298828125,294.1499938964844,268.0141296386719,267.3623352050781,277.69256591796875,267.9972839355469,290.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.433074951171875,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9827575683594,0.0,0.0,9.80916665866971e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5990295410156,0.0,0.0,0.0001032952568493,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6085205078125,0.0,0.0,7.629352330695838e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9434509277344,0.0,0.0,0.0001032954605761,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,0.0004899852792732,291.14581298828125,294.1499938964844,268.0141296386719,267.3623352050781,277.69256591796875,267.9972839355469,290.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.433074951171875,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9457092285156,0.0,0.0,9.805450827116148e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5669860839844,0.0,0.0,0.0001032561267493,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.57635498046875,0.0,0.0,7.626462320331484e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.919921875,0.0,0.0,0.0001032563232001,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,0.0004897997132502,291.1455383300781,294.1499938964844,268.0260009765625,267.3738098144531,277.5320739746094,268.0061950683594,290.9792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.410921096801758,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9457092285156,0.0,0.0,9.805450827116148e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5669860839844,0.0,0.0,0.0001032561267493,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.57635498046875,0.0,0.0,7.626462320331484e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.919921875,0.0,0.0,0.0001032563232001,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,0.0004897997132502,291.1455383300781,294.1499938964844,268.0260009765625,267.3738098144531,277.5320739746094,268.0061950683594,290.9792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.410921096801758,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9091491699219,0.0,0.0,9.8024305771105e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5353088378906,0.0,0.0,0.0001032243235385,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5445556640625,0.0,0.0,7.624112913617864e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89666748046875,0.0,0.0,0.0001032245199894,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.0004896488972008,291.14520263671875,294.1499938964844,268.0385131835937,267.3858642578125,277.3748474121094,268.016357421875,290.96893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444925865158,1.1066746630206126e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990753948688,60.0,-16.389244079589844,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9091491699219,0.0,0.0,9.8024305771105e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5353088378906,0.0,0.0,0.0001032243235385,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5445556640625,0.0,0.0,7.624112913617864e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89666748046875,0.0,0.0,0.0001032245199894,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.0004896488972008,291.14520263671875,294.1499938964844,268.0385131835937,267.3858642578125,277.3748474121094,268.016357421875,290.96893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444925865158,1.1066746630206126e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990753948688,60.0,-16.389244079589844,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8730163574219,0.0,0.0,9.800185216590762e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5040283203125,0.0,0.0,0.0001032006839523,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5131530761719,0.0,0.0,7.622367411386222e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8736877441406,0.0,0.0,0.0001032008731272,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,0.0004895367892459,291.1448669433594,294.1499938964844,268.0514831542969,267.3983764648437,277.2208251953125,268.0274963378906,290.95849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038690850284638e-08,0.0010442415950819,-0.0279658883810043,0.0,0.0,0.0,-0.0102851670235395,60.0,-16.368309020996094,-0.0,-7.434823601215612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8730163574219,0.0,0.0,9.800185216590762e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5040283203125,0.0,0.0,0.0001032006839523,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5131530761719,0.0,0.0,7.622367411386222e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8736877441406,0.0,0.0,0.0001032008731272,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,0.0004895367892459,291.1448669433594,294.1499938964844,268.0514831542969,267.3983764648437,277.2208251953125,268.0274963378906,290.95849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038690850284638e-08,0.0010442415950819,-0.0279658883810043,0.0,0.0,0.0,-0.0102851670235395,60.0,-16.368309020996094,-0.0,-7.434823601215612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8551025390625,0.0,0.0,9.79937904048711e-05,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4885559082031,0.0,0.0,0.0001031921929097,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.49761962890625,0.0,0.0,7.621740223839879e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8622741699219,0.0,0.0,0.0001031923820846,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,0.0004894965095445,291.1446533203125,294.1499938964844,268.0580749511719,267.4047546386719,277.1449584960937,268.0333557128906,290.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028602919793684e-08,0.0010441553313285,-0.0279394835233688,0.0,0.0,0.0,-0.0102801658213138,60.0,-16.358205795288086,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8373107910156,0.0,0.0,9.798797691473736e-05,291.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.47314453125,0.0,0.0,0.0001031860665534,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4821472167969,0.0,0.0,7.621287659276277e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8509521484375,0.0,0.0,0.0001031862630043,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,0.0004894675221294,291.1444702148437,294.1499938964844,268.0647277832031,267.4111633300781,277.0699157714844,268.03936767578125,290.9479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021315415860045e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.348388671875,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.80206298828125,0.0,0.0,9.798350947676226e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.442626953125,0.0,0.0,0.0001031813662848,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4515075683594,0.0,0.0,7.62094059609808e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8284912109375,0.0,0.0,0.0001031815554597,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,0.0004894452285952,291.1440124511719,294.1499938964844,268.0780639648437,267.42401123046875,276.9220275878906,268.0517883300781,290.93731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015671930181272e-08,0.0010440447367727,-0.027905635535717,0.0,0.0,0.0,-0.0102737545967102,60.0,-16.329748153686523,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.80206298828125,0.0,0.0,9.798350947676226e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.442626953125,0.0,0.0,0.0001031813662848,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4515075683594,0.0,0.0,7.62094059609808e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8284912109375,0.0,0.0,0.0001031815554597,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,0.0004894452285952,291.1440124511719,294.1499938964844,268.0780639648437,267.42401123046875,276.9220275878906,268.0517883300781,290.93731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015671930181272e-08,0.0010440447367727,-0.027905635535717,0.0,0.0,0.0,-0.0102737545967102,60.0,-16.329748153686523,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7672424316406,0.0,0.0,9.79893302428536e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4124450683594,0.0,0.0,0.0001031874999171,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4212341308594,0.0,0.0,7.621393160661682e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8063049316406,0.0,0.0,0.000103187681816,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,0.0004894743324257,291.1435241699219,294.1499938964844,268.0913391113281,267.4367980957031,276.77716064453125,268.0645446777344,290.92657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022843082741929e-08,0.0010441060876473,-0.0279244054108858,0.0,0.0,0.0,-0.0102773103863,60.0,-16.312667846679688,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7672424316406,0.0,0.0,9.79893302428536e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4124450683594,0.0,0.0,0.0001031874999171,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4212341308594,0.0,0.0,7.621393160661682e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8063049316406,0.0,0.0,0.000103187681816,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,0.0004894743324257,291.1435241699219,294.1499938964844,268.0913391113281,267.4367980957031,276.77716064453125,268.0645446777344,290.92657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022843082741929e-08,0.0010441060876473,-0.0279244054108858,0.0,0.0,0.0,-0.0102773103863,60.0,-16.312667846679688,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7328186035156,0.0,0.0,9.800634143175556e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38262939453125,0.0,0.0,0.0001032054060488,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.39129638671875,0.0,0.0,7.622715929755941e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.78436279296875,0.0,0.0,0.0001032055879477,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,0.0004895593156106,291.1430053710937,294.1499938964844,268.10430908203125,267.4493408203125,276.6351928710937,268.07745361328125,290.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.29741668701172,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7328186035156,0.0,0.0,9.800634143175556e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38262939453125,0.0,0.0,0.0001032054060488,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.39129638671875,0.0,0.0,7.622715929755941e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.78436279296875,0.0,0.0,0.0001032055879477,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,0.0004895593156106,291.1430053710937,294.1499938964844,268.10430908203125,267.4493408203125,276.6351928710937,268.07745361328125,290.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.29741668701172,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.69879150390625,0.0,0.0,9.803546709008516e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531494140625,0.0,0.0,0.0001032360742101,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3616943359375,0.0,0.0,7.624981662956998e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7626342773437,0.0,0.0,0.000103236263385,292.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.0004897048929706,291.1424255371094,294.1499938964844,268.1168518066406,267.46142578125,276.4960327148437,268.09033203125,290.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.28428077697754,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.69879150390625,0.0,0.0,9.803546709008516e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531494140625,0.0,0.0,0.0001032360742101,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3616943359375,0.0,0.0,7.624981662956998e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7626342773437,0.0,0.0,0.000103236263385,292.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.0004897048929706,291.1424255371094,294.1499938964844,268.1168518066406,267.46142578125,276.4960327148437,268.09033203125,290.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.28428077697754,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6819152832031,0.0,0.0,9.80548793449998e-05,291.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3385314941406,0.0,0.0,0.000103256519651,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3470458984375,0.0,0.0,7.626491424161941e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7518920898437,0.0,0.0,0.0001032567015499,292.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,0.0004898018669337,291.1421203613281,294.1499938964844,268.1228942871094,267.4672546386719,276.427490234375,268.0967102050781,290.8994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.278602600097656,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6651611328125,0.0,0.0,9.807768947212026e-05,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3240051269531,0.0,0.0,0.0001032805375871,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3324584960937,0.0,0.0,7.628265302628279e-05,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7411804199219,0.0,0.0,0.000103280719486,292.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,0.0004899157793261,291.1418151855469,294.1499938964844,268.1287841796875,267.4729309082031,276.3596496582031,268.1029968261719,290.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.273563385009766,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.63189697265625,0.0,0.0,9.813401266001164e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2951965332031,0.0,0.0,0.0001033398439176,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30352783203125,0.0,0.0,7.632646156707779e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71990966796875,0.0,0.0,0.0001033400258165,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,0.0004901971551589,291.1411437988281,294.1499938964844,268.139892578125,267.483642578125,276.2259216308594,268.11529541015625,290.8829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202791583286853e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.265512466430664,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.63189697265625,0.0,0.0,9.813401266001164e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2951965332031,0.0,0.0,0.0001033398439176,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30352783203125,0.0,0.0,7.632646156707779e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71990966796875,0.0,0.0,0.0001033400258165,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,0.0004901971551589,291.1411437988281,294.1499938964844,268.139892578125,267.483642578125,276.2259216308594,268.11529541015625,290.8829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202791583286853e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.265512466430664,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5989990234375,0.0,0.0,9.82053898042068e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26666259765625,0.0,0.0,0.0001034150118357,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27490234375,0.0,0.0,7.6381977123674e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6988830566406,0.0,0.0,0.0001034151864587,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,0.0004905537352897,291.1404113769531,294.1499938964844,268.1499938964844,267.493408203125,276.09478759765625,268.1269836425781,290.871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291652057821013e-08,0.0010464043589308,-0.0286279805004596,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.260448455810547,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5989990234375,0.0,0.0,9.82053898042068e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26666259765625,0.0,0.0,0.0001034150118357,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27490234375,0.0,0.0,7.6381977123674e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6988830566406,0.0,0.0,0.0001034151864587,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,0.0004905537352897,291.1404113769531,294.1499938964844,268.1499938964844,267.493408203125,276.09478759765625,268.1269836425781,290.871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291652057821013e-08,0.0010464043589308,-0.0286279805004596,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.260448455810547,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.56646728515625,0.0,0.0,9.828755719354376e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.23846435546875,0.0,0.0,0.0001035015375236,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24658203125,0.0,0.0,7.644588185939938e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6780700683594,0.0,0.0,0.0001035017121466,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,0.0004909642157144,291.1396179199219,294.1499938964844,268.16094970703125,267.50396728515625,275.9661865234375,268.1382141113281,290.8607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.257780075073242,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.56646728515625,0.0,0.0,9.828755719354376e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.23846435546875,0.0,0.0,0.0001035015375236,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24658203125,0.0,0.0,7.644588185939938e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6780700683594,0.0,0.0,0.0001035017121466,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,0.0004909642157144,291.1396179199219,294.1499938964844,268.16094970703125,267.50396728515625,275.9661865234375,268.1382141113281,290.8607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.257780075073242,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5343017578125,0.0,0.0,9.837435209192336e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2105407714844,0.0,0.0,0.0001035929381032,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.21856689453125,0.0,0.0,7.651338819414377e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6574401855469,0.0,0.0,0.0001035931127262,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,0.0004913978045806,291.1387939453125,294.1499938964844,268.1745300292969,267.5170593261719,275.8400573730469,268.1500244140625,290.8495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.25495719909668,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5343017578125,0.0,0.0,9.837435209192336e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2105407714844,0.0,0.0,0.0001035929381032,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.21856689453125,0.0,0.0,7.651338819414377e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6574401855469,0.0,0.0,0.0001035931127262,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,0.0004913978045806,291.1387939453125,294.1499938964844,268.1745300292969,267.5170593261719,275.8400573730469,268.1500244140625,290.8495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.25495719909668,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5183410644531,0.0,0.0,9.841928113019094e-05,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1966857910156,0.0,0.0,0.0001036402536556,291.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.20465087890625,0.0,0.0,7.65483346185647e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.647216796875,0.0,0.0,0.0001036404210026,292.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,0.0004916222533211,291.13836669921875,294.1499938964844,268.1822509765625,267.5245056152344,275.7779541015625,268.1563720703125,290.8439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.25316047668457,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.50244140625,0.0,0.0,9.846508328337222e-05,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18292236328125,0.0,0.0,0.0001036884787026,291.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1908264160156,0.0,0.0,7.658395770704374e-05,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63702392578125,0.0,0.0,0.0001036886533256,292.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,0.0004918510676361,291.1379089355469,294.1499938964844,268.1905212402344,267.5325012207031,275.71649169921875,268.16314697265625,290.8383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.251083374023438,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.470947265625,0.0,0.0,9.85589504125528e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15557861328125,0.0,0.0,0.0001037873298628,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16339111328125,0.0,0.0,7.665697194170207e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6167907714844,0.0,0.0,0.0001037874972098,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,0.0004923199885524,291.136962890625,294.1499938964844,268.208740234375,267.550048828125,275.5954284667969,268.1780090332031,290.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731895455113772e-08,0.0010501686483621,-0.0297801718115806,0.0,0.0,0.0,-0.0106288157403469,60.0,-16.246091842651367,-0.0,-7.5194762416686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.470947265625,0.0,0.0,9.85589504125528e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15557861328125,0.0,0.0,0.0001037873298628,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16339111328125,0.0,0.0,7.665697194170207e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6167907714844,0.0,0.0,0.0001037874972098,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,0.0004923199885524,291.136962890625,294.1499938964844,268.208740234375,267.550048828125,275.5954284667969,268.1780090332031,290.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731895455113772e-08,0.0010501686483621,-0.0297801718115806,0.0,0.0,0.0,-0.0106288157403469,60.0,-16.246091842651367,-0.0,-7.5194762416686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
