time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44598388671875,0.0,0.0,9.863582818070428e-05,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339111328125,0.0,0.0,0.0001038682821672,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416320800781,0.0,0.0,7.671675848541781e-05,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60076904296875,0.0,0.0,0.0001038684495142,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,0.0004927040426991,291.1361694335937,294.1499938964844,268.2247314453125,267.56549072265625,275.5003356933594,268.1912841796875,290.8180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.241308212280273,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.43975830078125,0.0,0.0,9.865524771157652e-05,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285095214844,0.0,0.0,0.000103888734884,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13623046875,0.0,0.0,7.673186337342486e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5967712402344,0.0,0.0,0.0001038889022311,292.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,0.0004928010166622,291.1359558105469,294.1499938964844,268.2289123535156,267.56951904296875,275.4768371582031,268.1947937011719,290.8158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.240005493164062,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4089050292969,0.0,0.0,9.87532694125548e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1017150878906,0.0,0.0,0.0001039919588947,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1093139648437,0.0,0.0,7.680810813326389e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5769348144531,0.0,0.0,0.0001039921262417,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.0004932907177135,291.1348876953125,294.1499938964844,268.2508850097656,267.5906982421875,275.3607177734375,268.2134704589844,290.8045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.232839584350586,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4089050292969,0.0,0.0,9.87532694125548e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1017150878906,0.0,0.0,0.0001039919588947,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1093139648437,0.0,0.0,7.680810813326389e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5769348144531,0.0,0.0,0.0001039921262417,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.0004932907177135,291.1348876953125,294.1499938964844,268.2508850097656,267.5906982421875,275.3607177734375,268.2134704589844,290.8045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.232839584350586,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3783569335937,0.0,0.0,9.885236795525998e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751953125,0.0,0.0,0.0001040963106788,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08270263671875,0.0,0.0,7.688518235227093e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5572814941406,0.0,0.0,0.0001040964780258,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,0.0004937857738696,291.1337585449219,294.1499938964844,268.2743835449219,267.6133728027344,275.2470703125,268.2340393066406,290.7931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.224641799926758,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3783569335937,0.0,0.0,9.885236795525998e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751953125,0.0,0.0,0.0001040963106788,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08270263671875,0.0,0.0,7.688518235227093e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5572814941406,0.0,0.0,0.0001040964780258,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,0.0004937857738696,291.1337585449219,294.1499938964844,268.2743835449219,267.6133728027344,275.2470703125,268.2340393066406,290.7931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.224641799926758,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3632202148437,0.0,0.0,9.890212822938338e-05,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0620422363281,0.0,0.0,0.0001041487121256,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0694885253906,0.0,0.0,7.692388317082077e-05,291.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5475158691406,0.0,0.0,0.0001041488721966,292.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,0.0004940343205817,291.1331787109375,294.1499938964844,268.2866516113281,267.6252136230469,275.19122314453125,268.2449645996094,290.7875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.220163345336914,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.34814453125,0.0,0.0,9.895191033137962e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0489501953125,0.0,0.0,0.0001042011354002,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563659667969,0.0,0.0,7.696260581724346e-05,291.34375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5378112792969,0.0,0.0,0.0001042012954712,292.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,0.0004942830419167,291.132568359375,294.1499938964844,268.2992553710937,267.6373596191406,275.1359558105469,268.2563171386719,290.7818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.21544647216797,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182067871094,0.0,0.0,9.905129263643175e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.02294921875,0.0,0.0,0.0001043057927745,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0302429199219,0.0,0.0,7.703989831497893e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5184936523437,0.0,0.0,0.0001043059455696,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,0.0004947794950567,291.1313171386719,294.1499938964844,268.3252258300781,267.66241455078125,275.0272216796875,268.28009033203125,290.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.20533561706543,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182067871094,0.0,0.0,9.905129263643175e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.02294921875,0.0,0.0,0.0001043057927745,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0302429199219,0.0,0.0,7.703989831497893e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5184936523437,0.0,0.0,0.0001043059455696,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,0.0004947794950567,291.1313171386719,294.1499938964844,268.3252258300781,267.66241455078125,275.0272216796875,268.28009033203125,290.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.20533561706543,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886047363281,0.0,0.0,9.914995462168008e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9972229003906,0.0,0.0,0.0001044096788973,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0044250488281,0.0,0.0,7.711663783993572e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4993896484375,0.0,0.0,0.0001044098389684,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,0.0004952723393216,291.1300048828125,294.1499938964844,268.35211181640625,267.6883239746094,274.9209289550781,268.3052062988281,290.7590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.194339752197266,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886047363281,0.0,0.0,9.914995462168008e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9972229003906,0.0,0.0,0.0001044096788973,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0044250488281,0.0,0.0,7.711663783993572e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4993896484375,0.0,0.0,0.0001044098389684,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,0.0004952723393216,291.1300048828125,294.1499938964844,268.35211181640625,267.6883239746094,274.9209289550781,268.3052062988281,290.7590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.194339752197266,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25927734375,0.0,0.0,9.924734331434593e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9717102050781,0.0,0.0,0.0001045122407958,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.97882080078125,0.0,0.0,7.719238783465698e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4804382324219,0.0,0.0,0.0001045123935909,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,0.0004957588389515,291.1286315917969,294.1499938964844,268.37969970703125,267.7149353027344,274.8170471191406,268.3314514160156,290.74761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.18252944946289,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25927734375,0.0,0.0,9.924734331434593e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9717102050781,0.0,0.0,0.0001045122407958,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.97882080078125,0.0,0.0,7.719238783465698e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4804382324219,0.0,0.0,0.0001045123935909,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,0.0004957588389515,291.1286315917969,294.1499938964844,268.37969970703125,267.7149353027344,274.8170471191406,268.3314514160156,290.74761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.18252944946289,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2302551269531,0.0,0.0,9.934296394931152e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.94647216796875,0.0,0.0,0.0001046129327733,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9534912109375,0.0,0.0,7.726675539743155e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4616394042969,0.0,0.0,0.0001046130855684,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0004962365492247,291.1271667480469,294.1499938964844,268.4077453613281,267.74200439453125,274.71551513671875,268.35858154296875,290.7362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.16997528076172,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2302551269531,0.0,0.0,9.934296394931152e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.94647216796875,0.0,0.0,0.0001046129327733,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9534912109375,0.0,0.0,7.726675539743155e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4616394042969,0.0,0.0,0.0001046130855684,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0004962365492247,291.1271667480469,294.1499938964844,268.4077453613281,267.74200439453125,274.71551513671875,268.35858154296875,290.7362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.16997528076172,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2158508300781,0.0,0.0,9.938995935954154e-05,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339599609375,0.0,0.0,0.0001046624238369,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94091796875,0.0,0.0,7.730330980848521e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45233154296875,0.0,0.0,0.0001046625766321,292.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,0.0004964713007211,291.1264343261719,294.1499938964844,268.4219055175781,267.7556457519531,274.6656799316406,268.3724060058594,290.73046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.163434982299805,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2015380859375,0.0,0.0,9.943633631337434e-05,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9214782714844,0.0,0.0,0.0001047112600645,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92840576171875,0.0,0.0,7.733937673037872e-05,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4430236816406,0.0,0.0,0.0001047114055836,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,0.0004967029672116,291.12567138671875,294.1499938964844,268.43609619140625,267.7693176269531,274.61639404296875,268.3863830566406,290.7247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.1567440032959,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.173095703125,0.0,0.0,9.95270092971623e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.896728515625,0.0,0.0,0.0001048067424562,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.903564453125,0.0,0.0,7.7409902587533e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.424560546875,0.0,0.0,0.0001048068952513,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,0.0004971559392288,291.12408447265625,294.1499938964844,268.4644775390625,267.79669189453125,274.51953125,268.4146423339844,290.7132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.142946243286133,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.173095703125,0.0,0.0,9.95270092971623e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.896728515625,0.0,0.0,0.0001048067424562,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.903564453125,0.0,0.0,7.7409902587533e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.424560546875,0.0,0.0,0.0001048068952513,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,0.0004971559392288,291.12408447265625,294.1499938964844,268.4644775390625,267.79669189453125,274.51953125,268.4146423339844,290.7132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.142946243286133,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449279785156,0.0,0.0,9.96145827230066e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8721923828125,0.0,0.0,0.000104898957943,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8789367675781,0.0,0.0,7.747801282675937e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4062805175781,0.0,0.0,0.0001048991034622,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,0.0004975933698005,291.1224365234375,294.1499938964844,268.49267578125,267.82391357421875,274.4249267578125,268.443115234375,290.7017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.128644943237305,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449279785156,0.0,0.0,9.96145827230066e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8721923828125,0.0,0.0,0.000104898957943,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8789367675781,0.0,0.0,7.747801282675937e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4062805175781,0.0,0.0,0.0001048991034622,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,0.0004975933698005,291.1224365234375,294.1499938964844,268.49267578125,267.82391357421875,274.4249267578125,268.443115234375,290.7017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.128644943237305,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170349121094,0.0,0.0,9.969866368919612e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8479309082031,0.0,0.0,0.0001049874990712,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8545837402344,0.0,0.0,7.754340913379565e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3881225585937,0.0,0.0,0.0001049876445904,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,0.0004980133962817,291.1206970214844,294.1499938964844,268.5205383300781,267.8507385253906,274.33258056640625,268.4715576171875,290.6903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.113941192626953,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170349121094,0.0,0.0,9.969866368919612e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8479309082031,0.0,0.0,0.0001049874990712,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8545837402344,0.0,0.0,7.754340913379565e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3881225585937,0.0,0.0,0.0001049876445904,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,0.0004980133962817,291.1206970214844,294.1499938964844,268.5205383300781,267.8507385253906,274.33258056640625,268.4715576171875,290.6903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.113941192626953,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.08941650390625,0.0,0.0,9.977889567380772e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8238525390625,0.0,0.0,0.000105071994767,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8304443359375,0.0,0.0,7.76058150222525e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3701477050781,0.0,0.0,0.0001050721330102,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,0.0004984142142347,291.1189270019531,294.1499938964844,268.5477600097656,267.87701416015625,274.2424011230469,268.4997863769531,290.6788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.09893798828125,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.08941650390625,0.0,0.0,9.977889567380772e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8238525390625,0.0,0.0,0.000105071994767,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8304443359375,0.0,0.0,7.76058150222525e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3701477050781,0.0,0.0,0.0001050721330102,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,0.0004984142142347,291.1189270019531,294.1499938964844,268.5477600097656,267.87701416015625,274.2424011230469,268.4997863769531,290.6788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.09893798828125,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.07574462890625,0.0,0.0,9.981745824916288e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8119201660156,0.0,0.0,0.0001051125946105,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8184509277344,0.0,0.0,7.763580651953816e-05,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3612060546875,0.0,0.0,0.0001051127401296,292.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,0.0004986068815924,291.11798095703125,294.1499938964844,268.56109619140625,267.8898620605469,274.1981506347656,268.5137023925781,290.6730651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299082723960964e-08,0.0010635690996423,-0.033880777657032,0.0,0.0,0.0,-0.0114057352766394,60.0,-16.091352462768555,-0.0,-7.71262094190206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0621032714844,0.0,0.0,9.985495853470638e-05,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.800048828125,0.0,0.0,0.0001051520885084,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8065185546875,0.0,0.0,7.766497583361343e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3523254394531,0.0,0.0,0.0001051522267516,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,0.0004987941938452,291.1170654296875,294.1499938964844,268.5741882324219,267.9024963378906,274.1544189453125,268.5274963378906,290.66729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.334577692801986e-08,0.0010639682877808,-0.0340029336512088,0.0,0.0,0.0,-0.0114288832992315,60.0,-16.083736419677734,-0.0,-7.718413286283976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0350341796875,0.0,0.0,9.992659761337563e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77642822265625,0.0,0.0,0.0001052275329129,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7828369140625,0.0,0.0,7.772069511702284e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3346252441406,0.0,0.0,0.0001052276711561,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,0.0004991521127521,291.1151123046875,294.1499938964844,268.599609375,267.927001953125,274.0684509277344,268.5545654296875,290.6557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.068458557128906,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0350341796875,0.0,0.0,9.992659761337563e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77642822265625,0.0,0.0,0.0001052275329129,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7828369140625,0.0,0.0,7.772069511702284e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3346252441406,0.0,0.0,0.0001052276711561,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,0.0004991521127521,291.1151123046875,294.1499938964844,268.599609375,267.927001953125,274.0684509277344,268.5545654296875,290.6557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.068458557128906,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0082092285156,0.0,0.0,9.999351459555328e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7530517578125,0.0,0.0,0.0001052979932865,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7593688964844,0.0,0.0,7.77727400418371e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.31707763671875,0.0,0.0,0.0001052981315297,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,0.0004994863411411,291.1131286621094,294.1499938964844,268.623779296875,267.9502868652344,273.9844665527344,268.5807800292969,290.644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.053211212158203,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0082092285156,0.0,0.0,9.999351459555328e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7530517578125,0.0,0.0,0.0001052979932865,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7593688964844,0.0,0.0,7.77727400418371e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.31707763671875,0.0,0.0,0.0001052981315297,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,0.0004994863411411,291.1131286621094,294.1499938964844,268.623779296875,267.9502868652344,273.9844665527344,268.5807800292969,290.644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.053211212158203,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9816589355469,0.0,0.0,0.0001000554839265,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7298583984375,0.0,0.0,0.0001053632513503,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.736083984375,0.0,0.0,7.782093598507345e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2996826171875,0.0,0.0,0.0001053633823175,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,0.0004997959476895,291.1110534667969,294.1499938964844,268.646484375,267.9721984863281,273.90240478515625,268.6058349609375,290.6327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.038122177124023,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9816589355469,0.0,0.0,0.0001000554839265,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7298583984375,0.0,0.0,0.0001053632513503,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.736083984375,0.0,0.0,7.782093598507345e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2996826171875,0.0,0.0,0.0001053633823175,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,0.0004997959476895,291.1110534667969,294.1499938964844,268.646484375,267.9721984863281,273.90240478515625,268.6058349609375,290.6327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.038122177124023,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95538330078125,0.0,0.0,0.0001001122946036,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7069091796875,0.0,0.0,0.0001054230742738,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7130432128906,0.0,0.0,7.786512287566438e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2824401855469,0.0,0.0,0.000105423212517,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,0.0005000797682441,291.1089172363281,294.1499938964844,268.66754150390625,267.99249267578125,273.822265625,268.6295166015625,290.6212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.023317337036133,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95538330078125,0.0,0.0,0.0001001122946036,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7069091796875,0.0,0.0,0.0001054230742738,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7130432128906,0.0,0.0,7.786512287566438e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2824401855469,0.0,0.0,0.000105423212517,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,0.0005000797682441,291.1089172363281,294.1499938964844,268.66754150390625,267.99249267578125,273.822265625,268.6295166015625,290.6212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.023317337036133,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9423217773437,0.0,0.0,0.0001001387063297,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6955261230469,0.0,0.0,0.0001054508829838,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7016296386719,0.0,0.0,7.788566290400922e-05,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2738647460937,0.0,0.0,0.000105451021227,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,0.0005002116668038,291.1078186035156,294.1499938964844,268.6773681640625,268.001953125,273.782958984375,268.6407470703125,290.615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699053447169264e-08,0.0010669890325516,-0.0349270589649677,0.0,0.0,0.0,-0.0116040175780653,60.0,-16.016071319580078,-0.0,-7.76230635324282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9293518066406,0.0,0.0,0.000100163721072,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6841735839844,0.0,0.0,0.0001054772292263,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.69024658203125,0.0,0.0,7.790511881466955e-05,291.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.26531982421875,0.0,0.0,0.0001054773601936,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,0.0005003366386517,291.106689453125,294.1499938964844,268.68670654296875,268.0109558105469,273.744140625,268.6515197753906,290.6097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672691278159,1.3730193870742369e-08,0.0010672553908079,-0.0350085124373436,0.0,0.0,0.0,-0.0116194542497396,60.0,-16.00895118713379,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9035949707031,0.0,0.0,0.0001002097560558,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6616516113281,0.0,0.0,0.0001055257089319,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.66766357421875,0.0,0.0,7.794092380208895e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.24835205078125,0.0,0.0,0.0001055258398992,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.00050056661712,291.1043701171875,294.1499938964844,268.7037658691406,268.02740478515625,273.66778564453125,268.6717529296875,290.5981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.995124816894531,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
