time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9035949707031,0.0,0.0,0.0001002097560558,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6616516113281,0.0,0.0,0.0001055257089319,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.66766357421875,0.0,0.0,7.794092380208895e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.24835205078125,0.0,0.0,0.0001055258398992,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.00050056661712,291.1043701171875,294.1499938964844,268.7037658691406,268.02740478515625,273.66778564453125,268.6717529296875,290.5981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.995124816894531,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8780517578125,0.0,0.0,0.0001002501012408,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63934326171875,0.0,0.0,0.0001055681932484,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.645263671875,0.0,0.0,7.797230500727892e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.23150634765625,0.0,0.0,0.0001055683242157,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.0005007681902498,291.1020202636719,294.1499938964844,268.718505859375,268.0416259765625,273.59307861328125,268.6900939941406,290.586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.981966018676758,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8780517578125,0.0,0.0,0.0001002501012408,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63934326171875,0.0,0.0,0.0001055681932484,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.645263671875,0.0,0.0,7.797230500727892e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.23150634765625,0.0,0.0,0.0001055683242157,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.0005007681902498,291.1020202636719,294.1499938964844,268.718505859375,268.0416259765625,273.59307861328125,268.6900939941406,290.586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.981966018676758,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.852783203125,0.0,0.0,0.0001002846838673,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.61724853515625,0.0,0.0,0.0001056046094163,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6230773925781,0.0,0.0,7.799920422257856e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2148132324219,0.0,0.0,0.0001056047403835,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,0.0005009409505873,291.0995788574219,294.1499938964844,268.7307434082031,268.05340576171875,273.52001953125,268.7061767578125,290.5751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.969651222229004,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.852783203125,0.0,0.0,0.0001002846838673,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.61724853515625,0.0,0.0,0.0001056046094163,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6230773925781,0.0,0.0,7.799920422257856e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2148132324219,0.0,0.0,0.0001056047403835,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,0.0005009409505873,291.0995788574219,294.1499938964844,268.7307434082031,268.05340576171875,273.52001953125,268.7061767578125,290.5751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.969651222229004,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8277587890625,0.0,0.0,0.0001003133947961,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5953369140625,0.0,0.0,0.0001056348410202,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.60107421875,0.0,0.0,7.802153413649648e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1982421875,0.0,0.0,0.0001056349719874,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,0.0005010844324715,291.0970764160156,294.1499938964844,268.7402038574219,268.0625305175781,273.4485168457031,268.7198181152344,290.5635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.95831298828125,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8277587890625,0.0,0.0,0.0001003133947961,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5953369140625,0.0,0.0,0.0001056348410202,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.60107421875,0.0,0.0,7.802153413649648e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1982421875,0.0,0.0,0.0001056349719874,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,0.0005010844324715,291.0970764160156,294.1499938964844,268.7402038574219,268.0625305175781,273.4485168457031,268.7198181152344,290.5635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.95831298828125,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8153381347656,0.0,0.0,0.0001003254728857,291.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.58447265625,0.0,0.0,0.0001056475593941,291.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5901794433594,0.0,0.0,7.80309273977764e-05,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1900329589844,0.0,0.0,0.0001056476830854,292.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,0.0005011447356082,291.09576416015625,294.1499938964844,268.74383544921875,268.0660400390625,273.4133605957031,268.72564697265625,290.557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689904447644,1.3931477305106913e-08,0.0010689764749258,-0.0355350002646446,0.0,0.0,0.0,-0.0117192398756742,60.0,-15.953072547912598,-0.0,-7.79125173266948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.802978515625,0.0,0.0,0.0001003361103357,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5736389160156,0.0,0.0,0.0001056587643688,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5793151855469,0.0,0.0,7.803920016158372e-05,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.18182373046875,0.0,0.0,0.0001056588880601,292.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,0.0005011978792026,291.094482421875,294.1499938964844,268.7467041015625,268.0688171386719,273.3785400390625,268.73077392578125,290.5520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944708499025182e-08,0.0010690896306186,-0.0355696082115173,0.0,0.0,0.0,-0.0117257991805672,60.0,-15.948116302490234,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7784118652344,0.0,0.0,0.0001003528159344,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5521240234375,0.0,0.0,0.0001056763576343,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5577392578125,0.0,0.0,7.805219502188265e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.16552734375,0.0,0.0,0.0001056764740496,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,0.0005012813489884,291.091796875,294.1499938964844,268.75006103515625,268.072021484375,273.3099365234375,268.73895263671875,290.54058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.939141273498535,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7784118652344,0.0,0.0,0.0001003528159344,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5521240234375,0.0,0.0,0.0001056763576343,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5577392578125,0.0,0.0,7.805219502188265e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.16552734375,0.0,0.0,0.0001056764740496,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,0.0005012813489884,291.091796875,294.1499938964844,268.75006103515625,268.072021484375,273.3099365234375,268.73895263671875,290.54058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.939141273498535,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75408935546875,0.0,0.0,0.0001003633224172,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.53082275390625,0.0,0.0,0.0001056874170899,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5363464355469,0.0,0.0,7.806036592228338e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1493530273437,0.0,0.0,0.0001056875407812,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,0.0005013338522985,291.0890808105469,294.1499938964844,268.75,268.0719909667969,273.2426147460937,268.7440490722656,290.529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978502799716352e-08,0.0010693785734474,-0.0356579981744289,0.0,0.0,0.0,-0.0117425518110394,60.0,-15.931595802307127,-0.0,-7.797114420782236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75408935546875,0.0,0.0,0.0001003633224172,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.53082275390625,0.0,0.0,0.0001056874170899,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5363464355469,0.0,0.0,7.806036592228338e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1493530273437,0.0,0.0,0.0001056875407812,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,0.0005013338522985,291.0890808105469,294.1499938964844,268.75,268.0719909667969,273.2426147460937,268.7440490722656,290.529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978502799716352e-08,0.0010693785734474,-0.0356579981744289,0.0,0.0,0.0,-0.0117425518110394,60.0,-15.931595802307127,-0.0,-7.797114420782236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7300109863281,0.0,0.0,0.0001003653887892,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5097045898437,0.0,0.0,0.0001056895926012,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51513671875,0.0,0.0,7.806197390891612e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.13330078125,0.0,0.0,0.0001056897090165,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,0.0005013442132622,291.0862731933594,294.1499938964844,268.7475280761719,268.0700378417969,273.1765441894531,268.74609375,290.5175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981020785536202e-08,0.0010694002266973,-0.0356645844876766,0.0,0.0,0.0,-0.011743800714612,60.0,-15.925100326538086,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7300109863281,0.0,0.0,0.0001003653887892,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5097045898437,0.0,0.0,0.0001056895926012,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51513671875,0.0,0.0,7.806197390891612e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.13330078125,0.0,0.0,0.0001056897090165,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,0.0005013442132622,291.0862731933594,294.1499938964844,268.7475280761719,268.0700378417969,273.1765441894531,268.74609375,290.5175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981020785536202e-08,0.0010694002266973,-0.0356645844876766,0.0,0.0,0.0,-0.011743800714612,60.0,-15.925100326538086,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7061767578125,0.0,0.0,0.0001003579018288,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.48876953125,0.0,0.0,0.0001056817127391,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.494140625,0.0,0.0,7.805615314282477e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11737060546875,0.0,0.0,0.0001056818291544,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,0.0005013068439438,291.0833740234375,294.1499938964844,268.7437438964844,268.0677490234375,273.1116638183594,268.7457580566406,290.50604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971643397781008e-08,0.0010693200165405,-0.0356400609016418,0.0,0.0,0.0,-0.0117391524836421,60.0,-15.918479919433594,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7061767578125,0.0,0.0,0.0001003579018288,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.48876953125,0.0,0.0,0.0001056817127391,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.494140625,0.0,0.0,7.805615314282477e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11737060546875,0.0,0.0,0.0001056818291544,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,0.0005013068439438,291.0833740234375,294.1499938964844,268.7437438964844,268.0677490234375,273.1116638183594,268.7457580566406,290.50604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971643397781008e-08,0.0010693200165405,-0.0356400609016418,0.0,0.0,0.0,-0.0117391524836421,60.0,-15.918479919433594,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6943359375,0.0,0.0,0.0001003512224997,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4783935546875,0.0,0.0,0.0001056746768881,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4837341308594,0.0,0.0,7.805095810908824e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10943603515625,0.0,0.0,0.0001056747933034,292.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,0.0005012734909541,291.0819091796875,294.1499938964844,268.7413635253906,268.0664367675781,273.0796813964844,268.7448425292969,290.5002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692626237869,1.3963290079743729e-08,0.0010692486539483,-0.0356182120740413,0.0,0.0,0.0,-0.0117350108921527,60.0,-15.915030479431152,-0.0,-7.795217982220495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6825561523437,0.0,0.0,0.0001003430661512,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4680480957031,0.0,0.0,0.0001056660912581,291.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4733581542969,0.0,0.0,7.804461347404867e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1015625,0.0,0.0,0.0001056662076734,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,0.0005012327455915,291.0804138183594,294.1499938964844,268.7386779785156,268.06500244140625,273.0479736328125,268.7434997558594,290.4945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953105337805029e-08,0.0010691615752875,-0.035591572523117,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.911535263061523,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6591491699219,0.0,0.0,0.0001003233846859,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4474792480469,0.0,0.0,0.0001056453620549,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4527282714844,0.0,0.0,7.802930485922843e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0858764648437,0.0,0.0,0.0001056454784702,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,0.0005011344910599,291.077392578125,294.1499938964844,268.7323303222656,268.061767578125,272.9853210449219,268.7396545410156,290.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928530329110345e-08,0.0010689514456316,-0.0355272926390171,0.0,0.0,0.0,-0.0117177795618772,60.0,-15.904569625854492,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6591491699219,0.0,0.0,0.0001003233846859,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4474792480469,0.0,0.0,0.0001056453620549,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4527282714844,0.0,0.0,7.802930485922843e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0858764648437,0.0,0.0,0.0001056454784702,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,0.0005011344910599,291.077392578125,294.1499938964844,268.7323303222656,268.061767578125,272.9853210449219,268.7396545410156,290.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928530329110345e-08,0.0010689514456316,-0.0355272926390171,0.0,0.0,0.0,-0.0117177795618772,60.0,-15.904569625854492,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.635986328125,0.0,0.0,0.000100301389466,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4271240234375,0.0,0.0,0.0001056221954058,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4322814941406,0.0,0.0,7.801219908287749e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0703125,0.0,0.0,0.0001056223118212,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,0.0005010245949961,291.07427978515625,294.1499938964844,268.7247009277344,268.0579528808594,272.9237670898437,268.7343444824219,290.4715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901069628730056e-08,0.0010687166359275,-0.0354554690420627,0.0,0.0,0.0,-0.011704166419804,60.0,-15.89795207977295,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.635986328125,0.0,0.0,0.000100301389466,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4271240234375,0.0,0.0,0.0001056221954058,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4322814941406,0.0,0.0,7.801219908287749e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0703125,0.0,0.0,0.0001056223118212,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,0.0005010245949961,291.07427978515625,294.1499938964844,268.7247009277344,268.0579528808594,272.9237670898437,268.7343444824219,290.4715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901069628730056e-08,0.0010687166359275,-0.0354554690420627,0.0,0.0,0.0,-0.011704166419804,60.0,-15.89795207977295,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.613037109375,0.0,0.0,0.0001002798016997,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4069519042969,0.0,0.0,0.0001055994653142,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4120483398437,0.0,0.0,7.799540617270395e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.05487060546875,0.0,0.0,0.0001055995744536,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,0.0005009167944081,291.07110595703125,294.1499938964844,268.7158203125,268.0535888671875,272.8632202148437,268.7276916503906,290.4600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874121407297936e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.892094612121582,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.613037109375,0.0,0.0,0.0001002798016997,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4069519042969,0.0,0.0,0.0001055994653142,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4120483398437,0.0,0.0,7.799540617270395e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.05487060546875,0.0,0.0,0.0001055995744536,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,0.0005009167944081,291.07110595703125,294.1499938964844,268.7158203125,268.0535888671875,272.8632202148437,268.7276916503906,290.4600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874121407297936e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.892094612121582,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5903015136719,0.0,0.0,0.0001002613716991,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3869323730469,0.0,0.0,0.0001055800603353,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3919677734375,0.0,0.0,7.798107253620401e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0395202636719,0.0,0.0,0.0001055801694747,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,0.0005008247680962,291.06787109375,294.1499938964844,268.7056884765625,268.04852294921875,272.8036499023437,268.7196960449219,290.44854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851107816265085e-08,0.0010682893916964,-0.0353247858583927,0.0,0.0,0.0,-0.0116793978959321,60.0,-15.887421607971191,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5903015136719,0.0,0.0,0.0001002613716991,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3869323730469,0.0,0.0,0.0001055800603353,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3919677734375,0.0,0.0,7.798107253620401e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0395202636719,0.0,0.0,0.0001055801694747,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,0.0005008247680962,291.06787109375,294.1499938964844,268.7056884765625,268.04852294921875,272.8036499023437,268.7196960449219,290.44854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851107816265085e-08,0.0010682893916964,-0.0353247858583927,0.0,0.0,0.0,-0.0116793978959321,60.0,-15.887421607971191,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5790100097656,0.0,0.0,0.0001002542339847,291.65625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37701416015625,0.0,0.0,0.0001055725369951,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.38201904296875,0.0,0.0,7.797552098054439e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03192138671875,0.0,0.0,0.0001055726461345,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807189941406,0.0,0.0,0.0005007890868,291.06622314453125,294.1499938964844,268.7001342773437,268.0457458496094,272.77423095703125,268.7151794433594,290.4428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842186952217617e-08,0.0010682131396606,-0.0353014506399631,0.0,0.0,0.0,-0.0116749750450253,60.0,-15.885685920715332,-0.0,-7.780125343970212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5677795410156,0.0,0.0,0.0001002488497761,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3671264648437,0.0,0.0,0.0001055668690241,291.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3720703125,0.0,0.0,7.797133002895862e-05,291.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0243225097656,0.0,0.0,0.0001055669781635,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,0.0005007621948607,291.0645446777344,294.1499938964844,268.6943054199219,268.0427551269531,272.7450256347656,268.7103576660156,290.43707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835453671617872e-08,0.0010681555140763,-0.0352838411927223,0.0,0.0,0.0,-0.0116716371849179,60.0,-15.88438892364502,-0.0,-7.77928619299928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5454406738281,0.0,0.0,0.0001002448188955,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3474426269531,0.0,0.0,0.0001055626271408,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.35235595703125,0.0,0.0,7.79681940912269e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0091857910156,0.0,0.0,0.0001055627362802,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,0.0005007421132177,291.0611572265625,294.1499938964844,268.6816711425781,268.0362243652344,272.687255859375,268.6998291015625,290.42559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038572555506e-08,0.0010681122075766,-0.0352705866098403,0.0,0.0,0.0,-0.0116691244766116,60.0,-15.883317947387695,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5454406738281,0.0,0.0,0.0001002448188955,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3474426269531,0.0,0.0,0.0001055626271408,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.35235595703125,0.0,0.0,7.79681940912269e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0091857910156,0.0,0.0,0.0001055627362802,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,0.0005007421132177,291.0611572265625,294.1499938964844,268.6816711425781,268.0362243652344,272.687255859375,268.6998291015625,290.42559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038572555506e-08,0.0010681122075766,-0.0352705866098403,0.0,0.0,0.0,-0.0116691244766116,60.0,-15.883317947387695,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5233154296875,0.0,0.0,0.0001002519056783,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3279724121094,0.0,0.0,0.0001055700922734,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3327941894531,0.0,0.0,7.797370926709846e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99420166015625,0.0,0.0,0.0001055701941368,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07421875,0.0,0.0,0.0005007775616832,291.05767822265625,294.1499938964844,268.6678466796875,268.02886962890625,272.6303405761719,268.68804931640625,290.41412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839168921947476e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734784096479,60.0,-15.884716033935549,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5233154296875,0.0,0.0,0.0001002519056783,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3279724121094,0.0,0.0,0.0001055700922734,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3327941894531,0.0,0.0,7.797370926709846e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99420166015625,0.0,0.0,0.0001055701941368,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07421875,0.0,0.0,0.0005007775616832,291.05767822265625,294.1499938964844,268.6678466796875,268.02886962890625,272.6303405761719,268.68804931640625,290.41412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839168921947476e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734784096479,60.0,-15.884716033935549,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5014038085937,0.0,0.0,0.0001002724384306,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3086242675781,0.0,0.0,0.0001055917091434,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3133850097656,0.0,0.0,7.798967271810398e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9792785644531,0.0,0.0,0.0001055918110068,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,0.0005008801235817,291.0541381835937,294.1499938964844,268.6528015136719,268.0206604003906,272.57421875,268.67498779296875,290.40264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864700498800175e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.888925552368164,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5014038085937,0.0,0.0,0.0001002724384306,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3086242675781,0.0,0.0,0.0001055917091434,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3133850097656,0.0,0.0,7.798967271810398e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9792785644531,0.0,0.0,0.0001055918110068,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,0.0005008801235817,291.0541381835937,294.1499938964844,268.6528015136719,268.0206604003906,272.57421875,268.67498779296875,290.40264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864700498800175e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.888925552368164,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4796447753906,0.0,0.0,0.0001003085635602,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2894287109375,0.0,0.0,0.0001056297478498,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.29412841796875,0.0,0.0,7.801777246640995e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9644775390625,0.0,0.0,0.0001056298497132,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,0.0005010605673305,291.050537109375,294.1499938964844,268.63653564453125,268.011474609375,272.5188293457031,268.66070556640625,290.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779511690139,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.896303176879885,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4796447753906,0.0,0.0,0.0001003085635602,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2894287109375,0.0,0.0,0.0001056297478498,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.29412841796875,0.0,0.0,7.801777246640995e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9644775390625,0.0,0.0,0.0001056298497132,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,0.0005010605673305,291.050537109375,294.1499938964844,268.63653564453125,268.011474609375,272.5188293457031,268.66070556640625,290.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779511690139,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.896303176879885,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4688415527344,0.0,0.0,0.0001003331708488,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2799072265625,0.0,0.0,0.0001056556648109,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2845764160156,0.0,0.0,7.803691551089287e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95709228515625,0.0,0.0,0.0001056557739502,292.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673522949219,0.0,0.0,0.0005011835019104,291.0487060546875,294.1499938964844,268.6279602050781,268.00653076171875,272.4914245605469,268.653076171875,290.3854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940310239490829e-08,0.0010690519120544,-0.0355581045150756,0.0,0.0,0.0,-0.0117236180230975,60.0,-15.901331901550291,-0.0,-7.792352363367172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4580993652344,0.0,0.0,0.0001003625220619,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2704162597656,0.0,0.0,0.0001056865730788,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2750549316406,0.0,0.0,7.805974018992856e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9497375488281,0.0,0.0,0.0001056866749422,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,0.0005013301270082,291.0468444824219,294.1499938964844,268.6191101074219,268.0013122558594,272.4642028808594,268.64508056640625,290.3797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693783406168,1.3976854340569389e-08,0.0010693643707782,-0.0356536880135536,0.0,0.0,0.0,-0.0117417341098189,60.0,-15.90732192993164,-0.0,-7.796909073931604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
