time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.43670654296875,0.0,0.0,0.0001004348378046,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2514953613281,0.0,0.0,0.0001057627232512,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.256103515625,0.0,0.0,7.811599061824381e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.93511962890625,0.0,0.0,0.0001057628251146,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,0.0005016913637518,291.0430908203125,294.1499938964844,268.6004638671875,267.9901123046875,272.4101867675781,268.6283264160156,290.3682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892418444156,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.921809196472168,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.43670654296875,0.0,0.0,0.0001004348378046,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2514953613281,0.0,0.0,0.0001057627232512,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.256103515625,0.0,0.0,7.811599061824381e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.93511962890625,0.0,0.0,0.0001057628251146,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,0.0005016913637518,291.0430908203125,294.1499938964844,268.6004638671875,267.9901123046875,272.4101867675781,268.6283264160156,290.3682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892418444156,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.921809196472168,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4154663085937,0.0,0.0,0.000100527802715,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2327575683594,0.0,0.0,0.0001058606212609,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2372741699219,0.0,0.0,7.818829908501357e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9205627441406,0.0,0.0,0.0001058607231243,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06005859375,0.0,0.0,0.0005021558026783,291.03924560546875,294.1499938964844,268.5806884765625,267.9778137207031,272.3567810058594,268.6102905273437,290.3568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.940377235412598,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4154663085937,0.0,0.0,0.000100527802715,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2327575683594,0.0,0.0,0.0001058606212609,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2372741699219,0.0,0.0,7.818829908501357e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9205627441406,0.0,0.0,0.0001058607231243,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06005859375,0.0,0.0,0.0005021558026783,291.03924560546875,294.1499938964844,268.5806884765625,267.9778137207031,272.3567810058594,268.6102905273437,290.3568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.940377235412598,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3944091796875,0.0,0.0,0.0001006419333862,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.214111328125,0.0,0.0,0.0001059808055288,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.21856689453125,0.0,0.0,7.82770657679066e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90606689453125,0.0,0.0,0.0001059809073922,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570373535156,0.0,0.0,0.0005027258885093,291.03533935546875,294.1499938964844,268.5597229003906,267.96435546875,272.3039245605469,268.59100341796875,290.3453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.963112831115724,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3944091796875,0.0,0.0,0.0001006419333862,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.214111328125,0.0,0.0,0.0001059808055288,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.21856689453125,0.0,0.0,7.82770657679066e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90606689453125,0.0,0.0,0.0001059809073922,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570373535156,0.0,0.0,0.0005027258885093,291.03533935546875,294.1499938964844,268.5597229003906,267.96435546875,272.3039245605469,268.59100341796875,290.3453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.963112831115724,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3735046386719,0.0,0.0,0.0001007776736514,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1955871582031,0.0,0.0,0.0001061237489921,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1999816894531,0.0,0.0,7.838263991288841e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.89166259765625,0.0,0.0,0.0001061238508555,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,0.0005034040077589,291.0313415527344,294.1499938964844,268.5376281738281,267.94970703125,272.2516174316406,268.5704650878906,290.3339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.99010181427002,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3735046386719,0.0,0.0,0.0001007776736514,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1955871582031,0.0,0.0,0.0001061237489921,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1999816894531,0.0,0.0,7.838263991288841e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.89166259765625,0.0,0.0,0.0001061238508555,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,0.0005034040077589,291.0313415527344,294.1499938964844,268.5376281738281,267.94970703125,272.2516174316406,268.5704650878906,290.3339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.99010181427002,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.36309814453125,0.0,0.0,0.0001008537801681,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1863708496094,0.0,0.0,0.0001062038936652,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1907653808594,0.0,0.0,7.84418371040374e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8844909667969,0.0,0.0,0.0001062039882526,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523681640625,0.0,0.0,0.0005037841619923,291.029296875,294.1499938964844,268.526123046875,267.94189453125,272.22564697265625,268.5597229003906,290.3282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746107436716,1.4588770191892309e-08,0.0010745961917564,-0.037254050374031,0.0,0.0,0.0,-0.0120450844988226,60.0,-16.005268096923828,-0.0,-7.873400420521649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35272216796875,0.0,0.0,0.0001009354164125,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1772155761719,0.0,0.0,0.0001062898591044,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1815490722656,0.0,0.0,7.850532711017877e-05,290.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8773193359375,0.0,0.0,0.0001062899536918,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,0.0005041919648647,291.0272521972656,294.1499938964844,268.5143737792969,267.93377685546875,272.1998291015625,268.5486145019531,290.3224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754803661257,1.4690463956412714e-08,0.0010754656977951,-0.037519983947277,0.0,0.0,0.0,-0.0120954979211092,60.0,-16.02155876159668,-0.0,-7.88614826774392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33209228515625,0.0,0.0,0.0001011135900625,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1589050292969,0.0,0.0,0.0001064774842234,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1632080078125,0.0,0.0,7.864391227485612e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.863037109375,0.0,0.0,0.0001064775788108,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04754638671875,0.0,0.0,0.0005050820182077,291.0231018066406,294.1499938964844,268.489990234375,267.9165344238281,272.1484375,268.5256042480469,290.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.05695343017578,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33209228515625,0.0,0.0,0.0001011135900625,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1589050292969,0.0,0.0,0.0001064774842234,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1632080078125,0.0,0.0,7.864391227485612e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.863037109375,0.0,0.0,0.0001064775788108,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04754638671875,0.0,0.0,0.0005050820182077,291.0231018066406,294.1499938964844,268.489990234375,267.9165344238281,272.1484375,268.5256042480469,290.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.05695343017578,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31158447265625,0.0,0.0,0.0001013123983284,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1407470703125,0.0,0.0,0.0001066868426278,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1449584960937,0.0,0.0,7.879853365011513e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84881591796875,0.0,0.0,0.0001066869299393,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04425048828125,0.0,0.0,0.0005060750991106,291.0188903808594,294.1499938964844,268.4644775390625,267.89794921875,272.09747314453125,268.5013427734375,290.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.09662628173828,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31158447265625,0.0,0.0,0.0001013123983284,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1407470703125,0.0,0.0,0.0001066868426278,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1449584960937,0.0,0.0,7.879853365011513e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84881591796875,0.0,0.0,0.0001066869299393,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04425048828125,0.0,0.0,0.0005060750991106,291.0188903808594,294.1499938964844,268.4644775390625,267.89794921875,272.09747314453125,268.5013427734375,290.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.09662628173828,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2912292480469,0.0,0.0,0.0001015300294966,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1226501464844,0.0,0.0,0.0001069160134647,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1268310546875,0.0,0.0,7.89678015280515e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.83465576171875,0.0,0.0,0.0001069161080522,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408935546875,0.0,0.0,0.0005071621853858,291.0145568847656,294.1499938964844,268.4378662109375,267.8779296875,272.046875,268.4758605957031,290.2881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.140296936035156,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2912292480469,0.0,0.0,0.0001015300294966,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1226501464844,0.0,0.0,0.0001069160134647,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1268310546875,0.0,0.0,7.89678015280515e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.83465576171875,0.0,0.0,0.0001069161080522,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408935546875,0.0,0.0,0.0005071621853858,291.0145568847656,294.1499938964844,268.4378662109375,267.8779296875,272.046875,268.4758605957031,290.2881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.140296936035156,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2709655761719,0.0,0.0,0.0001017645263345,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.10467529296875,0.0,0.0,0.0001071629521902,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1087646484375,0.0,0.0,7.915019523352385e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.820556640625,0.0,0.0,0.0001071630467777,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,0.0005083336145617,291.0101623535156,294.1499938964844,268.41015625,267.8564147949219,271.99658203125,268.4491271972656,290.27667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.187686920166016,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2709655761719,0.0,0.0,0.0001017645263345,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.10467529296875,0.0,0.0,0.0001071629521902,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1087646484375,0.0,0.0,7.915019523352385e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.820556640625,0.0,0.0,0.0001071630467777,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,0.0005083336145617,291.0101623535156,294.1499938964844,268.41015625,267.8564147949219,271.99658203125,268.4491271972656,290.27667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.187686920166016,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2608642578125,0.0,0.0,0.0001018873954308,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.095703125,0.0,0.0,0.0001072923405445,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.09979248046875,0.0,0.0,7.924575766082853e-05,290.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8135070800781,0.0,0.0,0.000107292427856,292.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03570556640625,0.0,0.0,0.0005089473561383,291.0079345703125,294.1499938964844,268.3958740234375,267.8451232910156,271.9715881347656,268.435302734375,290.2709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856220033019,1.5876455705665652e-08,0.0010856060544028,-0.0406208373606205,0.0,0.0,0.0,-0.0126834399998188,60.0,-16.21271324157715,-0.0,-8.035583221044362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2508239746094,0.0,0.0,0.0001020134077407,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0867614746094,0.0,0.0,0.0001074250321835,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0908203125,0.0,0.0,7.934376480989158e-05,290.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8064880371094,0.0,0.0,0.0001074251267709,292.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.033935546875,0.0,0.0,0.0005095768137834,291.0057067871094,294.1499938964844,268.38134765625,267.8334045410156,271.9466247558594,268.4211730957031,290.26519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869643883779,1.6033450123131843e-08,0.0010869484394788,-0.0410312227904796,0.0,0.0,0.0,-0.0127612687647342,60.0,-16.23849105834961,-0.0,-8.05546918059008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23077392578125,0.0,0.0,0.0001022735377773,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0689392089844,0.0,0.0,0.0001076989647117,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0729675292969,0.0,0.0,7.954608736326918e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7924499511719,0.0,0.0,0.0001076990592991,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303649902344,0.0,0.0,0.0005108762416057,291.0011291503906,294.1499938964844,268.3514404296875,267.808837890625,271.8969421386719,268.39208984375,290.25372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.63575410994099e-08,0.0010897194733843,-0.0418783389031887,0.0,0.0,0.0,-0.0129219330847263,60.0,-16.292129516601562,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23077392578125,0.0,0.0,0.0001022735377773,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0689392089844,0.0,0.0,0.0001076989647117,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0729675292969,0.0,0.0,7.954608736326918e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7924499511719,0.0,0.0,0.0001076990592991,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303649902344,0.0,0.0,0.0005108762416057,291.0011291503906,294.1499938964844,268.3514404296875,267.808837890625,271.8969421386719,268.39208984375,290.25372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.63575410994099e-08,0.0010897194733843,-0.0418783389031887,0.0,0.0,0.0,-0.0129219330847263,60.0,-16.292129516601562,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2108764648437,0.0,0.0,0.0001025412493618,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0512084960937,0.0,0.0,0.0001079808789654,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.05517578125,0.0,0.0,7.975431071827188e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7784729003906,0.0,0.0,0.0001079809662769,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267028808594,0.0,0.0,0.0005122135044075,290.9964904785156,294.1499938964844,268.32049560546875,267.7826232910156,271.8475036621094,268.3618469238281,290.24224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500456571579,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.34819984436035,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2108764648437,0.0,0.0,0.0001025412493618,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0512084960937,0.0,0.0,0.0001079808789654,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.05517578125,0.0,0.0,7.975431071827188e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7784729003906,0.0,0.0,0.0001079809662769,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267028808594,0.0,0.0,0.0005122135044075,290.9964904785156,294.1499938964844,268.32049560546875,267.7826232910156,271.8475036621094,268.3618469238281,290.24224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500456571579,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.34819984436035,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1910400390625,0.0,0.0,0.0001028121187118,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0335693359375,0.0,0.0,0.0001082661183318,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0374755859375,0.0,0.0,7.996498607099056e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7645263671875,0.0,0.0,0.0001082662056433,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229797363281,0.0,0.0,0.0005135665996931,290.99176025390625,294.1499938964844,268.2884826660156,267.7547302246094,271.7982788085937,268.3304443359375,290.2307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.406024932861328,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1910400390625,0.0,0.0,0.0001028121187118,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0335693359375,0.0,0.0,0.0001082661183318,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0374755859375,0.0,0.0,7.996498607099056e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7645263671875,0.0,0.0,0.0001082662056433,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229797363281,0.0,0.0,0.0005135665996931,290.99176025390625,294.1499938964844,268.2884826660156,267.7547302246094,271.7982788085937,268.3304443359375,290.2307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.406024932861328,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1713256835937,0.0,0.0,0.0001030810017255,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0159912109375,0.0,0.0,0.0001085492622223,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.01983642578125,0.0,0.0,8.017411164473742e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7506103515625,0.0,0.0,0.0001085493495338,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191650390625,0.0,0.0,0.0005149097414687,290.9869689941406,294.1499938964844,268.2554016113281,267.7251281738281,271.7492370605469,268.2979431152344,290.2192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.464841842651367,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1713256835937,0.0,0.0,0.0001030810017255,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0159912109375,0.0,0.0,0.0001085492622223,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.01983642578125,0.0,0.0,8.017411164473742e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7506103515625,0.0,0.0,0.0001085493495338,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191650390625,0.0,0.0,0.0005149097414687,290.9869689941406,294.1499938964844,268.2554016113281,267.7251281738281,271.7492370605469,268.2979431152344,290.2192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.464841842651367,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1614990234375,0.0,0.0,0.0001032128420774,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0072326660156,0.0,0.0,0.0001086880947696,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01104736328125,0.0,0.0,8.027665899135172e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7436828613281,0.0,0.0,0.000108688182081,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172424316406,0.0,0.0,0.0005155683029443,290.9845275878906,294.1499938964844,268.2384948730469,267.70965576171875,271.72479248046875,268.2812805175781,290.2135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997429490089,1.7527804985206785e-08,0.0010997253702953,-0.0449364520609378,0.0,0.0,0.0,-0.0135020790621638,60.0,-16.494352340698242,-0.0,-8.245985583243964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1517028808594,0.0,0.0,0.0001033419248415,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9985046386719,0.0,0.0,0.0001088240314857,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0022888183594,0.0,0.0,8.037705993046984e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7367553710937,0.0,0.0,0.0001088241115212,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152893066406,0.0,0.0,0.0005162131274119,290.9820556640625,294.1499938964844,268.2213134765625,267.6937561035156,271.70037841796875,268.26434326171875,290.2077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688629228018726e-08,0.0011011004680767,-0.0453566201031208,0.0,0.0,0.0,-0.0135818049311637,60.0,-16.52376365661621,-0.0,-8.266621165375909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1322021484375,0.0,0.0,0.0001035880777635,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9810791015625,0.0,0.0,0.0001090832374757,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9848327636719,0.0,0.0,8.056850492721424e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7229309082031,0.0,0.0,0.0001090833175112,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113220214844,0.0,0.0,0.000517442706041,290.9770812988281,294.1499938964844,268.1861572265625,267.6605834960937,271.65167236328125,268.229736328125,290.1962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.58177375793457,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1322021484375,0.0,0.0,0.0001035880777635,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9810791015625,0.0,0.0,0.0001090832374757,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9848327636719,0.0,0.0,8.056850492721424e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7229309082031,0.0,0.0,0.0001090833175112,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113220214844,0.0,0.0,0.000517442706041,290.9770812988281,294.1499938964844,268.1861572265625,267.6605834960937,271.65167236328125,268.229736328125,290.1962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.58177375793457,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11279296875,0.0,0.0,0.0001038118061842,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637451171875,0.0,0.0,0.0001093188329832,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9674377441406,0.0,0.0,8.074251672951505e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7091369628906,0.0,0.0,0.0001093189202947,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,0.0005185602931305,290.9720153808594,294.1499938964844,268.1499938964844,267.6255187988281,271.60308837890625,268.194091796875,290.1846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.82740418352978e-08,0.0011061059776693,-0.0468858666718006,0.0,0.0,0.0,-0.01387201808393,60.0,-16.6377010345459,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11279296875,0.0,0.0,0.0001038118061842,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637451171875,0.0,0.0,0.0001093188329832,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9674377441406,0.0,0.0,8.074251672951505e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7091369628906,0.0,0.0,0.0001093189202947,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,0.0005185602931305,290.9720153808594,294.1499938964844,268.1499938964844,267.6255187988281,271.60308837890625,268.194091796875,290.1846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.82740418352978e-08,0.0011061059776693,-0.0468858666718006,0.0,0.0,0.0,-0.01387201808393,60.0,-16.6377010345459,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.093505859375,0.0,0.0,0.000104013706732,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9465026855469,0.0,0.0,0.0001095314437407,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501647949219,0.0,0.0,8.089955372270197e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.69537353515625,0.0,0.0,0.0001095315310521,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032043457031,0.0,0.0,0.0005195688572712,290.96685791015625,294.1499938964844,268.11334228515625,267.5882263183594,271.5546875,268.1576232910156,290.173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525582845541063e-08,0.0011082566343247,-0.0475428514182567,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.690610885620117,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.093505859375,0.0,0.0,0.000104013706732,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9465026855469,0.0,0.0,0.0001095314437407,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501647949219,0.0,0.0,8.089955372270197e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.69537353515625,0.0,0.0,0.0001095315310521,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032043457031,0.0,0.0,0.0005195688572712,290.96685791015625,294.1499938964844,268.11334228515625,267.5882263183594,271.5546875,268.1576232910156,290.173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525582845541063e-08,0.0011082566343247,-0.0475428514182567,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.690610885620117,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0743103027344,0.0,0.0,0.000104209917481,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9293518066406,0.0,0.0,0.000109738066385,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.93292236328125,0.0,0.0,8.105215965770185e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6816711425781,0.0,0.0,0.0001097381464205,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990234375,0.0,0.0,0.0005205489578656,290.9616394042969,294.1499938964844,268.07666015625,267.5484313964844,271.50640869140625,268.1206970214844,290.1615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.741596221923828,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0743103027344,0.0,0.0,0.000104209917481,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9293518066406,0.0,0.0,0.000109738066385,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.93292236328125,0.0,0.0,8.105215965770185e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6816711425781,0.0,0.0,0.0001097381464205,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990234375,0.0,0.0,0.0005205489578656,290.9616394042969,294.1499938964844,268.07666015625,267.5484313964844,271.50640869140625,268.1206970214844,290.1615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.741596221923828,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.06475830078125,0.0,0.0,0.0001043099255184,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9208068847656,0.0,0.0,0.0001098433785955,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9243469238281,0.0,0.0,8.112994692055508e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6748352050781,0.0,0.0,0.000109843458631,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,0.0005210484960116,290.958984375,294.1499938964844,268.0583190917969,267.5276794433594,271.4823303222656,268.1021423339844,290.1557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114120716229,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.766990661621094,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
