time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05523681640625,0.0,0.0,0.000104411614302,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9122619628906,0.0,0.0,0.0001099504661397,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9158020019531,0.0,0.0,8.120903657982126e-05,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.66802978515625,0.0,0.0,0.0001099505461752,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,0.000521556532476,290.9563293457031,294.1499938964844,268.0400085449219,267.50634765625,271.458251953125,268.0835876464844,290.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.902132318321037e-08,0.0011124951997771,-0.0488374792039394,0.0,0.0,0.0,-0.0142424739897251,60.0,-16.792577743530273,-0.0,-8.43861656107947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0362548828125,0.0,0.0,0.0001046177494572,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.895263671875,0.0,0.0,0.0001101675297832,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.89874267578125,0.0,0.0,8.136936230584979e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6543884277344,0.0,0.0,0.0001101676098187,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.990478515625,0.0,0.0,0.0005225861677899,290.9509582519531,294.1499938964844,268.0033264160156,267.462158203125,271.4102478027344,268.0463562011719,290.1382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.844335556030273,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0362548828125,0.0,0.0,0.0001046177494572,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.895263671875,0.0,0.0,0.0001101675297832,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.89874267578125,0.0,0.0,8.136936230584979e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6543884277344,0.0,0.0,0.0001101676098187,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.990478515625,0.0,0.0,0.0005225861677899,290.9509582519531,294.1499938964844,268.0033264160156,267.462158203125,271.4102478027344,268.0463562011719,290.1382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.844335556030273,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0173645019531,0.0,0.0,0.0001048209669534,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8783264160156,0.0,0.0,0.0001103815302485,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8817749023437,0.0,0.0,8.152742520906031e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.64080810546875,0.0,0.0,0.000110381610284,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,0.0005236013093963,290.9454650878906,294.1499938964844,267.9666748046875,267.4160461425781,271.36236572265625,268.0091247558594,290.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501690991222858,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.89628791809082,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0173645019531,0.0,0.0,0.0001048209669534,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8783264160156,0.0,0.0,0.0001103815302485,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8817749023437,0.0,0.0,8.152742520906031e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.64080810546875,0.0,0.0,0.000110381610284,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,0.0005236013093963,290.9454650878906,294.1499938964844,267.9666748046875,267.4160461425781,271.36236572265625,268.0091247558594,290.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501690991222858,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.89628791809082,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99859619140625,0.0,0.0,0.0001050113787641,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8614807128906,0.0,0.0,0.0001105820483644,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8648681640625,0.0,0.0,8.16755200503394e-05,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.62725830078125,0.0,0.0,0.000110582121124,292.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98162841796875,0.0,0.0,0.0005245524807833,290.93994140625,294.1499938964844,267.92999267578125,267.3681640625,271.3146057128906,267.971923828125,290.1149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.947078704833984,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99859619140625,0.0,0.0,0.0001050113787641,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8614807128906,0.0,0.0,0.0001105820483644,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8648681640625,0.0,0.0,8.16755200503394e-05,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.62725830078125,0.0,0.0,0.000110582121124,292.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98162841796875,0.0,0.0,0.0005245524807833,290.93994140625,294.1499938964844,267.92999267578125,267.3681640625,271.3146057128906,267.971923828125,290.1149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.947078704833984,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9799194335937,0.0,0.0,0.0001051790604833,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8447265625,0.0,0.0,0.0001107586140278,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8480529785156,0.0,0.0,8.180593431461602e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6137390136719,0.0,0.0,0.0001107586940634,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770812988281,0.0,0.0,0.0005253900890238,290.9342956542969,294.1499938964844,267.8933410644531,267.3187255859375,271.2669982910156,267.9347229003906,290.103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.995115280151367,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9799194335937,0.0,0.0,0.0001051790604833,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8447265625,0.0,0.0,0.0001107586140278,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8480529785156,0.0,0.0,8.180593431461602e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6137390136719,0.0,0.0,0.0001107586940634,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770812988281,0.0,0.0,0.0005253900890238,290.9342956542969,294.1499938964844,267.8933410644531,267.3187255859375,271.2669982910156,267.9347229003906,290.103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.995115280151367,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9706115722656,0.0,0.0,0.0001052516236086,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8363647460937,0.0,0.0,0.0001108350334106,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8396911621094,0.0,0.0,8.186238119378686e-05,290.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.60699462890625,0.0,0.0,0.0001108351134462,292.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97479248046875,0.0,0.0,0.000525752606336,290.93145751953125,294.1499938964844,267.875,267.29345703125,271.2432556152344,267.9161682128906,290.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.006785848607252e-08,0.0011214432306587,-0.0515697076916694,0.0,0.0,0.0,-0.0147612830623984,60.0,-17.017576217651367,-0.0,-8.57491997408033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9613647460937,0.0,0.0,0.000105315411929,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280334472656,0.0,0.0,0.0001109022050513,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8313293457031,0.0,0.0,8.191198867280036e-05,290.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.60028076171875,0.0,0.0,0.0001109022778109,292.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97247314453125,0.0,0.0,0.0005260712350718,290.9285888671875,294.1499938964844,267.8566589355469,267.26788330078125,271.21954345703125,267.8976135253906,290.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221428867429,2.0147323809283083e-08,0.0011221227468922,-0.0517771244049072,0.0,0.0,0.0,-0.014800677075982,60.0,-17.03881072998047,-0.0,-8.585314503761765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9429016113281,0.0,0.0,0.0001054137756,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114318847656,0.0,0.0,0.0001110057855839,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.814697265625,0.0,0.0,8.19884953671135e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5868530273437,0.0,0.0,0.0001110058583435,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678039550781,0.0,0.0,0.0005265625659376,290.9227905273437,294.1499938964844,267.82000732421875,267.2158203125,271.1722412109375,267.860595703125,290.0798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.077106475830078,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9429016113281,0.0,0.0,0.0001054137756,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114318847656,0.0,0.0,0.0001110057855839,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.814697265625,0.0,0.0,8.19884953671135e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5868530273437,0.0,0.0,0.0001110058583435,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678039550781,0.0,0.0,0.0005265625659376,290.9227905273437,294.1499938964844,267.82000732421875,267.2158203125,271.1722412109375,267.860595703125,290.0798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.077106475830078,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.924560546875,0.0,0.0,0.0001054696695064,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.794921875,0.0,0.0,0.0001110646408051,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7981262207031,0.0,0.0,8.203196921385825e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5734558105469,0.0,0.0,0.0001110647208406,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.000526841788087,290.9169616699219,294.1499938964844,267.7833251953125,267.1627197265625,271.1251220703125,267.8236694335937,290.0680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.108890533447266,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.924560546875,0.0,0.0,0.0001054696695064,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.794921875,0.0,0.0,0.0001110646408051,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7981262207031,0.0,0.0,8.203196921385825e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5734558105469,0.0,0.0,0.0001110647208406,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.000526841788087,290.9169616699219,294.1499938964844,267.7833251953125,267.1627197265625,271.1251220703125,267.8236694335937,290.0680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.108890533447266,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9063415527344,0.0,0.0,0.0001054805834428,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77850341796875,0.0,0.0,0.0001110761368181,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7816772460937,0.0,0.0,8.2040460256394e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5601501464844,0.0,0.0,0.0001110762095777,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0005268963286653,290.9110107421875,294.1499938964844,267.7466735839844,267.1087341308594,271.07818603515625,267.7868347167969,290.05621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.133588790893555,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9063415527344,0.0,0.0,0.0001054805834428,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77850341796875,0.0,0.0,0.0001110761368181,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7816772460937,0.0,0.0,8.2040460256394e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5601501464844,0.0,0.0,0.0001110762095777,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0005268963286653,290.9110107421875,294.1499938964844,267.7466735839844,267.1087341308594,271.07818603515625,267.7868347167969,290.05621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.133588790893555,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88824462890625,0.0,0.0,0.0001054457898135,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.76220703125,0.0,0.0,0.0001110395023715,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.76531982421875,0.0,0.0,8.201339369406924e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.546875,0.0,0.0,0.0001110395751311,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,0.0005267225205898,290.905029296875,294.1499938964844,267.7099914550781,267.0540466308594,271.0314636230469,267.7501525878906,290.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.150911331176758,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88824462890625,0.0,0.0,0.0001054457898135,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.76220703125,0.0,0.0,0.0001110395023715,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.76531982421875,0.0,0.0,8.201339369406924e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.546875,0.0,0.0,0.0001110395751311,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,0.0005267225205898,290.905029296875,294.1499938964844,267.7099914550781,267.0540466308594,271.0314636230469,267.7501525878906,290.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.150911331176758,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8792419433594,0.0,0.0,0.0001054114254657,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.75408935546875,0.0,0.0,0.0001110033117583,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7571716308594,0.0,0.0,8.198666910175234e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.540283203125,0.0,0.0,0.0001110033845179,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.950927734375,0.0,0.0,0.0005265509244054,290.9020080566406,294.1499938964844,267.6916809082031,267.0264892578125,271.0082092285156,267.7318420410156,290.0384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.02667997939443e-08,0.0011231448734179,-0.0520889647305011,0.0,0.0,0.0,-0.0148599091917276,60.0,-17.15671157836914,-0.0,-8.600953549375846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8702697753906,0.0,0.0,0.0001053660234902,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7460021972656,0.0,0.0,0.0001109555014409,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7490539550781,0.0,0.0,8.19513516034931e-05,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5336608886719,0.0,0.0,0.0001109555742004,292.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9484558105469,0.0,0.0,0.0005263240891508,290.8989562988281,294.1499938964844,267.67333984375,266.99884033203125,270.9849853515625,267.71356201171875,290.03253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,-0.0148318540304899,60.0,-17.16071891784668,-0.0,-8.59354400972734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8524475097656,0.0,0.0,0.0001052432344295,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7298889160156,0.0,0.0,0.0001108261931221,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7329406738281,0.0,0.0,8.185584738384932e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5205383300781,0.0,0.0,0.0001108262658817,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434814453125,0.0,0.0,0.0005257107550278,290.8928527832031,294.1499938964844,267.6366577148437,266.9432678222656,270.938720703125,267.6770935058594,290.0206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.163494110107422,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8524475097656,0.0,0.0,0.0001052432344295,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7298889160156,0.0,0.0,0.0001108261931221,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7329406738281,0.0,0.0,8.185584738384932e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5205383300781,0.0,0.0,0.0001108262658817,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434814453125,0.0,0.0,0.0005257107550278,290.8928527832031,294.1499938964844,267.6366577148437,266.9432678222656,270.938720703125,267.6770935058594,290.0206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.163494110107422,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8347473144531,0.0,0.0,0.0001050801874953,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7138977050781,0.0,0.0,0.0001106545023503,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7168884277344,0.0,0.0,8.172904199454933e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5074768066406,0.0,0.0,0.0001106545678339,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384460449219,0.0,0.0,0.0005248963134363,290.8866882324219,294.1499938964844,267.6000061035156,266.88751220703125,270.8927307128906,267.6407165527344,290.0087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.159313201904297,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8347473144531,0.0,0.0,0.0001050801874953,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7138977050781,0.0,0.0,0.0001106545023503,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7168884277344,0.0,0.0,8.172904199454933e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5074768066406,0.0,0.0,0.0001106545678339,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384460449219,0.0,0.0,0.0005248963134363,290.8866882324219,294.1499938964844,267.6000061035156,266.88751220703125,270.8927307128906,267.6407165527344,290.0087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.159313201904297,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.81719970703125,0.0,0.0,0.0001048803678713,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.69805908203125,0.0,0.0,0.0001104440816561,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.70098876953125,0.0,0.0,8.157362026395276e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4944763183594,0.0,0.0,0.0001104441471397,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.933349609375,0.0,0.0,0.0005238981684669,290.88043212890625,294.1499938964844,267.5633239746094,266.8317565917969,270.84698486328125,267.6044616699219,289.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174863902851,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.148733139038086,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.81719970703125,0.0,0.0,0.0001048803678713,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.69805908203125,0.0,0.0,0.0001104440816561,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.70098876953125,0.0,0.0,8.157362026395276e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4944763183594,0.0,0.0,0.0001104441471397,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.933349609375,0.0,0.0,0.0005238981684669,290.88043212890625,294.1499938964844,267.5633239746094,266.8317565917969,270.84698486328125,267.6044616699219,289.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174863902851,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.148733139038086,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7998046875,0.0,0.0,0.0001046476609189,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68231201171875,0.0,0.0,0.0001101990274037,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6852111816406,0.0,0.0,8.139263081829995e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4815368652344,0.0,0.0,0.0001101990928873,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281921386719,0.0,0.0,0.0005227358196862,290.8741760253906,294.1499938964844,267.52667236328125,266.776123046875,270.8015441894531,267.5683288574219,289.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.132341384887695,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7998046875,0.0,0.0,0.0001046476609189,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68231201171875,0.0,0.0,0.0001101990274037,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6852111816406,0.0,0.0,8.139263081829995e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4815368652344,0.0,0.0,0.0001101990928873,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281921386719,0.0,0.0,0.0005227358196862,290.8741760253906,294.1499938964844,267.52667236328125,266.776123046875,270.8015441894531,267.5683288574219,289.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.132341384887695,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7911682128906,0.0,0.0,0.0001045202589011,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6744689941406,0.0,0.0,0.0001100648732972,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6773681640625,0.0,0.0,8.129353955155239e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4751281738281,0.0,0.0,0.0001100649387808,292.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92559814453125,0.0,0.0,0.0005220994353294,290.8710021972656,294.1499938964844,267.5083312988281,266.7484130859375,270.7789001464844,267.55029296875,289.9788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136687826365,1.9156177089030283e-08,0.0011136496905237,-0.0491896048188209,0.0,0.0,0.0,-0.0143093336373567,60.0,-17.122114181518555,-0.0,-8.456118649746713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7825622558594,0.0,0.0,0.0001043862357619,291.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.66668701171875,0.0,0.0,0.0001099237342714,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6695556640625,0.0,0.0,8.118929690681398e-05,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4686889648437,0.0,0.0,0.000109923799755,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230041503906,0.0,0.0,0.0005214299308136,290.8678283691406,294.1499938964844,267.489990234375,266.7207946777344,270.75634765625,267.53228759765625,289.97283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122407158836,1.898915336084883e-08,0.0011122216237708,-0.0487534701824188,0.0,0.0,0.0,-0.0142265334725379,60.0,-17.1107120513916,-0.0,-8.434443543592351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7654724121094,0.0,0.0,0.0001041004143189,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.65118408203125,0.0,0.0,0.0001096227497328,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6540222167969,0.0,0.0,8.096699457382783e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559326171875,0.0,0.0,0.0001096228152164,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9177551269531,0.0,0.0,0.0005200022133067,290.8614501953125,294.1499938964844,267.4533386230469,266.6659545898437,270.7114562988281,267.496337890625,289.9608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.084720611572266,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7654724121094,0.0,0.0,0.0001041004143189,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.65118408203125,0.0,0.0,0.0001096227497328,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6540222167969,0.0,0.0,8.096699457382783e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559326171875,0.0,0.0,0.0001096228152164,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9177551269531,0.0,0.0,0.0005200022133067,290.8614501953125,294.1499938964844,267.4533386230469,266.6659545898437,270.7114562988281,267.496337890625,289.9608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.084720611572266,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74853515625,0.0,0.0,0.0001037944748532,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.63580322265625,0.0,0.0,0.0001093005848815,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6386108398437,0.0,0.0,8.072904165601358e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432373046875,0.0,0.0,0.0001093006503651,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124755859375,0.0,0.0,0.0005184740293771,290.85504150390625,294.1499938964844,267.4166564941406,266.6117553710937,270.6668395996094,267.4604797363281,289.9488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.05487632751465,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74853515625,0.0,0.0,0.0001037944748532,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.63580322265625,0.0,0.0,0.0001093005848815,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6386108398437,0.0,0.0,8.072904165601358e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432373046875,0.0,0.0,0.0001093006503651,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124755859375,0.0,0.0,0.0005184740293771,290.85504150390625,294.1499938964844,267.4166564941406,266.6117553710937,270.6668395996094,267.4604797363281,289.9488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.05487632751465,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.73175048828125,0.0,0.0,0.0001034726519719,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6205749511719,0.0,0.0,0.0001089616853278,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6233215332031,0.0,0.0,8.047872688621283e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306335449219,0.0,0.0,0.0001089617508114,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071655273437,0.0,0.0,0.0005168664501979,290.8485717773437,294.1499938964844,267.3800048828125,266.5583801269531,270.6225280761719,267.4247131347656,289.9367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.021921157836914,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.73175048828125,0.0,0.0,0.0001034726519719,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6205749511719,0.0,0.0,0.0001089616853278,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6233215332031,0.0,0.0,8.047872688621283e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306335449219,0.0,0.0,0.0001089617508114,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071655273437,0.0,0.0,0.0005168664501979,290.8485717773437,294.1499938964844,267.3800048828125,266.5583801269531,270.6225280761719,267.4247131347656,289.9367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.021921157836914,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.715087890625,0.0,0.0,0.0001031390056596,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6054382324219,0.0,0.0,0.0001086103438865,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.608154296875,0.0,0.0,8.021922985790297e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4181213378906,0.0,0.0,0.0001086104020942,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017944335937,0.0,0.0,0.000515199790243,290.8420715332031,294.1499938964844,267.34332275390625,266.5059509277344,270.5784912109375,267.3890686035156,289.9247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.986534118652344,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.715087890625,0.0,0.0,0.0001031390056596,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6054382324219,0.0,0.0,0.0001086103438865,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.608154296875,0.0,0.0,8.021922985790297e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4181213378906,0.0,0.0,0.0001086104020942,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017944335937,0.0,0.0,0.000515199790243,290.8420715332031,294.1499938964844,267.34332275390625,266.5059509277344,270.5784912109375,267.3890686035156,289.9247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.986534118652344,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
