time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70684814453125,0.0,0.0,0.0001029689519782,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5979309082031,0.0,0.0,0.0001084312680177,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.60064697265625,0.0,0.0,8.008696750039235e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4118957519531,0.0,0.0,0.0001084313335013,292.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990783691406,0.0,0.0,0.0005143503658473,290.8388061523437,294.1499938964844,267.32501220703125,266.48016357421875,270.5565795898437,267.3712463378906,289.918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971386218443,1.7223023007773012e-08,0.0010971213923767,-0.0441401153802871,0.0,0.0,0.0,-0.0133509961888194,60.0,-16.968114852905273,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6986083984375,0.0,0.0,0.0001027973848977,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5904541015625,0.0,0.0,0.0001082505987142,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931396484375,0.0,0.0,7.995352643774822e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056701660156,0.0,0.0,0.0001082506641978,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963928222656,0.0,0.0,0.0005134933744557,290.83551025390625,294.1499938964844,267.3066711425781,266.45465087890625,270.53472900390625,267.3534851074219,289.91265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.700922958036699e-08,0.001095293322578,-0.0435814633965492,0.0,0.0,0.0,-0.013245009817183,60.0,-16.9493408203125,-0.0,-8.1796194706385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822814941406,0.0,0.0,0.0001024514203891,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5755920410156,0.0,0.0,0.0001078862842405,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5782165527344,0.0,0.0,7.968443969730288e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.393310546875,0.0,0.0,0.0001078863424481,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89093017578125,0.0,0.0,0.0005117651890031,290.8289489746094,294.1499938964844,267.2699890136719,266.4046325683594,270.49127197265625,267.3179626464844,289.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578116657228747e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.911022186279297,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822814941406,0.0,0.0,0.0001024514203891,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5755920410156,0.0,0.0,0.0001078862842405,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5782165527344,0.0,0.0,7.968443969730288e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.393310546875,0.0,0.0,0.0001078863424481,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89093017578125,0.0,0.0,0.0005117651890031,290.8289489746094,294.1499938964844,267.2699890136719,266.4046325683594,270.49127197265625,267.3179626464844,289.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578116657228747e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.911022186279297,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.66607666015625,0.0,0.0,0.0001021043935907,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5608215332031,0.0,0.0,0.0001075208492693,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5634460449219,0.0,0.0,7.941453077364713e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38104248046875,0.0,0.0,0.000107520900201,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88543701171875,0.0,0.0,0.0005100317648611,290.82232666015625,294.1499938964844,267.2333374023437,266.3560791015625,270.44805908203125,267.28253173828125,289.8885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145687453672508e-08,0.0010879099136218,-0.0413246005773544,0.0,0.0,0.0,-0.0128169180825352,60.0,-16.872089385986328,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.66607666015625,0.0,0.0,0.0001021043935907,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5608215332031,0.0,0.0,0.0001075208492693,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5634460449219,0.0,0.0,7.941453077364713e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38104248046875,0.0,0.0,0.000107520900201,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88543701171875,0.0,0.0,0.0005100317648611,290.82232666015625,294.1499938964844,267.2333374023437,266.3560791015625,270.44805908203125,267.28253173828125,289.8885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145687453672508e-08,0.0010879099136218,-0.0413246005773544,0.0,0.0,0.0,-0.0128169180825352,60.0,-16.872089385986328,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6500244140625,0.0,0.0,0.0001017593604046,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54620361328125,0.0,0.0,0.0001071575097739,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5487670898437,0.0,0.0,7.91461716289632e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36883544921875,0.0,0.0,0.0001071575679816,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,0.0005083082942292,290.815673828125,294.1499938964844,267.1966552734375,266.3091125488281,270.4051513671875,267.2471923828125,289.8764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715745149691432e-08,0.0010842337505891,-0.0402007102966308,0.0,0.0,0.0,-0.012603779323399,60.0,-16.833086013793945,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6500244140625,0.0,0.0,0.0001017593604046,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54620361328125,0.0,0.0,0.0001071575097739,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5487670898437,0.0,0.0,7.91461716289632e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36883544921875,0.0,0.0,0.0001071575679816,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,0.0005083082942292,290.815673828125,294.1499938964844,267.1966552734375,266.3091125488281,270.4051513671875,267.2471923828125,289.8764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715745149691432e-08,0.0010842337505891,-0.0402007102966308,0.0,0.0,0.0,-0.012603779323399,60.0,-16.833086013793945,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.63409423828125,0.0,0.0,0.0001014190274872,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316772460937,0.0,0.0,0.0001067991252057,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5342102050781,0.0,0.0,7.888147229095921e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.356689453125,0.0,0.0,0.0001067991834133,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743591308594,0.0,0.0,0.0005066082812845,290.8089904785156,294.1499938964844,267.1600036621094,266.2638854980469,270.36248779296875,267.2119140625,289.86431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166482328037e-08,0.0010806077625602,-0.0390920005738735,0.0,0.0,0.0,-0.012393545359373,60.0,-16.794490814208984,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.63409423828125,0.0,0.0,0.0001014190274872,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316772460937,0.0,0.0,0.0001067991252057,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5342102050781,0.0,0.0,7.888147229095921e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.356689453125,0.0,0.0,0.0001067991834133,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743591308594,0.0,0.0,0.0005066082812845,290.8089904785156,294.1499938964844,267.1600036621094,266.2638854980469,270.36248779296875,267.2119140625,289.86431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166482328037e-08,0.0010806077625602,-0.0390920005738735,0.0,0.0,0.0,-0.012393545359373,60.0,-16.794490814208984,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6261901855469,0.0,0.0,0.0001012514039757,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.52447509765625,0.0,0.0,0.000106622603198,291.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5269775390625,0.0,0.0,7.875109440647066e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.35064697265625,0.0,0.0,0.0001066226614057,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87158203125,0.0,0.0,0.0005057709640823,290.8056335449219,294.1499938964844,267.14166259765625,266.24200439453125,270.3412475585937,267.1942749023437,289.8582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082788351605814e-08,0.0010788217186927,-0.0385458618402481,0.0,0.0,0.0,-0.0122899962589144,60.0,-16.77548599243164,-0.0,-7.935425827554354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6183166503906,0.0,0.0,0.0001010858468362,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.51727294921875,0.0,0.0,0.0001064482639776,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.519775390625,0.0,0.0,7.862232450861484e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446350097656,0.0,0.0,0.0001064483221853,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687744140625,0.0,0.0,0.000504943949636,290.8022766113281,294.1499938964844,267.1233215332031,266.2205810546875,270.320068359375,267.1766662597656,289.85223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876491150062066e-08,0.0010770577937364,-0.0380064360797405,0.0,0.0,0.0,-0.0121877267956733,60.0,-16.756744384765625,-0.0,-7.909495280955525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6026916503906,0.0,0.0,0.000100761957583,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.50299072265625,0.0,0.0,0.0001061071961885,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5054626464844,0.0,0.0,7.837041630409658e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3326416015625,0.0,0.0,0.0001061072543961,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631591796875,0.0,0.0,0.0005033260677009,290.7955322265625,294.1499938964844,267.086669921875,266.1793518066406,270.27789306640625,267.1414794921875,289.8401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472904652507168e-08,0.0010736070107668,-0.0369510427117347,0.0,0.0,0.0,-0.0119876526296138,60.0,-16.720239639282227,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6026916503906,0.0,0.0,0.000100761957583,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.50299072265625,0.0,0.0,0.0001061071961885,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5054626464844,0.0,0.0,7.837041630409658e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3326416015625,0.0,0.0,0.0001061072543961,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631591796875,0.0,0.0,0.0005033260677009,290.7955322265625,294.1499938964844,267.086669921875,266.1793518066406,270.27789306640625,267.1414794921875,289.8401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472904652507168e-08,0.0010736070107668,-0.0369510427117347,0.0,0.0,0.0,-0.0119876526296138,60.0,-16.720239639282227,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.587158203125,0.0,0.0,0.0001004485602607,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4888000488281,0.0,0.0,0.000105777173303,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4912414550781,0.0,0.0,7.81266571721062e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207397460937,0.0,0.0,0.0001057772242347,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85748291015625,0.0,0.0,0.0005017606308683,290.7887268066406,294.1499938964844,267.04998779296875,266.14031982421875,270.2359619140625,267.1063537597656,289.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702819563448,1.4082386812219738e-08,0.0010702678700909,-0.0359297096729278,0.0,0.0,0.0,-0.0117940567433834,60.0,-16.685277938842773,-0.0,-7.810074009739766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.587158203125,0.0,0.0,0.0001004485602607,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4888000488281,0.0,0.0,0.000105777173303,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4912414550781,0.0,0.0,7.81266571721062e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207397460937,0.0,0.0,0.0001057772242347,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85748291015625,0.0,0.0,0.0005017606308683,290.7887268066406,294.1499938964844,267.04998779296875,266.14031982421875,270.2359619140625,267.1063537597656,289.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702819563448,1.4082386812219738e-08,0.0010702678700909,-0.0359297096729278,0.0,0.0,0.0,-0.0117940567433834,60.0,-16.685277938842773,-0.0,-7.810074009739766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57177734375,0.0,0.0,0.0001000851116259,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4747009277344,0.0,0.0,0.0001053944433806,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.47711181640625,0.0,0.0,7.784397894283757e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3088684082031,0.0,0.0,0.0001053944943123,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8517761230469,0.0,0.0,0.0004999450757168,290.78192138671875,294.1499938964844,267.0133361816406,266.1026306152344,270.1942749023437,267.0713195800781,289.81591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664095170795,1.3629507300549903e-08,0.0010663958964869,-0.0347451418638229,0.0,0.0,0.0,-0.0115695474669337,60.0,-16.64796257019043,-0.0,-7.753655495434941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57177734375,0.0,0.0,0.0001000851116259,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4747009277344,0.0,0.0,0.0001053944433806,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.47711181640625,0.0,0.0,7.784397894283757e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3088684082031,0.0,0.0,0.0001053944943123,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8517761230469,0.0,0.0,0.0004999450757168,290.78192138671875,294.1499938964844,267.0133361816406,266.1026306152344,270.1942749023437,267.0713195800781,289.81591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664095170795,1.3629507300549903e-08,0.0010663958964869,-0.0347451418638229,0.0,0.0,0.0,-0.0115695474669337,60.0,-16.64796257019043,-0.0,-7.753655495434941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5565490722656,0.0,0.0,9.96362796286121e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.46075439453125,0.0,0.0,0.0001049218044499,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.463134765625,0.0,0.0,7.749488577246666e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.297119140625,0.0,0.0,0.0001049218553816,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460693359375,0.0,0.0,0.0004977030912414,290.7750549316406,294.1499938964844,266.9766540527344,266.0652160644531,270.1528625488281,267.03662109375,289.8038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616271756589,1.3070252435909424e-08,0.0010616141371428,-0.03328213468194,0.0,0.0,0.0,-0.011292302981019,60.0,-16.598264694213867,-0.0,-7.684266023488817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5565490722656,0.0,0.0,9.96362796286121e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.46075439453125,0.0,0.0,0.0001049218044499,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.463134765625,0.0,0.0,7.749488577246666e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.297119140625,0.0,0.0,0.0001049218553816,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460693359375,0.0,0.0,0.0004977030912414,290.7750549316406,294.1499938964844,266.9766540527344,266.0652160644531,270.1528625488281,267.03662109375,289.8038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616271756589,1.3070252435909424e-08,0.0010616141371428,-0.03328213468194,0.0,0.0,0.0,-0.011292302981019,60.0,-16.598264694213867,-0.0,-7.684266023488817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489807128906,0.0,0.0,9.939674055203795e-05,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4538269042969,0.0,0.0,0.0001046695542754,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4561767578125,0.0,0.0,7.730857760179788e-05,290.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.291259765625,0.0,0.0,0.0001046696124831,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431701660156,0.0,0.0,0.0004965065745636,290.7716369628906,294.1499938964844,266.9583435058594,266.046630859375,270.1322631835937,267.0194091796875,289.7977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590748861432,1.2771781854326036e-08,0.0010590620804578,-0.0325012542307376,0.0,0.0,0.0,-0.0111443391069769,60.0,-16.569252014160156,-0.0,-7.647361144336173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414428710937,0.0,0.0,9.915574628394096e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4469299316406,0.0,0.0,0.0001044157761498,291.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4492492675781,0.0,0.0,7.712113438174129e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2854309082031,0.0,0.0,0.0001044158270815,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8403015136719,0.0,0.0,0.0004953027819283,290.7682189941406,294.1499938964844,266.94000244140625,266.02813720703125,270.1117248535156,267.0023193359375,289.791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565069969743,1.2471495836052782e-08,0.0010564944241195,-0.0317155607044696,0.0,0.0,0.0,-0.0109954755753278,60.0,-16.538925170898438,-0.0,-7.610321262063735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5264892578125,0.0,0.0,9.868987399386242e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4331970214844,0.0,0.0,0.0001039251947076,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4355163574219,0.0,0.0,7.675879169255495e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2738037109375,0.0,0.0,0.0001039252456394,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83453369140625,0.0,0.0,0.000492975639645,290.7613220214844,294.1499938964844,266.9033203125,265.9913024902344,270.07086181640625,266.96832275390625,289.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051542814821,1.1891017948073568e-08,0.0010515309404581,-0.030196588486433,0.0,0.0,0.0,-0.01070770714432,60.0,-16.477985382080078,-0.0,-7.53897495542333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5264892578125,0.0,0.0,9.868987399386242e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4331970214844,0.0,0.0,0.0001039251947076,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4355163574219,0.0,0.0,7.675879169255495e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2738037109375,0.0,0.0,0.0001039252456394,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83453369140625,0.0,0.0,0.000492975639645,290.7613220214844,294.1499938964844,266.9033203125,265.9913024902344,270.07086181640625,266.96832275390625,289.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051542814821,1.1891017948073568e-08,0.0010515309404581,-0.030196588486433,0.0,0.0,0.0,-0.01070770714432,60.0,-16.477985382080078,-0.0,-7.53897495542333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5116577148437,0.0,0.0,9.826831228565423e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4195861816406,0.0,0.0,0.0001034812667057,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.421875,0.0,0.0,7.643090793862939e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622985839844,0.0,0.0,0.0001034813176374,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287353515625,0.0,0.0,0.0004908698610961,290.7544250488281,294.1499938964844,266.8666687011719,265.9547119140625,270.0302734375,266.9345703125,289.7676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470506967976,1.1365742125235556e-08,0.0010470392880961,-0.0288218930363655,0.0,0.0,0.0,-0.0104473056271672,60.0,-16.421550750732422,-0.0,-7.474702812260149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5116577148437,0.0,0.0,9.826831228565423e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4195861816406,0.0,0.0,0.0001034812667057,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.421875,0.0,0.0,7.643090793862939e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622985839844,0.0,0.0,0.0001034813176374,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287353515625,0.0,0.0,0.0004908698610961,290.7544250488281,294.1499938964844,266.8666687011719,265.9547119140625,270.0302734375,266.9345703125,289.7676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470506967976,1.1365742125235556e-08,0.0010470392880961,-0.0288218930363655,0.0,0.0,0.0,-0.0104473056271672,60.0,-16.421550750732422,-0.0,-7.474702812260149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4969787597656,0.0,0.0,9.789587056729944e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4060974121094,0.0,0.0,0.0001030890707625,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4083557128906,0.0,0.0,7.614123751409352e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508544921875,0.0,0.0,0.0001030891144182,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8229064941406,0.0,0.0,0.0004890094860456,290.7474975585937,294.1499938964844,266.8299865722656,265.9183349609375,269.98992919921875,266.90087890625,289.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430820984765,1.0901681335440117e-08,0.0010430711554363,-0.0276072677224874,0.0,0.0,0.0,-0.0102172512561082,60.0,-16.3726749420166,-0.0,-7.41814929483553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4969787597656,0.0,0.0,9.789587056729944e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4060974121094,0.0,0.0,0.0001030890707625,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4083557128906,0.0,0.0,7.614123751409352e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508544921875,0.0,0.0,0.0001030891144182,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8229064941406,0.0,0.0,0.0004890094860456,290.7474975585937,294.1499938964844,266.8299865722656,265.9183349609375,269.98992919921875,266.90087890625,289.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430820984765,1.0901681335440117e-08,0.0010430711554363,-0.0276072677224874,0.0,0.0,0.0,-0.0102172512561082,60.0,-16.3726749420166,-0.0,-7.41814929483553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.482421875,0.0,0.0,9.756438521435484e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3927001953125,0.0,0.0,0.00010273999942,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3949279785156,0.0,0.0,7.588341395603493e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23944091796875,0.0,0.0,0.0001027400430757,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8170471191406,0.0,0.0,0.0004873536236118,290.74053955078125,294.1499938964844,266.7933349609375,265.8821716308594,269.94976806640625,266.86724853515625,289.7434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395497083663,1.0488644619499613e-08,0.0010395392309874,-0.0265260897576808,0.0,0.0,0.0,-0.0100124906748533,60.0,-16.330915451049805,-0.0,-7.367994214746433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.482421875,0.0,0.0,9.756438521435484e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3927001953125,0.0,0.0,0.00010273999942,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3949279785156,0.0,0.0,7.588341395603493e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23944091796875,0.0,0.0,0.0001027400430757,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8170471191406,0.0,0.0,0.0004873536236118,290.74053955078125,294.1499938964844,266.7933349609375,265.8821716308594,269.94976806640625,266.86724853515625,289.7434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395497083663,1.0488644619499613e-08,0.0010395392309874,-0.0265260897576808,0.0,0.0,0.0,-0.0100124906748533,60.0,-16.330915451049805,-0.0,-7.367994214746433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.47515869140625,0.0,0.0,9.741738176671788e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38604736328125,0.0,0.0,0.0001025851961458,291.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.38824462890625,0.0,0.0,7.576907955808565e-05,290.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337951660156,0.0,0.0,0.0001025852470775,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8140869140625,0.0,0.0,0.0004866193339694,290.7370300292969,294.1499938964844,266.7749938964844,265.8641662597656,269.9297790527344,266.85040283203125,289.73748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379833402112,1.0305480024896951e-08,0.0010379729792475,-0.0260466020554304,0.0,0.0,0.0,-0.0099216876551508,60.0,-16.31296730041504,-0.0,-7.345806807279588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.46795654296875,0.0,0.0,9.728220175020395e-05,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37939453125,0.0,0.0,0.000102442842035,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.381591796875,0.0,0.0,7.566393469460309e-05,290.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281188964844,0.0,0.0,0.0001024428929667,291.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111572265625,0.0,0.0,0.0004859440668951,290.7335510253906,294.1499938964844,266.75665283203125,265.84619140625,269.9098205566406,266.8335266113281,289.7314758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365427006036,1.0137039652136082e-08,0.0010365325724706,-0.0256056450307369,0.0,0.0,0.0,-0.0098381843417882,60.0,-16.296741485595703,-0.0,-7.325432704874403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4535827636719,0.0,0.0,9.70586552284658e-05,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3661804199219,0.0,0.0,0.0001022074429783,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36834716796875,0.0,0.0,7.549006841145456e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,0.0001022074866341,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052062988281,0.0,0.0,0.000484827440232,290.7265319824219,294.1499938964844,266.7200012207031,265.81036376953125,269.8700256347656,266.7996520996094,289.7194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341606102883,9.858499794290765e-09,0.001034150714986,-0.0248764287680387,0.0,0.0,0.0,-0.0097000999376177,60.0,-16.27152442932129,-0.0,-7.291803427733613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4535827636719,0.0,0.0,9.70586552284658e-05,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3661804199219,0.0,0.0,0.0001022074429783,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36834716796875,0.0,0.0,7.549006841145456e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,0.0001022074866341,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052062988281,0.0,0.0,0.000484827440232,290.7265319824219,294.1499938964844,266.7200012207031,265.81036376953125,269.8700256347656,266.7996520996094,289.7194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341606102883,9.858499794290765e-09,0.001034150714986,-0.0248764287680387,0.0,0.0,0.0,-0.0097000999376177,60.0,-16.27152442932129,-0.0,-7.291803427733613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393310546875,0.0,0.0,9.68988169915974e-05,291.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.35302734375,0.0,0.0,0.0001020391209749,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35516357421875,0.0,0.0,7.5365744123701e-05,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055969238281,0.0,0.0,0.0001020391646306,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992553710937,0.0,0.0,0.0004840290057472,290.719482421875,294.1499938964844,266.6833190917969,265.774658203125,269.8303527832031,266.7655334472656,289.7074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032457104884,9.65932933638669e-09,0.0010324474424123,-0.0243549775332212,0.0,0.0,0.0,-0.009601361118257,60.0,-16.255781173706055,-0.0,-7.26780413629058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393310546875,0.0,0.0,9.68988169915974e-05,291.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.35302734375,0.0,0.0,0.0001020391209749,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35516357421875,0.0,0.0,7.5365744123701e-05,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055969238281,0.0,0.0,0.0001020391646306,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992553710937,0.0,0.0,0.0004840290057472,290.719482421875,294.1499938964844,266.6833190917969,265.774658203125,269.8303527832031,266.7655334472656,289.7074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032457104884,9.65932933638669e-09,0.0010324474424123,-0.0243549775332212,0.0,0.0,0.0,-0.009601361118257,60.0,-16.255781173706055,-0.0,-7.26780413629058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.42510986328125,0.0,0.0,9.680812945589425e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3399353027344,0.0,0.0,0.0001019436240312,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.342041015625,0.0,0.0,7.529521099058911e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,0.000101943667687,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79327392578125,0.0,0.0,0.0004835760046262,290.71240234375,294.1499938964844,266.64666748046875,265.7390441894531,269.7908020019531,266.73101806640625,289.69549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314903920516,9.546321066977724e-09,0.0010314808459952,-0.024059098213911,0.0,0.0,0.0,-0.009545337408781,60.0,-16.251699447631836,-0.0,-7.25420434832813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.42510986328125,0.0,0.0,9.680812945589425e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3399353027344,0.0,0.0,0.0001019436240312,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.342041015625,0.0,0.0,7.529521099058911e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,0.000101943667687,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79327392578125,0.0,0.0,0.0004835760046262,290.71240234375,294.1499938964844,266.64666748046875,265.7390441894531,269.7908020019531,266.73101806640625,289.69549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314903920516,9.546321066977724e-09,0.0010314808459952,-0.024059098213911,0.0,0.0,0.0,-0.009545337408781,60.0,-16.251699447631836,-0.0,-7.25420434832813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4109802246094,0.0,0.0,9.679137292550875e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.326904296875,0.0,0.0,0.000101925979834,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3289794921875,0.0,0.0,7.528217975050211e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,0.0001019260234897,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872009277344,0.0,0.0,0.0004834923311136,290.70526123046875,294.1499938964844,266.6099853515625,265.7035522460937,269.7513122558594,266.6959228515625,289.6835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313115781173,9.52542666965428e-09,0.0010313020320609,-0.0240043923258781,0.0,0.0,0.0,-0.0095349783077836,60.0,-16.25992774963379,-0.0,-7.251691158671747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
