time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4109802246094,0.0,0.0,9.679137292550875e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.326904296875,0.0,0.0,0.000101925979834,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3289794921875,0.0,0.0,7.528217975050211e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,0.0001019260234897,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872009277344,0.0,0.0,0.0004834923311136,290.70526123046875,294.1499938964844,266.6099853515625,265.7035522460937,269.7513122558594,266.6959228515625,289.6835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313115781173,9.52542666965428e-09,0.0010313020320609,-0.0240043923258781,0.0,0.0,0.0,-0.0095349783077836,60.0,-16.25992774963379,-0.0,-7.251691158671747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4039306640625,0.0,0.0,9.680768562247977e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.32037353515625,0.0,0.0,0.0001019431583699,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32244873046875,0.0,0.0,7.529486902058125e-05,290.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,0.0001019432020257,291.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841796875,0.0,0.0,0.0004835738218389,290.7016906738281,294.1499938964844,266.5916748046875,265.6858215332031,269.7315673828125,266.6781616210937,289.67755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314851533621,9.545746415540181e-09,0.0010314756073057,-0.0240575950592756,0.0,0.0,0.0,-0.009545050561428,60.0,-16.26799201965332,-0.0,-7.254135425682763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3969116210937,0.0,0.0,9.684400720288976e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138732910156,0.0,0.0,0.0001019814080791,291.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3159484863281,0.0,0.0,7.532312156399712e-05,290.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,0.0001019814517349,291.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811279296875,0.0,0.0,0.000483755255118,290.6980895996094,294.1499938964844,266.5733337402344,265.6681213378906,269.7118530273437,266.6602478027344,289.67156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318720014765,9.590989336061284e-09,0.0010318623390048,-0.0241760518401861,0.0,0.0,0.0,-0.0095674786716699,60.0,-16.279285430908203,-0.0,-7.259578183038684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.38287353515625,0.0,0.0,9.696881170384586e-05,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3009033203125,0.0,0.0,0.0001021128337015,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3029479980469,0.0,0.0,7.542019011452794e-05,290.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,0.0001021128773572,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77496337890625,0.0,0.0,0.0004843786882702,290.6908569335937,294.1499938964844,266.5366516113281,265.6327209472656,269.67242431640625,266.6238708496094,289.6596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332014644518,9.746472073857149e-09,0.0010331916855648,-0.0245831292122602,0.0,0.0,0.0,-0.0096445567905902,60.0,-16.310564041137695,-0.0,-7.278299563040491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.38287353515625,0.0,0.0,9.696881170384586e-05,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3009033203125,0.0,0.0,0.0001021128337015,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3029479980469,0.0,0.0,7.542019011452794e-05,290.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,0.0001021128773572,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77496337890625,0.0,0.0,0.0004843786882702,290.6908569335937,294.1499938964844,266.5366516113281,265.6327209472656,269.67242431640625,266.6238708496094,289.6596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332014644518,9.746472073857149e-09,0.0010331916855648,-0.0245831292122602,0.0,0.0,0.0,-0.0096445567905902,60.0,-16.310564041137695,-0.0,-7.278299563040491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3688659667969,0.0,0.0,9.716621570987628e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2879638671875,0.0,0.0,0.0001023207078105,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899475097656,0.0,0.0,7.557372737210244e-05,290.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0001023207441903,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7687683105469,0.0,0.0,0.0004853647551499,290.6835327148437,294.1499938964844,266.5,265.59735107421875,269.6329650878906,266.5866394042969,289.6477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353043908253,9.992405125558436e-09,0.0010352943791076,-0.0252269990742206,0.0,0.0,0.0,-0.0097664752975106,60.0,-16.35521125793457,-0.0,-7.307961169544799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3688659667969,0.0,0.0,9.716621570987628e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2879638671875,0.0,0.0,0.0001023207078105,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899475097656,0.0,0.0,7.557372737210244e-05,290.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0001023207441903,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7687683105469,0.0,0.0,0.0004853647551499,290.6835327148437,294.1499938964844,266.5,265.59735107421875,269.6329650878906,266.5866394042969,289.6477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353043908253,9.992405125558436e-09,0.0010352943791076,-0.0252269990742206,0.0,0.0,0.0,-0.0097664752975106,60.0,-16.35521125793457,-0.0,-7.307961169544799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3604736328125,0.0,0.0,9.731343743624166e-05,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801818847656,0.0,0.0,0.0001024757366394,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821655273437,0.0,0.0,7.568822911707684e-05,290.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0001024757802952,291.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650146484375,0.0,0.0,0.0004861001798417,290.6791381835937,294.1499938964844,266.4779968261719,265.5761413574219,269.6092529296875,266.56396484375,289.6405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368728544563,1.0175827291902806e-08,0.0010368627263233,-0.0257071889936923,0.0,0.0,0.0,-0.0098574049770832,60.0,-16.386871337890625,-0.0,-7.330122286930418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3548583984375,0.0,0.0,9.742730617290364e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2749938964844,0.0,0.0,0.0001025956444209,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2769775390625,0.0,0.0,7.577679207315668e-05,290.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,0.0001025956880766,291.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7624816894531,0.0,0.0,0.0004866689851041,290.6761779785156,294.1499938964844,266.4633483886719,265.5619812011719,269.59344482421875,266.5486755371094,289.6358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038086018525,1.0317693366346248e-08,0.0010380756575614,-0.0260785762220621,0.0,0.0,0.0,-0.0099277338013052,60.0,-16.410602569580078,-0.0,-7.347285446712706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34088134765625,0.0,0.0,9.774942009244114e-05,291.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2620544433594,0.0,0.0,0.0001029348422889,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640075683594,0.0,0.0,7.602732512168586e-05,290.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,0.0001029348859447,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75616455078125,0.0,0.0,0.0004882779903709,290.6687316894531,294.1499938964844,266.4266662597656,265.526611328125,269.55389404296875,266.5100402832031,289.6239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415177093818,1.0719007903503552e-08,0.0010415069991722,-0.0271291099488735,0.0,0.0,0.0,-0.0101266810670495,60.0,-16.47649574279785,-0.0,-7.395946255428498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34088134765625,0.0,0.0,9.774942009244114e-05,291.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2620544433594,0.0,0.0,0.0001029348422889,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640075683594,0.0,0.0,7.602732512168586e-05,290.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,0.0001029348859447,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75616455078125,0.0,0.0,0.0004882779903709,290.6687316894531,294.1499938964844,266.4266662597656,265.526611328125,269.55389404296875,266.5100402832031,289.6239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415177093818,1.0719007903503552e-08,0.0010415069991722,-0.0271291099488735,0.0,0.0,0.0,-0.0101266810670495,60.0,-16.47649574279785,-0.0,-7.395946255428498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3338928222656,0.0,0.0,9.793663048185408e-05,291.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2555847167969,0.0,0.0,0.0001031319843605,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25750732421875,0.0,0.0,7.61729315854609e-05,290.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,0.0001031320280162,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7529602050781,0.0,0.0,0.0004892131546512,290.6650085449219,294.1499938964844,266.4083251953125,265.5089111328125,269.5340576171875,266.490478515625,289.6180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435122530907,1.095225599101468e-08,0.0010435013100504,-0.0277396496385335,0.0,0.0,0.0,-0.010242311283946,60.0,-16.513526916503906,-0.0,-7.424302594927212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.326904296875,0.0,0.0,9.815674275159836e-05,291.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.24908447265625,0.0,0.0,0.0001033637818181,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510070800781,0.0,0.0,7.634413486812264e-05,290.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,0.0001033638254739,291.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.749755859375,0.0,0.0,0.0004903126973658,290.6612243652344,294.1499938964844,266.3900146484375,265.4912109375,269.51422119140625,266.47076416015625,289.612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458572069182,1.1226502394379168e-08,0.001045845914632,-0.0284574646502733,0.0,0.0,0.0,-0.0103782648220658,60.0,-16.554494857788086,-0.0,-7.457711603819916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3128967285156,0.0,0.0,9.872355440165848e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2361145019531,0.0,0.0,0.0001039606577251,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2380065917969,0.0,0.0,7.678498513996601e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,0.0001039606941048,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7432556152344,0.0,0.0,0.0004931439762003,290.6536560058594,294.1499938964844,266.35333251953125,265.4557189941406,269.47442626953125,266.4306945800781,289.6001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518957860767,1.1932701049488514e-08,0.0010518839117139,-0.0303056761622428,0.0,0.0,0.0,-0.0107283545657992,60.0,-16.65304183959961,-0.0,-7.544087310407124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3128967285156,0.0,0.0,9.872355440165848e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2361145019531,0.0,0.0,0.0001039606577251,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2380065917969,0.0,0.0,7.678498513996601e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,0.0001039606941048,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7432556152344,0.0,0.0,0.0004931439762003,290.6536560058594,294.1499938964844,266.35333251953125,265.4557189941406,269.47442626953125,266.4306945800781,289.6001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518957860767,1.1932701049488514e-08,0.0010518839117139,-0.0303056761622428,0.0,0.0,0.0,-0.0107283545657992,60.0,-16.65304183959961,-0.0,-7.544087310407124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2988586425781,0.0,0.0,9.946813952410594e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230529785156,0.0,0.0,0.0001047447367454,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2249450683594,0.0,0.0,7.736410771030933e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09356689453125,0.0,0.0,0.0001047447804012,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366943359375,0.0,0.0,0.000496863387525,290.6459655761719,294.1499938964844,266.3166809082031,265.420166015625,269.4344177246094,266.3897399902344,289.5883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059828675352,1.2860412290649492e-08,0.0010598158696666,-0.032733142375946,0.0,0.0,0.0,-0.0111882565543055,60.0,-16.780874252319336,-0.0,-7.658311318436972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2988586425781,0.0,0.0,9.946813952410594e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230529785156,0.0,0.0,0.0001047447367454,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2249450683594,0.0,0.0,7.736410771030933e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09356689453125,0.0,0.0,0.0001047447804012,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366943359375,0.0,0.0,0.000496863387525,290.6459655761719,294.1499938964844,266.3166809082031,265.420166015625,269.4344177246094,266.3897399902344,289.5883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059828675352,1.2860412290649492e-08,0.0010598158696666,-0.032733142375946,0.0,0.0,0.0,-0.0111882565543055,60.0,-16.780874252319336,-0.0,-7.658311318436972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.28472900390625,0.0,0.0,0.0001003603829303,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099609375,0.0,0.0,0.0001056843248079,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117919921875,0.0,0.0,7.805808127159253e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,0.0001056843611877,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300109863281,0.0,0.0,0.0005013203481212,290.6381530761719,294.1499938964844,266.2799987792969,265.384521484375,269.3941345214844,266.34796142578125,289.576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693350341171,1.3972118573235548e-08,0.0010693210642784,-0.0356413051486015,0.0,0.0,0.0,-0.0117393722757697,60.0,-16.936113357543945,-0.0,-7.796318612918186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.28472900390625,0.0,0.0,0.0001003603829303,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099609375,0.0,0.0,0.0001056843248079,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117919921875,0.0,0.0,7.805808127159253e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,0.0001056843611877,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300109863281,0.0,0.0,0.0005013203481212,290.6381530761719,294.1499938964844,266.2799987792969,265.384521484375,269.3941345214844,266.34796142578125,289.576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693350341171,1.3972118573235548e-08,0.0010693210642784,-0.0356413051486015,0.0,0.0,0.0,-0.0117393722757697,60.0,-16.936113357543945,-0.0,-7.796318612918186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2705383300781,0.0,0.0,0.0001013432702166,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,0.0001067193516064,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,7.882254431024194e-05,291.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706787109375,0.0,0.0,0.0001067193879862,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232360839844,0.0,0.0,0.0005062300479039,290.6302185058594,294.1499938964844,266.24334716796875,265.3487243652344,269.3535461425781,266.30584716796875,289.5645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798074072226,1.5196771840919613e-08,0.0010797921568155,-0.0388438925147056,0.0,0.0,0.0,-0.0123464809730649,60.0,-17.11206817626953,-0.0,-7.949771685389352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2705383300781,0.0,0.0,0.0001013432702166,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,0.0001067193516064,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,7.882254431024194e-05,291.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706787109375,0.0,0.0,0.0001067193879862,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232360839844,0.0,0.0,0.0005062300479039,290.6302185058594,294.1499938964844,266.24334716796875,265.3487243652344,269.3535461425781,266.30584716796875,289.5645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798074072226,1.5196771840919613e-08,0.0010797921568155,-0.0388438925147056,0.0,0.0,0.0,-0.0123464809730649,60.0,-17.11206817626953,-0.0,-7.949771685389352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2633972167969,0.0,0.0,0.0001018479742924,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,0.0001072508239303,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,7.921508949948475e-05,291.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649108886719,0.0,0.0,0.0001072508603101,291.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71978759765625,0.0,0.0,0.0005087511381134,290.626220703125,294.1499938964844,266.2250061035156,265.330810546875,269.3331298828125,266.2847900390625,289.55859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851849801838,1.5825619925635692e-08,0.0010851691477,-0.0404879488050937,0.0,0.0,0.0,-0.0126582272350788,60.0,-17.204938888549805,-0.0,-8.029149256572057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562561035156,0.0,0.0,0.0001023506847559,291.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,0.0001077802007785,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852722167969,0.0,0.0,7.960609218571335e-05,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05908203125,0.0,0.0,0.0001077802371582,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.71630859375,0.0,0.0,0.0005112622748129,290.6221618652344,294.1499938964844,266.2066650390625,265.3128356933594,269.3126220703125,266.2637939453125,289.5526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090541249141,1.6451995321631333e-08,0.0010905248345807,-0.0421252101659774,0.0,0.0,0.0,-0.0129687460139393,60.0,-17.298885345458984,-0.0,-8.108605697998429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24188232421875,0.0,0.0,0.000103320897324,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,0.0001088018834707,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,8.036069630179554e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473937988281,0.0,0.0,0.0001088019198505,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70928955078125,0.0,0.0,0.0005161087028682,290.614013671875,294.1499938964844,266.1700134277344,265.2767639160156,269.2714233398437,266.22222900390625,289.5407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008789297193,1.7660887863257813e-08,0.0011008612345904,-0.0452841445803642,0.0,0.0,0.0,-0.0135680427774786,60.0,-17.48542022705078,-0.0,-8.26305992518428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24188232421875,0.0,0.0,0.000103320897324,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,0.0001088018834707,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,8.036069630179554e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473937988281,0.0,0.0,0.0001088019198505,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70928955078125,0.0,0.0,0.0005161087028682,290.614013671875,294.1499938964844,266.1700134277344,265.2767639160156,269.2714233398437,266.22222900390625,289.5407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008789297193,1.7660887863257813e-08,0.0011008612345904,-0.0452841445803642,0.0,0.0,0.0,-0.0135680427774786,60.0,-17.48542022705078,-0.0,-8.26305992518428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274169921875,0.0,0.0,0.0001042017102008,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,0.0001097294225473,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,8.104577864287421e-05,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356140136719,0.0,0.0,0.0001097294662031,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021484375,0.0,0.0,0.000520508561749,290.605712890625,294.1499938964844,266.1333312988281,265.2405090332031,269.2299194335937,266.1814270019531,289.52880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102641001343,1.875839750198338e-08,0.0011102453572675,-0.0481508821249008,0.0,0.0,0.0,-0.0141121223568916,60.0,-17.66205596923828,-0.0,-8.404543905271566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274169921875,0.0,0.0,0.0001042017102008,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,0.0001097294225473,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,8.104577864287421e-05,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356140136719,0.0,0.0,0.0001097294662031,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021484375,0.0,0.0,0.000520508561749,290.605712890625,294.1499938964844,266.1333312988281,265.2405090332031,269.2299194335937,266.1814270019531,289.52880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102641001343,1.875839750198338e-08,0.0011102453572675,-0.0481508821249008,0.0,0.0,0.0,-0.0141121223568916,60.0,-17.66205596923828,-0.0,-8.404543905271566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129211425781,0.0,0.0,0.0001049499842338,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0001105173869291,290.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,8.162776794051751e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,0.0001105174233089,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949157714844,0.0,0.0,0.0005242463084869,290.5972900390625,294.1499938964844,266.0966796875,265.2040710449219,269.1882019042969,266.1414794921875,289.516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182371526956,1.9690761021706752e-08,0.0011182174785062,-0.0505853332579135,0.0,0.0,0.0,-0.0145743330940604,60.0,-17.819778442382812,-0.0,-8.525680073034891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129211425781,0.0,0.0,0.0001049499842338,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0001105173869291,290.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,8.162776794051751e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,0.0001105174233089,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949157714844,0.0,0.0,0.0005242463084869,290.5972900390625,294.1499938964844,266.0966796875,265.2040710449219,269.1882019042969,266.1414794921875,289.516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182371526956,1.9690761021706752e-08,0.0011182174785062,-0.0505853332579135,0.0,0.0,0.0,-0.0145743330940604,60.0,-17.819778442382812,-0.0,-8.525680073034891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,0.000105536157207,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,0.0001111346573452,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,8.208367944462225e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118408203125,0.0,0.0,0.0001111347010009,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68756103515625,0.0,0.0,0.0005271743866614,290.5887756347656,294.1499938964844,266.0599975585937,265.1673889160156,269.14630126953125,266.1023254394531,289.5048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244831839576,2.0421156321503986e-08,0.0011244628112763,-0.0524918213486671,0.0,0.0,0.0,-0.0149364201352,60.0,-17.953794479370117,-0.0,-8.62118056943473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,0.000105536157207,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,0.0001111346573452,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,8.208367944462225e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118408203125,0.0,0.0,0.0001111347010009,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68756103515625,0.0,0.0,0.0005271743866614,290.5887756347656,294.1499938964844,266.0599975585937,265.1673889160156,269.14630126953125,266.1023254394531,289.5048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244831839576,2.0421156321503986e-08,0.0011244628112763,-0.0524918213486671,0.0,0.0,0.0,-0.0149364201352,60.0,-17.953794479370117,-0.0,-8.62118056943473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.0001057597255567,291.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,0.0001113700855057,290.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,8.225756755564362e-05,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0001113701291615,291.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6838684082031,0.0,0.0,0.0005282911588437,290.58447265625,294.1499938964844,266.0416564941406,265.14898681640625,269.1253356933594,266.0830078125,289.49884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268655071035,2.069972993012925e-08,0.0011268447851762,-0.0532188080251216,0.0,0.0,0.0,-0.0150745213031768,60.0,-18.009578704833984,-0.0,-8.657744388074209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,0.0001059390124282,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,0.0001115588820539,290.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,8.239701128331944e-05,291.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,0.0001115589184337,291.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6801452636719,0.0,0.0,0.0005291867419146,290.5801696777344,294.1499938964844,266.0233459472656,265.1304931640625,269.1043395996094,266.0638732910156,289.4928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112877599895,2.0923119237181712e-08,0.001128755044192,-0.0538017302751541,0.0,0.0,0.0,-0.0151852658018469,60.0,-18.058349609375,-0.0,-8.687121066941472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,0.0001061449729604,291.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,0.0001117757710744,290.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039428710937,0.0,0.0,8.255720604211092e-05,291.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878845214844,0.0,0.0,0.0001117758074542,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6726379394531,0.0,0.0,0.0005302155623212,290.57147216796875,294.1499938964844,265.9866638183594,265.0933532714844,269.0623779296875,266.02606201171875,289.48077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130971009843,2.1179744180699345e-08,0.0011309498222544,-0.0544713027775287,0.0,0.0,0.0,-0.0153124872595071,60.0,-18.131580352783203,-0.0,-8.720929400851676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,0.0001061449729604,291.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,0.0001117757710744,290.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039428710937,0.0,0.0,8.255720604211092e-05,291.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878845214844,0.0,0.0,0.0001117758074542,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6726379394531,0.0,0.0,0.0005302155623212,290.57147216796875,294.1499938964844,265.9866638183594,265.0933532714844,269.0623779296875,266.02606201171875,289.48077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130971009843,2.1179744180699345e-08,0.0011309498222544,-0.0544713027775287,0.0,0.0,0.0,-0.0153124872595071,60.0,-18.131580352783203,-0.0,-8.720929400851676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0001061466246028,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,0.0001117775100283,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,8.255848661065102e-05,291.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759216308594,0.0,0.0,0.0001117775464081,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6650695800781,0.0,0.0,0.000530223827809,290.562744140625,294.1499938964844,265.95001220703125,265.0559387207031,269.0204772949219,265.98883056640625,289.4686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309890542179,2.1181781661994137e-08,0.0011309678666293,-0.0544766187667846,0.0,0.0,0.0,-0.0153135005384683,60.0,-18.16984367370605,-0.0,-8.721197986005792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0001061466246028,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,0.0001117775100283,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,8.255848661065102e-05,291.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759216308594,0.0,0.0,0.0001117775464081,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6650695800781,0.0,0.0,0.000530223827809,290.562744140625,294.1499938964844,265.95001220703125,265.0559387207031,269.0204772949219,265.98883056640625,289.4686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309890542179,2.1181781661994137e-08,0.0011309678666293,-0.0544766187667846,0.0,0.0,0.0,-0.0153135005384683,60.0,-18.16984367370605,-0.0,-8.721197986005792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,0.0001060057547874,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751342773437,0.0,0.0,0.0001116291678044,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,8.244892524089664e-05,291.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639587402344,0.0,0.0,0.0001116292041842,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.657470703125,0.0,0.0,0.0005295201553963,290.553955078125,294.1499938964844,265.9154663085937,265.02020263671875,268.9787292480469,265.95269775390625,289.4565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006231420983568e-08,0.0011294671567156,-0.0540185868740081,0.0,0.0,0.0,-0.0152264740318059,60.0,-18.176986694335938,-0.0,-8.698062714529443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,0.0001060057547874,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751342773437,0.0,0.0,0.0001116291678044,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,8.244892524089664e-05,291.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639587402344,0.0,0.0,0.0001116292041842,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.657470703125,0.0,0.0,0.0005295201553963,290.553955078125,294.1499938964844,265.9154663085937,265.02020263671875,268.9787292480469,265.95269775390625,289.4565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006231420983568e-08,0.0011294671567156,-0.0540185868740081,0.0,0.0,0.0,-0.0152264740318059,60.0,-18.176986694335938,-0.0,-8.698062714529443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
