time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345780,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,0.0001058063062373,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616760253906,0.0,0.0,0.000111419140012,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,8.229379454860464e-05,291.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520263671875,0.0,0.0,0.0001114191763917,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498413085937,0.0,0.0,0.0005285238730721,290.545166015625,294.1499938964844,265.8850402832031,264.9881286621094,268.937255859375,265.9193115234375,289.4443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.1652946472168,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,0.0001058063062373,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616760253906,0.0,0.0,0.000111419140012,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,8.229379454860464e-05,291.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520263671875,0.0,0.0,0.0001114191763917,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498413085937,0.0,0.0,0.0005285238730721,290.545166015625,294.1499938964844,265.8850402832031,264.9881286621094,268.937255859375,265.9193115234375,289.4443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.1652946472168,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0001056842811522,291.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.054931640625,0.0,0.0,0.0001112906393245,290.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565185546875,0.0,0.0,8.219888695748523e-05,291.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460754394531,0.0,0.0,0.0001112906757043,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.64599609375,0.0,0.0,0.0005279143806546,290.5407409667969,294.1499938964844,265.8713073730469,264.973388671875,268.9166259765625,265.90399169921875,289.4382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260628234595,2.0605620321134666e-08,0.0011260422179475,-0.0529732219874858,0.0,0.0,0.0,-0.0150278778746724,60.0,-18.15375518798828,-0.0,-8.645383076100188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,0.000105550410808,291.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482482910156,0.0,0.0,0.0001111496676458,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498046875,0.0,0.0,8.209476072806865e-05,291.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94012451171875,0.0,0.0,0.0001111497040255,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6421813964844,0.0,0.0,0.0005272456328384,290.53631591796875,294.1499938964844,265.8585510253906,264.9595031738281,268.8961181640625,265.889404296875,289.4320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246363865211,2.043879376856239e-08,0.0011246158974245,-0.0525378473103046,0.0,0.0,0.0,-0.0149451754987239,60.0,-18.13960075378418,-0.0,-8.623492675496892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,0.0001052422594511,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348815917969,0.0,0.0,0.0001108251672121,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,8.185509068425745e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92828369140625,0.0,0.0,0.0001108252035919,291.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6344909667969,0.0,0.0,0.0005257063894532,290.5274658203125,294.1499938964844,265.8358154296875,264.9341735839844,268.8554077148437,265.86309814453125,289.4197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.101543426513672,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,0.0001052422594511,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348815917969,0.0,0.0,0.0001108251672121,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,8.185509068425745e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92828369140625,0.0,0.0,0.0001108252035919,291.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6344909667969,0.0,0.0,0.0005257063894532,290.5274658203125,294.1499938964844,265.8358154296875,264.9341735839844,268.8554077148437,265.86309814453125,289.4197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.101543426513672,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,0.000104882659798,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,0.0001104464899981,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02313232421875,0.0,0.0,8.157540287356824e-05,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91650390625,0.0,0.0,0.0001104465263779,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.62677001953125,0.0,0.0,0.0005239101010374,290.5185852050781,294.1499938964844,265.8166198730469,264.9120483398437,268.8152770996094,265.8406066894531,289.4074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.05104637145996,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,0.000104882659798,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,0.0001104464899981,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02313232421875,0.0,0.0,8.157540287356824e-05,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91650390625,0.0,0.0,0.0001104465263779,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.62677001953125,0.0,0.0,0.0005239101010374,290.5185852050781,294.1499938964844,265.8166198730469,264.9120483398437,268.8152770996094,265.8406066894531,289.4074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.05104637145996,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,0.0001044738819473,291.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083923339844,0.0,0.0,0.0001100160297937,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099182128906,0.0,0.0,8.125746535370126e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047546386719,0.0,0.0,0.0001100160661735,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6190185546875,0.0,0.0,0.0005218681762926,290.5097045898437,294.1499938964844,265.8008117675781,264.89288330078125,268.7757263183594,265.82147216796875,289.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.989646911621094,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,0.0001044738819473,291.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083923339844,0.0,0.0,0.0001100160297937,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099182128906,0.0,0.0,8.125746535370126e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047546386719,0.0,0.0,0.0001100160661735,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6190185546875,0.0,0.0,0.0005218681762926,290.5097045898437,294.1499938964844,265.8008117675781,264.89288330078125,268.7757263183594,265.82147216796875,289.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.989646911621094,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551147460937,0.0,0.0,0.0001040184506564,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0001095364423235,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,8.090324263321236e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89306640625,0.0,0.0,0.0001095364714274,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6112670898437,0.0,0.0,0.0005195932462811,290.5008239746094,294.1499938964844,265.7882080078125,264.8765869140625,268.7368469238281,265.8056945800781,289.3826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.917200088500977,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551147460937,0.0,0.0,0.0001040184506564,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0001095364423235,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,8.090324263321236e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89306640625,0.0,0.0,0.0001095364714274,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6112670898437,0.0,0.0,0.0005195932462811,290.5008239746094,294.1499938964844,265.7882080078125,264.8765869140625,268.7368469238281,265.8056945800781,289.3826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.917200088500977,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481872558594,0.0,0.0,0.000103773381852,291.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98876953125,0.0,0.0,0.0001092783713829,290.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.990234375,0.0,0.0,8.071262709563598e-05,291.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,0.0001092784004868,291.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073913574219,0.0,0.0,0.0005183690809644,290.4963684082031,294.1499938964844,265.7830505371094,264.8694763183594,268.7176818847656,265.7990417480469,289.37646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057022493332,1.822444239962806e-08,0.001105684088543,-0.0467563085258007,0.0,0.0,0.0,-0.0138474414125084,60.0,-17.87697982788086,-0.0,-8.335559442684828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412902832031,0.0,0.0,0.0001035200330079,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822692871094,0.0,0.0,0.0001090115765691,290.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837341308594,0.0,0.0,8.051557961152866e-05,291.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,0.0001090116129489,291.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.603515625,0.0,0.0,0.0005171035300008,290.4919128417969,294.1499938964844,265.7785949707031,264.8630065917969,268.6986694335937,265.79296875,289.3702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030028108507,1.7908751814843533e-08,0.0011029848828911,-0.0459316708147525,0.0,0.0,0.0,-0.0136909401044249,60.0,-17.834884643554688,-0.0,-8.29490787168652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02752685546875,0.0,0.0,0.0001029857739922,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693298339844,0.0,0.0,0.0001084489849745,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,8.010004967218265e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,0.0001084490140783,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5957336425781,0.0,0.0,0.0005144348251633,290.4830322265625,294.1499938964844,265.77178955078125,264.8519592285156,268.6612854003906,265.7830505371094,289.3577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.74359893798828,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02752685546875,0.0,0.0,0.0001029857739922,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693298339844,0.0,0.0,0.0001084489849745,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,8.010004967218265e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,0.0001084490140783,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5957336425781,0.0,0.0,0.0005144348251633,290.4830322265625,294.1499938964844,265.77178955078125,264.8519592285156,268.6612854003906,265.7830505371094,289.3577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.74359893798828,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.013916015625,0.0,0.0,0.0001024235607474,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564819335937,0.0,0.0,0.0001078569403034,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579162597656,0.0,0.0,7.966277189552784e-05,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583679199219,0.0,0.0,0.0001078569766832,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5879821777344,0.0,0.0,0.0005116264219395,290.4741516113281,294.1499938964844,265.76763916015625,264.84332275390625,268.6247253417969,265.77593994140625,289.3452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.644319534301758,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.013916015625,0.0,0.0,0.0001024235607474,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564819335937,0.0,0.0,0.0001078569403034,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579162597656,0.0,0.0,7.966277189552784e-05,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583679199219,0.0,0.0,0.0001078569766832,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5879821777344,0.0,0.0,0.0005116264219395,290.4741516113281,294.1499938964844,265.76763916015625,264.84332275390625,268.6247253417969,265.77593994140625,289.3452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.644319534301758,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003967285156,0.0,0.0,0.000101845478639,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437561035156,0.0,0.0,0.0001072481900337,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94512939453125,0.0,0.0,7.921314681880176e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8469543457031,0.0,0.0,0.0001072482264135,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5802001953125,0.0,0.0,0.0005087387980893,290.4652709960937,294.1499938964844,265.76593017578125,264.8369140625,268.5890197753906,265.7712707519531,289.3327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.0404789447784423,0.0,0.0,0.0,-0.012656545266509,60.0,-17.539613723754883,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003967285156,0.0,0.0,0.000101845478639,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437561035156,0.0,0.0,0.0001072481900337,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94512939453125,0.0,0.0,7.921314681880176e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8469543457031,0.0,0.0,0.0001072482264135,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5802001953125,0.0,0.0,0.0005087387980893,290.4652709960937,294.1499938964844,265.76593017578125,264.8369140625,268.5890197753906,265.7712707519531,289.3327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.0404789447784423,0.0,0.0,0.0,-0.012656545266509,60.0,-17.539613723754883,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869689941406,0.0,0.0,0.0001012661450658,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310913085937,0.0,0.0,0.0001066381300915,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324645996094,0.0,0.0,7.876256131567061e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8356018066406,0.0,0.0,0.0001066381591954,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5724182128906,0.0,0.0,0.0005058449460193,290.4564208984375,294.1499938964844,265.7664489746094,264.83258056640625,268.55419921875,265.768798828125,289.3201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385916978120803,0.0,0.0,0.0,-0.012298691086471,60.0,-17.431657791137695,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869689941406,0.0,0.0,0.0001012661450658,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310913085937,0.0,0.0,0.0001066381300915,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324645996094,0.0,0.0,7.876256131567061e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8356018066406,0.0,0.0,0.0001066381591954,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5724182128906,0.0,0.0,0.0005058449460193,290.4564208984375,294.1499938964844,265.7664489746094,264.83258056640625,268.55419921875,265.768798828125,289.3201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385916978120803,0.0,0.0,0.0,-0.012298691086471,60.0,-17.431657791137695,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803161621094,0.0,0.0,0.0001009813786367,291.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248046875,0.0,0.0,0.0001063382587744,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261779785156,0.0,0.0,7.854107388993725e-05,290.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299560546875,0.0,0.0,0.0001063382878783,291.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.56854248046875,0.0,0.0,0.0005044224672019,290.4519958496094,294.1499938964844,265.7675170898437,264.8311462402344,268.537109375,265.76837158203125,289.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759532451629,1.4745495491297334e-08,0.001075938460417,-0.0376638919115066,0.0,0.0,0.0,-0.0121227903291583,60.0,-17.37730598449707,-0.0,-7.893051190421829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97369384765625,0.0,0.0,0.0001007026658044,291.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9185485839844,0.0,0.0,0.0001060447539202,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.919921875,0.0,0.0,7.832429400878027e-05,290.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243408203125,0.0,0.0,0.0001060447830241,291.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5646667480469,0.0,0.0,0.0005030301981605,290.44757080078125,294.1499938964844,265.7690734863281,264.8302001953125,268.520263671875,265.7684326171875,289.3076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729833738878,1.4398208847410388e-08,0.0010729689383879,-0.036755695939064,0.0,0.0,0.0,-0.0119506260380148,60.0,-17.3232479095459,-0.0,-7.849539684912089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0001001731725409,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90606689453125,0.0,0.0,0.0001054871754604,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90740966796875,0.0,0.0,7.791246753185987e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131103515625,0.0,0.0,0.0001054872045642,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5569152832031,0.0,0.0,0.0005003853002563,290.438720703125,294.1499938964844,265.7735595703125,264.82958984375,268.4871826171875,265.7698974609375,289.29510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301302969455,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.21759605407715,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0001001731725409,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90606689453125,0.0,0.0,0.0001054871754604,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90740966796875,0.0,0.0,7.791246753185987e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131103515625,0.0,0.0,0.0001054872045642,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5569152832031,0.0,0.0,0.0005003853002563,290.438720703125,294.1499938964844,265.7735595703125,264.82958984375,268.4871826171875,265.7698974609375,289.29510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301302969455,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.21759605407715,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473876953125,0.0,0.0,9.969555685529484e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937072753906,0.0,0.0,0.0001049842248903,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89501953125,0.0,0.0,7.754099351586774e-05,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019714355469,0.0,0.0,0.0001049842539941,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.54913330078125,0.0,0.0,0.0004979995428584,290.4299011230469,294.1499938964844,265.7797546386719,264.8305969238281,268.4550170898437,265.7731018066406,289.28253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.118051528930664,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473876953125,0.0,0.0,9.969555685529484e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937072753906,0.0,0.0,0.0001049842248903,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89501953125,0.0,0.0,7.754099351586774e-05,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019714355469,0.0,0.0,0.0001049842539941,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.54913330078125,0.0,0.0,0.0004979995428584,290.4299011230469,294.1499938964844,265.7797546386719,264.8305969238281,268.4550170898437,265.7731018066406,289.28253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.118051528930664,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93438720703125,0.0,0.0,9.928434883477166e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,0.0001045512035489,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,7.722116424702108e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908630371094,0.0,0.0,0.0001045512326527,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5413513183594,0.0,0.0,0.0004959454527124,290.4210510253906,294.1499938964844,265.7874755859375,264.8330993652344,268.4237365722656,265.7778625488281,289.2699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.02743148803711,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93438720703125,0.0,0.0,9.928434883477166e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,0.0001045512035489,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,7.722116424702108e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908630371094,0.0,0.0,0.0001045512326527,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5413513183594,0.0,0.0,0.0004959454527124,290.4210510253906,294.1499938964844,265.7874755859375,264.8330993652344,268.4237365722656,265.7778625488281,289.2699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.02743148803711,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92144775390625,0.0,0.0,9.89484105957672e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,0.0001041974464897,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704528808594,0.0,0.0,7.695987733313814e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7798156738281,0.0,0.0,0.0001041974755935,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5335693359375,0.0,0.0,0.000494267384056,290.4122314453125,294.1499938964844,265.7965087890625,264.8369140625,268.3933410644531,265.7840576171875,289.2574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212409750134157e-08,0.0010542785748839,-0.0310376212000846,0.0,0.0,0.0,-0.0108670322224497,60.0,-16.947978973388672,-0.0,-7.5784356567965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92144775390625,0.0,0.0,9.89484105957672e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,0.0001041974464897,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704528808594,0.0,0.0,7.695987733313814e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7798156738281,0.0,0.0,0.0001041974755935,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5335693359375,0.0,0.0,0.000494267384056,290.4122314453125,294.1499938964844,265.7965087890625,264.8369140625,268.3933410644531,265.7840576171875,289.2574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212409750134157e-08,0.0010542785748839,-0.0310376212000846,0.0,0.0,0.0,-0.0108670322224497,60.0,-16.947978973388672,-0.0,-7.5784356567965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150085449219,0.0,0.0,9.880983270704746e-05,291.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8630676269531,0.0,0.0,0.0001040515126078,290.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643493652344,0.0,0.0,7.685209129704162e-05,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743225097656,0.0,0.0,0.0001040515417116,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296936035156,0.0,0.0,0.0004935751785524,290.4078063964844,294.1499938964844,265.80145263671875,264.8392639160156,268.37847900390625,265.7876281738281,289.25115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528140701353,1.2039738095381836e-08,0.0010528020793572,-0.0305857770144939,0.0,0.0,0.0,-0.0107814315706491,60.0,-16.91287612915039,-0.0,-7.557222403420384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085693359375,0.0,0.0,9.868742199614644e-05,291.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569641113281,0.0,0.0,0.0001039226044667,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582458496094,0.0,0.0,7.675688539166003e-05,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.768798828125,0.0,0.0,0.0001039226335706,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5257873535156,0.0,0.0,0.0004929637070745,290.40338134765625,294.1499938964844,265.8066711425781,264.8418884277344,268.3638000488281,265.79150390625,289.2449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515096364542,1.1887211215366731e-08,0.0010514977620914,-0.0301866270601749,0.0,0.0,0.0,-0.0107058165594935,60.0,-16.8804874420166,-0.0,-7.538508128845933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8957824707031,0.0,0.0,9.849025082075968e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448486328125,0.0,0.0,0.0001037149777403,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460998535156,0.0,0.0,7.660353003302589e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578125,0.0,0.0,0.0001037150068441,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5179443359375,0.0,0.0,0.0004919788334518,290.3945007324219,294.1499938964844,265.8178100585937,264.847900390625,268.33502197265625,265.80010986328125,289.2323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494085727259,1.164154017629926e-08,0.0010493969311937,-0.0295437052845954,0.0,0.0,0.0,-0.0105840265750885,60.0,-16.823932647705078,-0.0,-7.508415222901021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8957824707031,0.0,0.0,9.849025082075968e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448486328125,0.0,0.0,0.0001037149777403,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460998535156,0.0,0.0,7.660353003302589e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578125,0.0,0.0,0.0001037150068441,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5179443359375,0.0,0.0,0.0004919788334518,290.3945007324219,294.1499938964844,265.8178100585937,264.847900390625,268.33502197265625,265.80010986328125,289.2323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494085727259,1.164154017629926e-08,0.0010493969311937,-0.0295437052845954,0.0,0.0,0.0,-0.0105840265750885,60.0,-16.823932647705078,-0.0,-7.508415222901021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830261230469,0.0,0.0,9.833534568315372e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8327331542969,0.0,0.0,0.0001035518580465,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.833984375,0.0,0.0,7.648304745089263e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7468566894531,0.0,0.0,0.0001035518871503,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5101013183594,0.0,0.0,0.0004912050790153,290.3856201171875,294.1499938964844,265.8297119140625,264.8547668457031,268.3070678710937,265.80975341796875,289.2198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448526571200546e-08,0.0010477463947609,-0.0290385596454143,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.776153564453125,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830261230469,0.0,0.0,9.833534568315372e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8327331542969,0.0,0.0,0.0001035518580465,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.833984375,0.0,0.0,7.648304745089263e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7468566894531,0.0,0.0,0.0001035518871503,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5101013183594,0.0,0.0,0.0004912050790153,290.3856201171875,294.1499938964844,265.8297119140625,264.8547668457031,268.3070678710937,265.80975341796875,289.2198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448526571200546e-08,0.0010477463947609,-0.0290385596454143,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.776153564453125,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87030029296875,0.0,0.0,9.820012928685172e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8206787109375,0.0,0.0,0.000103409467556,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218994140625,0.0,0.0,7.637788075953722e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73590087890625,0.0,0.0,0.0001034094893839,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5022277832031,0.0,0.0,0.0004905295791104,290.376708984375,294.1499938964844,265.8421936035156,264.8623352050781,268.2799072265625,265.8202819824219,289.2073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040013161852e-08,0.0010463057551532,-0.0285975877195596,0.0,0.0,0.0,-0.0104048158973455,60.0,-16.733325958251953,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
