time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348120,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87030029296875,0.0,0.0,9.820012928685172e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8206787109375,0.0,0.0,0.000103409467556,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218994140625,0.0,0.0,7.637788075953722e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73590087890625,0.0,0.0,0.0001034094893839,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5022277832031,0.0,0.0,0.0004905295791104,290.376708984375,294.1499938964844,265.8421936035156,264.8623352050781,268.2799072265625,265.8202819824219,289.2073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040013161852e-08,0.0010463057551532,-0.0285975877195596,0.0,0.0,0.0,-0.0104048158973455,60.0,-16.733325958251953,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85760498046875,0.0,0.0,9.808019967749716e-05,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80865478515625,0.0,0.0,0.0001032831787597,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8098449707031,0.0,0.0,7.628460298292339e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7249755859375,0.0,0.0,0.0001032832005876,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49432373046875,0.0,0.0,0.0004899305640719,290.3677673339844,294.1499938964844,265.8550720214844,264.8704833984375,268.25347900390625,265.8314819335937,289.1949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130605770404145e-08,0.0010450278641656,-0.0282064657658338,0.0,0.0,0.0,-0.0103307347744703,60.0,-16.69324493408203,-0.0,-7.44602033364572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85760498046875,0.0,0.0,9.808019967749716e-05,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80865478515625,0.0,0.0,0.0001032831787597,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8098449707031,0.0,0.0,7.628460298292339e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7249755859375,0.0,0.0,0.0001032832005876,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49432373046875,0.0,0.0,0.0004899305640719,290.3677673339844,294.1499938964844,265.8550720214844,264.8704833984375,268.25347900390625,265.8314819335937,289.1949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130605770404145e-08,0.0010450278641656,-0.0282064657658338,0.0,0.0,0.0,-0.0103307347744703,60.0,-16.69324493408203,-0.0,-7.44602033364572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512878417969,0.0,0.0,9.802511340240017e-05,291.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026428222656,0.0,0.0,0.0001032251675496,290.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038330078125,0.0,0.0,7.624175486853346e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7195129394531,0.0,0.0,0.0001032251893775,291.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903869628906,0.0,0.0,0.0004896553582511,290.3633117675781,294.1499938964844,265.8616027832031,264.8747253417969,268.2405700683594,265.8373107910156,289.1886901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444519575685,1.106196290123762e-08,0.0010444408981129,-0.0280268006026744,0.0,0.0,0.0,-0.0102967051789164,60.0,-16.674224853515625,-0.0,-7.437657956188559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.844970703125,0.0,0.0,9.797409438760953e-05,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.796630859375,0.0,0.0,0.0001031714418786,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7978210449219,0.0,0.0,7.62020717957057e-05,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.71405029296875,0.0,0.0,0.0001031714637065,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48638916015625,0.0,0.0,0.0004894005251117,290.3588256835937,294.1499938964844,265.8681640625,264.8790588378906,268.2278747558594,265.84326171875,289.1824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439082980155,1.0998393307204424e-08,0.0010438973549753,-0.0278604105114936,0.0,0.0,0.0,-0.0102651910856366,60.0,-16.65582847595215,-0.0,-7.42991730362519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323669433594,0.0,0.0,9.78810858214274e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78466796875,0.0,0.0,0.0001030734929372,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78582763671875,0.0,0.0,7.61297342251055e-05,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.703125,0.0,0.0,0.000103073522041,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4784545898437,0.0,0.0,0.0004889359115622,290.349853515625,294.1499938964844,265.8812866210937,264.88787841796875,268.20294189453125,265.8554077148437,289.1700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429172543808,1.0882495793396174e-08,0.0010429064277559,-0.0275570508092641,0.0,0.0,0.0,-0.0102077359333634,60.0,-16.620563507080078,-0.0,-7.415815872491295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323669433594,0.0,0.0,9.78810858214274e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78466796875,0.0,0.0,0.0001030734929372,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78582763671875,0.0,0.0,7.61297342251055e-05,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.703125,0.0,0.0,0.000103073522041,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4784545898437,0.0,0.0,0.0004889359115622,290.349853515625,294.1499938964844,265.8812866210937,264.88787841796875,268.20294189453125,265.8554077148437,289.1700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429172543808,1.0882495793396174e-08,0.0010429064277559,-0.0275570508092641,0.0,0.0,0.0,-0.0102077359333634,60.0,-16.620563507080078,-0.0,-7.415815872491295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197937011719,0.0,0.0,9.779944230103864e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.772705078125,0.0,0.0,0.000102987527498,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738647460937,0.0,0.0,7.606623694300652e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6922302246094,0.0,0.0,0.0001029875493259,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.470458984375,0.0,0.0,0.0004885281086899,290.3408508300781,294.1499938964844,265.89422607421875,264.8968200683594,268.1787414550781,265.8677673339844,289.1576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420471662655,1.07807673899174e-08,0.0010420364560559,-0.0272907689213752,0.0,0.0,0.0,-0.010157304815948,60.0,-16.587411880493164,-0.0,-7.403448876175389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197937011719,0.0,0.0,9.779944230103864e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.772705078125,0.0,0.0,0.000102987527498,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738647460937,0.0,0.0,7.606623694300652e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6922302246094,0.0,0.0,0.0001029875493259,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.470458984375,0.0,0.0,0.0004885281086899,290.3408508300781,294.1499938964844,265.89422607421875,264.8968200683594,268.1787414550781,265.8677673339844,289.1576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420471662655,1.07807673899174e-08,0.0010420364560559,-0.0272907689213752,0.0,0.0,0.0,-0.010157304815948,60.0,-16.587411880493164,-0.0,-7.403448876175389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072814941406,0.0,0.0,9.772700286703184e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607727050781,0.0,0.0,0.0001029112390824,290.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7619323730469,0.0,0.0,7.600989192724228e-05,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6813659667969,0.0,0.0,0.0001029112609103,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4624328613281,0.0,0.0,0.0004881662607658,290.3318176269531,294.1499938964844,265.9068298339844,264.9057312011719,268.1552124023437,265.88018798828125,289.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412752162665,1.0690499152588018e-08,0.0010412645060569,-0.0270544812083244,0.0,0.0,0.0,-0.0101125547662377,60.0,-16.556325912475586,-0.0,-7.392484491219875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072814941406,0.0,0.0,9.772700286703184e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607727050781,0.0,0.0,0.0001029112390824,290.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7619323730469,0.0,0.0,7.600989192724228e-05,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6813659667969,0.0,0.0,0.0001029112609103,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4624328613281,0.0,0.0,0.0004881662607658,290.3318176269531,294.1499938964844,265.9068298339844,264.9057312011719,268.1552124023437,265.88018798828125,289.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412752162665,1.0690499152588018e-08,0.0010412645060569,-0.0270544812083244,0.0,0.0,0.0,-0.0101125547662377,60.0,-16.556325912475586,-0.0,-7.392484491219875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947692871094,0.0,0.0,9.766210860107094e-05,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7488708496094,0.0,0.0,0.0001028429032885,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.75,0.0,0.0,7.595941860927269e-05,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67047119140625,0.0,0.0,0.0001028429251164,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4543762207031,0.0,0.0,0.0004878421023022,290.32275390625,294.1499938964844,265.9188842773437,264.9144592285156,268.13238525390625,265.8924560546875,289.1329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405837092548,1.060963761290168e-08,0.0010405731154605,-0.0268428158015012,0.0,0.0,0.0,-0.0100724678486585,60.0,-16.527099609375,-0.0,-7.382669053868085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947692871094,0.0,0.0,9.766210860107094e-05,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7488708496094,0.0,0.0,0.0001028429032885,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.75,0.0,0.0,7.595941860927269e-05,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67047119140625,0.0,0.0,0.0001028429251164,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4543762207031,0.0,0.0,0.0004878421023022,290.32275390625,294.1499938964844,265.9188842773437,264.9144592285156,268.13238525390625,265.8924560546875,289.1329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405837092548,1.060963761290168e-08,0.0010405731154605,-0.0268428158015012,0.0,0.0,0.0,-0.0100724678486585,60.0,-16.527099609375,-0.0,-7.382669053868085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7885131835937,0.0,0.0,9.763205162016676e-05,291.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.742919921875,0.0,0.0,0.0001028112528729,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440490722656,0.0,0.0,7.593604095745832e-05,290.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6650390625,0.0,0.0,0.0001028112747007,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4503479003906,0.0,0.0,0.0004876919556409,290.3182067871094,294.1499938964844,265.9246520996094,264.9187316894531,268.1212463378906,265.8984680175781,289.12677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402633342891,1.0572180464407666e-08,0.0010402527404949,-0.0267447642982006,0.0,0.0,0.0,-0.0100538991391658,60.0,-16.513139724731445,-0.0,-7.378124422530163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.78228759765625,0.0,0.0,9.76029405137524e-05,291.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.73699951171875,0.0,0.0,0.0001027805992634,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73809814453125,0.0,0.0,7.591339817736298e-05,290.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6596069335937,0.0,0.0,0.0001027806210913,291.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462890625,0.0,0.0,0.0004875465529039,290.31365966796875,294.1499938964844,265.93023681640625,264.9228515625,268.1102600097656,265.9043884277344,289.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399532038718,1.0535909922282372e-08,0.0010399426100775,-0.0266498178243637,0.0,0.0,0.0,-0.0100359180942177,60.0,-16.4995059967041,-0.0,-7.373725452453074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76983642578125,0.0,0.0,9.75473376456648e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7251281738281,0.0,0.0,0.0001027220423566,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7262268066406,0.0,0.0,7.587014988530427e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64874267578125,0.0,0.0,0.0001027220714604,291.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43817138671875,0.0,0.0,0.0004872688150499,290.3045349121094,294.1499938964844,265.940673828125,264.9307861328125,268.0887145996094,265.9158630371094,289.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393606498837,1.0466623123761565e-08,0.0010393501725047,-0.0264684446156024,0.0,0.0,0.0,-0.0100015699863433,60.0,-16.473237991333008,-0.0,-7.365324705688181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76983642578125,0.0,0.0,9.75473376456648e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7251281738281,0.0,0.0,0.0001027220423566,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7262268066406,0.0,0.0,7.587014988530427e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64874267578125,0.0,0.0,0.0001027220714604,291.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43817138671875,0.0,0.0,0.0004872688150499,290.3045349121094,294.1499938964844,265.940673828125,264.9307861328125,268.0887145996094,265.9158630371094,289.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393606498837,1.0466623123761565e-08,0.0010393501725047,-0.0264684446156024,0.0,0.0,0.0,-0.0100015699863433,60.0,-16.473237991333008,-0.0,-7.365324705688181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574157714844,0.0,0.0,9.749359742272644e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132873535156,0.0,0.0,0.0001026654499582,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71435546875,0.0,0.0,7.582834950881079e-05,290.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.63787841796875,0.0,0.0,0.0001026654790621,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4300231933594,0.0,0.0,0.0004870003613177,290.2953796386719,294.1499938964844,265.95001220703125,264.93804931640625,268.0677490234375,265.9266662597656,289.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.448198318481445,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574157714844,0.0,0.0,9.749359742272644e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132873535156,0.0,0.0,0.0001026654499582,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71435546875,0.0,0.0,7.582834950881079e-05,290.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.63787841796875,0.0,0.0,0.0001026654790621,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4300231933594,0.0,0.0,0.0004870003613177,290.2953796386719,294.1499938964844,265.95001220703125,264.93804931640625,268.0677490234375,265.9266662597656,289.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.448198318481445,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450256347656,0.0,0.0,9.743995906319468e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7014465332031,0.0,0.0,0.0001026089739752,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7025146484375,0.0,0.0,7.578663644380867e-05,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62701416015625,0.0,0.0,0.0001026089958031,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4218444824219,0.0,0.0,0.0004867324605584,290.2862243652344,294.1499938964844,265.9595642089844,264.9462890625,268.04736328125,265.9369201660156,289.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.423709869384766,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450256347656,0.0,0.0,9.743995906319468e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7014465332031,0.0,0.0,0.0001026089739752,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7025146484375,0.0,0.0,7.578663644380867e-05,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62701416015625,0.0,0.0,0.0001026089958031,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4218444824219,0.0,0.0,0.0004867324605584,290.2862243652344,294.1499938964844,265.9595642089844,264.9462890625,268.04736328125,265.9369201660156,289.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.423709869384766,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7326354980469,0.0,0.0,9.738573135109618e-05,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68963623046875,0.0,0.0,0.0001025518649839,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907043457031,0.0,0.0,7.574445771751925e-05,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161499023437,0.0,0.0,0.0001025518868118,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.41363525390625,0.0,0.0,0.0004864615621045,290.2770080566406,294.1499938964844,265.9707336425781,264.9571228027344,268.0275573730469,265.947265625,289.0716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.39855194091797,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7326354980469,0.0,0.0,9.738573135109618e-05,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68963623046875,0.0,0.0,0.0001025518649839,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907043457031,0.0,0.0,7.574445771751925e-05,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161499023437,0.0,0.0,0.0001025518868118,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.41363525390625,0.0,0.0,0.0004864615621045,290.2770080566406,294.1499938964844,265.9707336425781,264.9571228027344,268.0275573730469,265.947265625,289.0716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.39855194091797,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264709472656,0.0,0.0,9.73584537860006e-05,291.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837463378906,0.0,0.0,0.0001025231395033,290.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6847839355469,0.0,0.0,7.57232410251163e-05,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6107482910156,0.0,0.0,0.0001025231613311,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4095153808594,0.0,0.0,0.0004863253270741,290.2723999023437,294.1499938964844,265.97686767578125,264.96343994140625,268.01788330078125,265.95263671875,289.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.385576248168945,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203063964844,0.0,0.0,9.733109618537128e-05,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778564453125,0.0,0.0,0.0001024943339871,290.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67889404296875,0.0,0.0,7.570196612505242e-05,290.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053161621094,0.0,0.0,0.0001024943558149,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4053955078125,0.0,0.0,0.0004861886554863,290.2677917480469,294.1499938964844,265.9833679199219,264.9703063964844,268.0083923339844,265.95819091796875,289.0594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.372350692749023,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7079772949219,0.0,0.0,9.727620636112988e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66607666015625,0.0,0.0,0.0001024365265038,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6671142578125,0.0,0.0,7.56592708057724e-05,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.594482421875,0.0,0.0,0.0001024365483317,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3971252441406,0.0,0.0,0.0004859144682995,290.2585144042969,294.1499938964844,265.9973449707031,264.9857177734375,267.98980712890625,265.969970703125,289.0472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839861929416,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.345186233520508,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7079772949219,0.0,0.0,9.727620636112988e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66607666015625,0.0,0.0,0.0001024365265038,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6671142578125,0.0,0.0,7.56592708057724e-05,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.594482421875,0.0,0.0,0.0001024365483317,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3971252441406,0.0,0.0,0.0004859144682995,290.2585144042969,294.1499938964844,265.9973449707031,264.9857177734375,267.98980712890625,265.969970703125,289.0472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839861929416,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.345186233520508,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6956787109375,0.0,0.0,9.722118556965142e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.654296875,0.0,0.0,0.0001023785880533,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65533447265625,0.0,0.0,7.561648089904338e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5836181640625,0.0,0.0,0.0001023786098812,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888244628906,0.0,0.0,0.0004856396408285,290.2492370605469,294.1499938964844,266.0125732421875,265.0031433105469,267.97186279296875,265.9826965332031,289.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.31711196899414,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6956787109375,0.0,0.0,9.722118556965142e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.654296875,0.0,0.0,0.0001023785880533,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65533447265625,0.0,0.0,7.561648089904338e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5836181640625,0.0,0.0,0.0001023786098812,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888244628906,0.0,0.0,0.0004856396408285,290.2492370605469,294.1499938964844,266.0125732421875,265.0031433105469,267.97186279296875,265.9826965332031,289.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.31711196899414,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68341064453125,0.0,0.0,9.716615750221536e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.642578125,0.0,0.0,0.0001023206423269,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435852050781,0.0,0.0,7.557367644039914e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5727844238281,0.0,0.0,0.0001023206641548,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804931640625,0.0,0.0,0.0004853647842537,290.23992919921875,294.1499938964844,266.0289306640625,265.0223999023437,267.95458984375,265.9964904785156,289.0230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.28823471069336,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68341064453125,0.0,0.0,9.716615750221536e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.642578125,0.0,0.0,0.0001023206423269,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435852050781,0.0,0.0,7.557367644039914e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5727844238281,0.0,0.0,0.0001023206641548,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804931640625,0.0,0.0,0.0004853647842537,290.23992919921875,294.1499938964844,266.0289306640625,265.0223999023437,267.95458984375,265.9964904785156,289.0230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.28823471069336,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711730957031,0.0,0.0,9.711122402222828e-05,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.630859375,0.0,0.0,0.0001022627984639,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318359375,0.0,0.0,7.553095201728866e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5619812011719,0.0,0.0,0.0001022628202917,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37213134765625,0.0,0.0,0.0004850903933402,290.2305908203125,294.1499938964844,266.0462951660156,265.0433349609375,267.9379272460937,266.0112609863281,289.0109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.25865936279297,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711730957031,0.0,0.0,9.711122402222828e-05,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.630859375,0.0,0.0,0.0001022627984639,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318359375,0.0,0.0,7.553095201728866e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5619812011719,0.0,0.0,0.0001022628202917,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37213134765625,0.0,0.0,0.0004850903933402,290.2305908203125,294.1499938964844,266.0462951660156,265.0433349609375,267.9379272460937,266.0112609863281,289.0109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.25865936279297,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6650390625,0.0,0.0,9.708381548989564e-05,291.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.625,0.0,0.0,0.00010223393474,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259765625,0.0,0.0,7.55096334614791e-05,290.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565490722656,0.0,0.0,0.0001022339565679,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.367919921875,0.0,0.0,0.0004849534598179,290.2259216308594,294.1499938964844,266.0552978515625,265.05438232421875,267.9298400878906,266.0190124511719,289.0049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.243642807006836,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.658935546875,0.0,0.0,9.705647244118154e-05,291.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.619140625,0.0,0.0,0.0001022051364998,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6201171875,0.0,0.0,7.548836583737284e-05,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5511474609375,0.0,0.0,0.0001022051583277,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3637390136719,0.0,0.0,0.0004848168755415,290.2212219238281,294.1499938964844,266.06451416015625,265.0657653808594,267.9219055175781,266.0270080566406,288.9989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.228487014770508,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.646728515625,0.0,0.0,9.700199007056652e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6074523925781,0.0,0.0,0.000102147765574,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083984375,0.0,0.0,7.544599066022784e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5403137207031,0.0,0.0,0.0001021477874019,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3553161621094,0.0,0.0,0.0004845447256229,290.2118530273437,294.1499938964844,266.0835266113281,265.0895080566406,267.9065246582031,266.04364013671875,288.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.197803497314453,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.646728515625,0.0,0.0,9.700199007056652e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6074523925781,0.0,0.0,0.000102147765574,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083984375,0.0,0.0,7.544599066022784e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5403137207031,0.0,0.0,0.0001021477874019,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3553161621094,0.0,0.0,0.0004845447256229,290.2118530273437,294.1499938964844,266.0835266113281,265.0895080566406,267.9065246582031,266.04364013671875,288.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.197803497314453,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6345520019531,0.0,0.0,9.694782784208655e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59576416015625,0.0,0.0,0.0001020907293423,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5967102050781,0.0,0.0,7.540386286564171e-05,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5295104980469,0.0,0.0,0.0001020907511701,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.34686279296875,0.0,0.0,0.000484274176415,290.20245361328125,294.1499938964844,266.1031799316406,265.1143798828125,267.8918151855469,266.06109619140625,288.974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719580695843888e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.166719436645508,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6345520019531,0.0,0.0,9.694782784208655e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59576416015625,0.0,0.0,0.0001020907293423,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5967102050781,0.0,0.0,7.540386286564171e-05,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5295104980469,0.0,0.0,0.0001020907511701,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.34686279296875,0.0,0.0,0.000484274176415,290.20245361328125,294.1499938964844,266.1031799316406,265.1143798828125,267.8918151855469,266.06109619140625,288.974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719580695843888e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.166719436645508,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
