time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.394775390625,0.0,0.0,9.60660254349932e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3647766113281,0.0,0.0,0.0001011621498037,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3655090332031,0.0,0.0,7.471801654901356e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3135070800781,0.0,0.0,0.0001011621643556,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1721496582031,0.0,0.0,0.0004798694571945,290.0093994140625,294.1499938964844,266.45001220703125,265.5704650878906,267.7144775390625,266.4201354980469,288.73956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235754307359,8.620802738334987e-09,0.0010235668160021,-0.0216356813907623,0.0,0.0,0.0,-0.0090865176171064,60.0,-15.606663703918455,-0.0,-7.143304969758901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3829650878906,0.0,0.0,9.604643855709584e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35333251953125,0.0,0.0,0.0001011415297398,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.35406494140625,0.0,0.0,7.470278796972707e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3027038574219,0.0,0.0,0.0001011415442917,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16314697265625,0.0,0.0,0.0004797716392204,289.9995422363281,294.1499938964844,266.455810546875,265.5771484375,267.70977783203125,266.4300537109375,288.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233666980639,8.596399148075307e-09,0.00102335808333,-0.0215717777609825,0.0,0.0,0.0,-0.0090744197368621,60.0,-15.590256690979004,-0.0,-7.14039245508502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3829650878906,0.0,0.0,9.604643855709584e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35333251953125,0.0,0.0,0.0001011415297398,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.35406494140625,0.0,0.0,7.470278796972707e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3027038574219,0.0,0.0,0.0001011415442917,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16314697265625,0.0,0.0,0.0004797716392204,289.9995422363281,294.1499938964844,266.455810546875,265.5771484375,267.70977783203125,266.4300537109375,288.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233666980639,8.596399148075307e-09,0.00102335808333,-0.0215717777609825,0.0,0.0,0.0,-0.0090744197368621,60.0,-15.590256690979004,-0.0,-7.14039245508502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3711242675781,0.0,0.0,9.603305079508571e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3418884277344,0.0,0.0,0.0001011274289339,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34259033203125,0.0,0.0,7.469237607438117e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919006347656,0.0,0.0,0.0001011274434858,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15411376953125,0.0,0.0,0.000479704758618,289.9896240234375,294.1499938964844,266.4595642089844,265.5813293457031,267.70526123046875,266.4383239746094,288.7165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232239728793,8.579711163747561e-09,0.0010232153581455,-0.0215280763804912,0.0,0.0,0.0,-0.0090661467984318,60.0,-15.576127052307127,-0.0,-7.138400803796685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3711242675781,0.0,0.0,9.603305079508571e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3418884277344,0.0,0.0,0.0001011274289339,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34259033203125,0.0,0.0,7.469237607438117e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919006347656,0.0,0.0,0.0001011274434858,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15411376953125,0.0,0.0,0.000479704758618,289.9896240234375,294.1499938964844,266.4595642089844,265.5813293457031,267.70526123046875,266.4383239746094,288.7165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232239728793,8.579711163747561e-09,0.0010232153581455,-0.0215280763804912,0.0,0.0,0.0,-0.0090661467984318,60.0,-15.576127052307127,-0.0,-7.138400803796685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.365234375,0.0,0.0,9.602925274521112e-05,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3361511230469,0.0,0.0,0.0001011234271572,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368835449219,0.0,0.0,7.468942203558981e-05,290.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864990234375,0.0,0.0,0.0001011234417092,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14959716796875,0.0,0.0,0.0004796857829205,289.98468017578125,294.1499938964844,266.460693359375,265.58251953125,267.7030334472656,266.4418640136719,288.71075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231834603473,8.574975396413722e-09,0.0010231748456135,-0.0215156748890876,0.0,0.0,0.0,-0.0090637989342212,60.0,-15.56995677947998,-0.0,-7.137835922321757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3593139648437,0.0,0.0,9.602915088180453e-05,291.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3304443359375,0.0,0.0,0.0001011233180179,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3311462402344,0.0,0.0,7.468933472409844e-05,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2810974121094,0.0,0.0,0.0001011233325698,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1450500488281,0.0,0.0,0.0004796852590516,289.9797058105469,294.1499938964844,266.4613342285156,265.5830993652344,267.7008361816406,266.44488525390625,288.7050170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231822961941,8.574843057829185e-09,0.0010231737978756,-0.0215153284370899,0.0,0.0,0.0,-0.009063733741641,60.0,-15.56462574005127,-0.0,-7.137819579838833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475341796875,0.0,0.0,9.604053047951312e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3190002441406,0.0,0.0,0.000101135308796,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3197021484375,0.0,0.0,7.46981895645149e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2702941894531,0.0,0.0,0.0001011353233479,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.135986328125,0.0,0.0,0.0004797421279363,289.96978759765625,294.1499938964844,266.4611511230469,265.5825500488281,267.6965026855469,266.44976806640625,288.69354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233034845441,8.589021049942858e-09,0.0010232949862256,-0.0215524565428495,0.0,0.0,0.0,-0.009070761501789,60.0,-15.556316375732422,-0.0,-7.139511382092678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475341796875,0.0,0.0,9.604053047951312e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3190002441406,0.0,0.0,0.000101135308796,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3197021484375,0.0,0.0,7.46981895645149e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2702941894531,0.0,0.0,0.0001011353233479,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.135986328125,0.0,0.0,0.0004797421279363,289.96978759765625,294.1499938964844,266.4611511230469,265.5825500488281,267.6965026855469,266.44976806640625,288.69354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233034845441,8.589021049942858e-09,0.0010232949862256,-0.0215524565428495,0.0,0.0,0.0,-0.009070761501789,60.0,-15.556316375732422,-0.0,-7.139511382092678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3357238769531,0.0,0.0,9.607314859749748e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3075561523437,0.0,0.0,0.000101169651316,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3082580566406,0.0,0.0,7.472356082871556e-05,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25946044921875,0.0,0.0,0.0001011696658679,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268615722656,0.0,0.0,0.0004799050511792,289.9598083496094,294.1499938964844,266.45904541015625,265.5797424316406,267.6922302246094,266.45281982421875,288.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236508678644,8.6296489953952e-09,0.0010236422531306,-0.0216588471084833,0.0,0.0,0.0,-0.0090909022837877,60.0,-15.552387237548828,-0.0,-7.144360836264242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3357238769531,0.0,0.0,9.607314859749748e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3075561523437,0.0,0.0,0.000101169651316,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3082580566406,0.0,0.0,7.472356082871556e-05,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25946044921875,0.0,0.0,0.0001011696658679,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268615722656,0.0,0.0,0.0004799050511792,289.9598083496094,294.1499938964844,266.45904541015625,265.5797424316406,267.6922302246094,266.45281982421875,288.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236508678644,8.6296489953952e-09,0.0010236422531306,-0.0216588471084833,0.0,0.0,0.0,-0.0090909022837877,60.0,-15.552387237548828,-0.0,-7.144360836264242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3239440917969,0.0,0.0,9.613124711904676e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.296142578125,0.0,0.0,0.0001012308275676,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2968139648437,0.0,0.0,7.476874452549964e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486267089844,0.0,0.0,0.0001012308421195,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11773681640625,0.0,0.0,0.0004801952745765,289.9498291015625,294.1499938964844,266.4551086425781,265.5747985839844,267.6879577636719,266.4538879394531,288.670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242698481306,8.702030207530242e-09,0.0010242611169815,-0.0218483861535787,0.0,0.0,0.0,-0.0091267842799425,60.0,-15.553750038146973,-0.0,-7.153003878102028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3239440917969,0.0,0.0,9.613124711904676e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.296142578125,0.0,0.0,0.0001012308275676,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2968139648437,0.0,0.0,7.476874452549964e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486267089844,0.0,0.0,0.0001012308421195,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11773681640625,0.0,0.0,0.0004801952745765,289.9498291015625,294.1499938964844,266.4551086425781,265.5747985839844,267.6879577636719,266.4538879394531,288.670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242698481306,8.702030207530242e-09,0.0010242611169815,-0.0218483861535787,0.0,0.0,0.0,-0.0091267842799425,60.0,-15.553750038146973,-0.0,-7.153003878102028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3121337890625,0.0,0.0,9.622000652598216e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2846984863281,0.0,0.0,0.0001013243017951,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2853698730469,0.0,0.0,7.483778608730063e-05,290.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.23779296875,0.0,0.0,0.000101324316347,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1085510253906,0.0,0.0,0.0004806386714335,289.9397888183594,294.1499938964844,266.44940185546875,265.5678100585937,267.6836853027344,266.4532165527344,288.65924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252154897898,8.812619078923944e-09,0.0010252066422253,-0.0221379753202199,0.0,0.0,0.0,-0.0091816075146198,60.0,-15.560492515563965,-0.0,-7.16621926244443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3121337890625,0.0,0.0,9.622000652598216e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2846984863281,0.0,0.0,0.0001013243017951,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2853698730469,0.0,0.0,7.483778608730063e-05,290.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.23779296875,0.0,0.0,0.000101324316347,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1085510253906,0.0,0.0,0.0004806386714335,289.9397888183594,294.1499938964844,266.44940185546875,265.5678100585937,267.6836853027344,266.4532165527344,288.65924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252154897898,8.812619078923944e-09,0.0010252066422253,-0.0221379753202199,0.0,0.0,0.0,-0.0091816075146198,60.0,-15.560492515563965,-0.0,-7.16621926244443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3062438964844,0.0,0.0,9.627610415918753e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2789611816406,0.0,0.0,0.0001013833752949,290.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2796325683594,0.0,0.0,7.488142000511289e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323608398437,0.0,0.0,0.0001013833898468,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1039428710937,0.0,0.0,0.0004809188831131,289.9347839355469,294.1499938964844,266.4458923339844,265.5635681152344,267.6815185546875,266.4521179199219,288.6535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258131660521,8.882509838770147e-09,0.0010258042020723,-0.0223209876567125,0.0,0.0,0.0,-0.0092162555083632,60.0,-15.56645393371582,-0.0,-7.174577376645176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3003234863281,0.0,0.0,9.634072193875907e-05,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2732238769531,0.0,0.0,0.0001014514200505,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738952636719,0.0,0.0,7.493167504435405e-05,290.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2269287109375,0.0,0.0,0.0001014514346024,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0993347167969,0.0,0.0,0.0004812416736967,289.92974853515625,294.1499938964844,266.44195556640625,265.5588684082031,267.6793518066406,266.4505615234375,288.6478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102650152985,8.963015218910186e-09,0.0010264925658702,-0.0225317925214767,0.0,0.0,0.0,-0.0092561645433306,60.0,-15.573895454406738,-0.0,-7.18421091505661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2885131835937,0.0,0.0,9.649576531955972e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.26177978515625,0.0,0.0,0.0001016146925394,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2624206542969,0.0,0.0,7.505226676585153e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.216064453125,0.0,0.0,0.0001016147070913,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.090087890625,0.0,0.0,0.0004820161266252,289.9196472167969,294.1499938964844,266.4328308105469,265.5480651855469,267.6749572753906,266.4461364746094,288.6364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281533468514,9.156181590697088e-09,0.001028144150041,-0.0230375882238149,0.0,0.0,0.0,-0.0093519249930977,60.0,-15.593402862548828,-0.0,-7.207351870874845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2885131835937,0.0,0.0,9.649576531955972e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.26177978515625,0.0,0.0,0.0001016146925394,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2624206542969,0.0,0.0,7.505226676585153e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.216064453125,0.0,0.0,0.0001016147070913,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.090087890625,0.0,0.0,0.0004820161266252,289.9196472167969,294.1499938964844,266.4328308105469,265.5480651855469,267.6749572753906,266.4461364746094,288.6364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281533468514,9.156181590697088e-09,0.001028144150041,-0.0230375882238149,0.0,0.0,0.0,-0.0093519249930977,60.0,-15.593402862548828,-0.0,-7.207351870874845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767028808594,0.0,0.0,9.668223356129602e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2502746582031,0.0,0.0,0.0001018110488075,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2509460449219,0.0,0.0,7.519729842897505e-05,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2051696777344,0.0,0.0,0.0001018110633594,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.080810546875,0.0,0.0,0.000482947594719,289.9095153808594,294.1499938964844,266.4220886230469,265.5354919433594,267.67041015625,266.4396667480469,288.62506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301399743184,9.388503308116473e-09,0.0010301306610926,-0.0236458927392959,0.0,0.0,0.0,-0.009467096067965,60.0,-15.619832038879396,-0.0,-7.235233567826074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767028808594,0.0,0.0,9.668223356129602e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2502746582031,0.0,0.0,0.0001018110488075,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2509460449219,0.0,0.0,7.519729842897505e-05,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2051696777344,0.0,0.0,0.0001018110633594,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.080810546875,0.0,0.0,0.000482947594719,289.9095153808594,294.1499938964844,266.4220886230469,265.5354919433594,267.67041015625,266.4396667480469,288.62506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301399743184,9.388503308116473e-09,0.0010301306610926,-0.0236458927392959,0.0,0.0,0.0,-0.009467096067965,60.0,-15.619832038879396,-0.0,-7.235233567826074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26483154296875,0.0,0.0,9.689851140137762e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23876953125,0.0,0.0,0.0001020387935568,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2394104003906,0.0,0.0,7.536550401709974e-05,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1942443847656,0.0,0.0,0.0001020388081087,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07147216796875,0.0,0.0,0.0004840279289055,289.8993530273437,294.1499938964844,266.4097900390625,265.521240234375,267.665771484375,266.4314270019531,288.6137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324442991986,9.657957100728254e-09,0.0010324346367269,-0.0243513844907283,0.0,0.0,0.0,-0.0096006756648421,60.0,-15.651960372924805,-0.0,-7.267638579833148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26483154296875,0.0,0.0,9.689851140137762e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23876953125,0.0,0.0,0.0001020387935568,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2394104003906,0.0,0.0,7.536550401709974e-05,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1942443847656,0.0,0.0,0.0001020388081087,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07147216796875,0.0,0.0,0.0004840279289055,289.8993530273437,294.1499938964844,266.4097900390625,265.521240234375,267.665771484375,266.4314270019531,288.6137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324442991986,9.657957100728254e-09,0.0010324346367269,-0.0243513844907283,0.0,0.0,0.0,-0.0096006756648421,60.0,-15.651960372924805,-0.0,-7.267638579833148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.25299072265625,0.0,0.0,9.714087354950608e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22723388671875,0.0,0.0,0.000102294019598,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2278747558594,0.0,0.0,7.555401680292562e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18328857421875,0.0,0.0,0.0001022940341499,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06207275390625,0.0,0.0,0.0004852385900449,289.8891296386719,294.1499938964844,266.3959655761719,265.50543212890625,267.6609191894531,266.4212341308594,288.60235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350265074521,9.959922664393162e-09,0.0010350164957344,-0.0251419600099325,0.0,0.0,0.0,-0.0097503717988729,60.0,-15.690056800842283,-0.0,-7.304039684186139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.25299072265625,0.0,0.0,9.714087354950608e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22723388671875,0.0,0.0,0.000102294019598,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2278747558594,0.0,0.0,7.555401680292562e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18328857421875,0.0,0.0,0.0001022940341499,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06207275390625,0.0,0.0,0.0004852385900449,289.8891296386719,294.1499938964844,266.3959655761719,265.50543212890625,267.6609191894531,266.4212341308594,288.60235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350265074521,9.959922664393162e-09,0.0010350164957344,-0.0251419600099325,0.0,0.0,0.0,-0.0097503717988729,60.0,-15.690056800842283,-0.0,-7.304039684186139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2470397949219,0.0,0.0,9.727038559503852e-05,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2214660644531,0.0,0.0,0.0001024304001475,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2221069335937,0.0,0.0,7.565474516013637e-05,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17779541015625,0.0,0.0,0.0001024304146994,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.057373046875,0.0,0.0,0.0004858855390921,289.8840026855469,294.1499938964844,266.38848876953125,265.4969482421875,267.6584167480469,266.4153747558594,288.5966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364063782617,1.0121282478792182e-08,0.0010363962501287,-0.025564394891262,0.0,0.0,0.0,-0.0098303649574518,60.0,-15.711029052734377,-0.0,-7.323528450342567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2410888671875,0.0,0.0,9.74040522123687e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2156677246094,0.0,0.0,0.0001025711535476,290.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.21630859375,0.0,0.0,7.575870404252782e-05,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1722717285156,0.0,0.0,0.0001025711680995,291.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0526428222656,0.0,0.0,0.0004865532100666,289.8788757324219,294.1499938964844,266.38067626953125,265.4881286621094,267.6558837890625,266.4091186523437,288.59100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378304868936,1.0287817708842796e-08,0.0010378202423453,-0.0260003674775362,0.0,0.0,0.0,-0.0099129229784011,60.0,-15.7329740524292,-0.0,-7.34366949473042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22918701171875,0.0,0.0,9.768195013748482e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2041015625,0.0,0.0,0.0001028637998388,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047119140625,0.0,0.0,7.597485091537237e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612548828125,0.0,0.0,0.0001028638143907,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04315185546875,0.0,0.0,0.0004879413754679,289.8685607910156,294.1499938964844,266.3639831542969,265.46942138671875,267.650634765625,266.3952941894531,288.5796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040791394189,1.0634058078551334e-08,0.0010407808003947,-0.0269067399203777,0.0,0.0,0.0,-0.0100845685228705,60.0,-15.779671669006348,-0.0,-7.38563272761894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22918701171875,0.0,0.0,9.768195013748482e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2041015625,0.0,0.0,0.0001028637998388,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047119140625,0.0,0.0,7.597485091537237e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612548828125,0.0,0.0,0.0001028638143907,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04315185546875,0.0,0.0,0.0004879413754679,289.8685607910156,294.1499938964844,266.3639831542969,265.46942138671875,267.650634765625,266.3952941894531,288.5796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040791394189,1.0634058078551334e-08,0.0010407808003947,-0.0269067399203777,0.0,0.0,0.0,-0.0100845685228705,60.0,-15.779671669006348,-0.0,-7.38563272761894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2172241210937,0.0,0.0,9.796882659429684e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1924743652344,0.0,0.0,0.0001031658903229,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1930847167969,0.0,0.0,7.619797543156892e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1501770019531,0.0,0.0,0.0001031659048749,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0336303710937,0.0,0.0,0.0004893743898719,289.8581848144531,294.1499938964844,266.3459167480469,265.44940185546875,267.6451110839844,266.37957763671875,288.568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991483279099157e-08,0.0010438370518386,-0.0278423242270946,0.0,0.0,0.0,-0.0102617591619491,60.0,-15.829556465148926,-0.0,-7.429076731568784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2172241210937,0.0,0.0,9.796882659429684e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1924743652344,0.0,0.0,0.0001031658903229,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1930847167969,0.0,0.0,7.619797543156892e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1501770019531,0.0,0.0,0.0001031659048749,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0336303710937,0.0,0.0,0.0004893743898719,289.8581848144531,294.1499938964844,266.3459167480469,265.44940185546875,267.6451110839844,266.37957763671875,288.568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991483279099157e-08,0.0010438370518386,-0.0278423242270946,0.0,0.0,0.0,-0.0102617591619491,60.0,-15.829556465148926,-0.0,-7.429076731568784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.20526123046875,0.0,0.0,9.825822053244336e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1808166503906,0.0,0.0,0.0001034706365317,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1814270019531,0.0,0.0,7.642305718036368e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1390686035156,0.0,0.0,0.0001034706510836,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240173339844,0.0,0.0,0.0004908199771307,289.8477783203125,294.1499938964844,266.3265991210937,265.4281921386719,267.63934326171875,266.3622741699219,288.5570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469314875081,1.1352044637646941e-08,0.0010469200788065,-0.0287860445678234,0.0,0.0,0.0,-0.0104405051097273,60.0,-15.881219863891602,-0.0,-7.473030194660168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.20526123046875,0.0,0.0,9.825822053244336e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1808166503906,0.0,0.0,0.0001034706365317,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1814270019531,0.0,0.0,7.642305718036368e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1390686035156,0.0,0.0,0.0001034706510836,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240173339844,0.0,0.0,0.0004908199771307,289.8477783203125,294.1499938964844,266.3265991210937,265.4281921386719,267.63934326171875,266.3622741699219,288.5570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469314875081,1.1352044637646941e-08,0.0010469200788065,-0.0287860445678234,0.0,0.0,0.0,-0.0104405051097273,60.0,-15.881219863891602,-0.0,-7.473030194660168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932678222656,0.0,0.0,9.854513336904348e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16912841796875,0.0,0.0,0.0001037727706716,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16973876953125,0.0,0.0,7.66462180763483e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1279296875,0.0,0.0,0.0001037727852235,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0143737792969,0.0,0.0,0.0004922531661577,289.8373413085937,294.1499938964844,266.3059997558594,265.4058837890625,267.6333312988281,266.3436279296875,288.54571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499884374439,1.1709520464364688e-08,0.0010499767959117,-0.0297216139733791,0.0,0.0,0.0,-0.0106177199631929,60.0,-15.93385887145996,-0.0,-7.516736388879508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932678222656,0.0,0.0,9.854513336904348e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16912841796875,0.0,0.0,0.0001037727706716,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16973876953125,0.0,0.0,7.66462180763483e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1279296875,0.0,0.0,0.0001037727852235,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0143737792969,0.0,0.0,0.0004922531661577,289.8373413085937,294.1499938964844,266.3059997558594,265.4058837890625,267.6333312988281,266.3436279296875,288.54571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499884374439,1.1709520464364688e-08,0.0010499767959117,-0.0297216139733791,0.0,0.0,0.0,-0.0106177199631929,60.0,-15.93385887145996,-0.0,-7.516736388879508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.187255859375,0.0,0.0,9.86856612144038e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1632995605469,0.0,0.0,0.0001039207490975,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16387939453125,0.0,0.0,7.675551023567095e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1223449707031,0.0,0.0,0.0001039207636495,291.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0095520019531,0.0,0.0,0.0004929550923407,289.83209228515625,294.1499938964844,266.2952575683594,265.3943176269531,267.63018798828125,266.33367919921875,288.5400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514857713133,1.1884603523526494e-08,0.0010514738969504,-0.0301798060536384,0.0,0.0,0.0,-0.0107045164331793,60.0,-15.960278511047363,-0.0,-7.538188384614841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18121337890625,0.0,0.0,9.882340236799791e-05,291.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1574401855469,0.0,0.0,0.0001040658025885,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.15802001953125,0.0,0.0,7.68626487115398e-05,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11676025390625,0.0,0.0,0.0001040658171405,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.00469970703125,0.0,0.0,0.0004936431651003,289.8268127441406,294.1499938964844,266.28424072265625,265.3825378417969,267.626953125,266.3233642578125,288.53436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529534192755,1.2056224463208313e-08,0.0010529413120821,-0.0306289177387952,0.0,0.0,0.0,-0.0107895955443382,60.0,-15.98659610748291,-0.0,-7.559246739674563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1691589355469,0.0,0.0,9.908674110192806e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.14569091796875,0.0,0.0,0.0001043431111611,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1462707519531,0.0,0.0,7.706746691837907e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1055603027344,0.0,0.0,0.0001043431184371,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9949645996094,0.0,0.0,0.0004949586000293,289.8162536621094,294.1499938964844,266.2613220214844,265.3582458496094,267.6203308105469,266.3018493652344,288.5230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557591449469,1.2384323788694472e-08,0.0010557468049228,-0.0314874686300754,0.0,0.0,0.0,-0.010952248238027,60.0,-16.038442611694336,-0.0,-7.599586382411871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1691589355469,0.0,0.0,9.908674110192806e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.14569091796875,0.0,0.0,0.0001043431111611,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1462707519531,0.0,0.0,7.706746691837907e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1055603027344,0.0,0.0,0.0001043431184371,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9949645996094,0.0,0.0,0.0004949586000293,289.8162536621094,294.1499938964844,266.2613220214844,265.3582458496094,267.6203308105469,266.3018493652344,288.5230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557591449469,1.2384323788694472e-08,0.0010557468049228,-0.0314874686300754,0.0,0.0,0.0,-0.010952248238027,60.0,-16.038442611694336,-0.0,-7.599586382411871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
