time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571044921875,0.0,0.0,9.932767716236413e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1339111328125,0.0,0.0,0.0001045968310791,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1344909667969,0.0,0.0,7.725486648268998e-05,290.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0943298339844,0.0,0.0,0.000104596845631,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98516845703125,0.0,0.0,0.000496162159834,289.8056640625,294.1499938964844,266.2373352050781,265.3331298828125,267.61334228515625,266.279052734375,288.51171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583264520391,1.2684520989125758e-08,0.0010583137627691,-0.0322729460895061,0.0,0.0,0.0,-0.0111010698601603,60.0,-16.08810043334961,-0.0,-7.636588605919314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571044921875,0.0,0.0,9.932767716236413e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1339111328125,0.0,0.0,0.0001045968310791,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1344909667969,0.0,0.0,7.725486648268998e-05,290.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0943298339844,0.0,0.0,0.000104596845631,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98516845703125,0.0,0.0,0.000496162159834,289.8056640625,294.1499938964844,266.2373352050781,265.3331298828125,267.61334228515625,266.279052734375,288.51171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583264520391,1.2684520989125758e-08,0.0010583137627691,-0.0322729460895061,0.0,0.0,0.0,-0.0111010698601603,60.0,-16.08810043334961,-0.0,-7.636588605919314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449890136719,0.0,0.0,9.953986591426656e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12213134765625,0.0,0.0,0.0001048202757374,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1226806640625,0.0,0.0,7.741989975329489e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830383300781,0.0,0.0,0.0001048202902893,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.975341796875,0.0,0.0,0.0004972220631316,289.7950134277344,294.1499938964844,266.2123107910156,265.3072814941406,267.60601806640625,266.25506591796875,288.5003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605873540043,1.2948894401176858e-08,0.0010605744319036,-0.0329646356403827,0.0,0.0,0.0,-0.0112321302294731,60.0,-16.134483337402344,-0.0,-7.669250123854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449890136719,0.0,0.0,9.953986591426656e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12213134765625,0.0,0.0,0.0001048202757374,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1226806640625,0.0,0.0,7.741989975329489e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830383300781,0.0,0.0,0.0001048202902893,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.975341796875,0.0,0.0,0.0004972220631316,289.7950134277344,294.1499938964844,266.2123107910156,265.3072814941406,267.60601806640625,266.25506591796875,288.5003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605873540043,1.2948894401176858e-08,0.0010605744319036,-0.0329646356403827,0.0,0.0,0.0,-0.0112321302294731,60.0,-16.134483337402344,-0.0,-7.669250123854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13287353515625,0.0,0.0,9.972221596399322e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103210449219,0.0,0.0,0.0001050122955348,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1108703613281,0.0,0.0,7.756172271911055e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0717468261719,0.0,0.0,0.0001050123100867,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9654541015625,0.0,0.0,0.0004981329548172,289.7843322753906,294.1499938964844,266.18634033203125,265.28076171875,267.5982971191406,266.22998046875,288.489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625302093103,1.3176086888222473e-08,0.0010625170543789,-0.0335590168833732,0.0,0.0,0.0,-0.0113447597250342,60.0,-16.17673110961914,-0.0,-7.69737411587812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13287353515625,0.0,0.0,9.972221596399322e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103210449219,0.0,0.0,0.0001050122955348,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1108703613281,0.0,0.0,7.756172271911055e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0717468261719,0.0,0.0,0.0001050123100867,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9654541015625,0.0,0.0,0.0004981329548172,289.7843322753906,294.1499938964844,266.18634033203125,265.28076171875,267.5982971191406,266.22998046875,288.489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625302093103,1.3176086888222473e-08,0.0010625170543789,-0.0335590168833732,0.0,0.0,0.0,-0.0113447597250342,60.0,-16.17673110961914,-0.0,-7.69737411587812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268310546875,0.0,0.0,9.980107279261574e-05,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044006347656,0.0,0.0,0.000105095336039,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1049499511719,0.0,0.0,7.762305904179811e-05,290.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.06610107421875,0.0,0.0,0.000105095343315,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9604797363281,0.0,0.0,0.0004985268460586,289.77899169921875,294.1499938964844,266.1730041503906,265.2673034667969,267.59429931640625,266.21710205078125,288.4833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633704951032,1.3274335408652861e-08,0.0010633572237566,-0.0338160432875156,0.0,0.0,0.0,-0.0113934660330414,60.0,-16.196304321289062,-0.0,-7.709552107826313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1207580566406,0.0,0.0,9.98717441689223e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0984802246094,0.0,0.0,0.0001051697545335,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0990295410156,0.0,0.0,7.767802162561566e-05,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0604248046875,0.0,0.0,0.0001051697690854,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9555358886719,0.0,0.0,0.0004988798755221,289.77362060546875,294.1499938964844,266.159423828125,265.2536926269531,267.5902099609375,266.2039794921875,288.4776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641234694048,1.3362389417181932e-08,0.0010641101980581,-0.0340463891625404,0.0,0.0,0.0,-0.0114371180534362,60.0,-16.214744567871094,-0.0,-7.720474570760416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.108642578125,0.0,0.0,9.998968744184822e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0866394042969,0.0,0.0,0.00010529395513,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0871887207031,0.0,0.0,7.776975689921528e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491027832031,0.0,0.0,0.0001052939696819,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9455871582031,0.0,0.0,0.0004994690534658,289.76287841796875,294.1499938964844,266.13165283203125,265.22613525390625,267.5817565917969,266.1771545410156,288.46630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653802892193,1.3509339424899736e-08,0.0010653667850419,-0.0344308018684387,0.0,0.0,0.0,-0.0115099670365452,60.0,-16.24833869934082,-0.0,-7.738719176586528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.108642578125,0.0,0.0,9.998968744184822e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0866394042969,0.0,0.0,0.00010529395513,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0871887207031,0.0,0.0,7.776975689921528e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491027832031,0.0,0.0,0.0001052939696819,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9455871582031,0.0,0.0,0.0004994690534658,289.76287841796875,294.1499938964844,266.13165283203125,265.22613525390625,267.5817565917969,266.1771545410156,288.46630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653802892193,1.3509339424899736e-08,0.0010653667850419,-0.0344308018684387,0.0,0.0,0.0,-0.0115099670365452,60.0,-16.24833869934082,-0.0,-7.738719176586528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09649658203125,0.0,0.0,0.0001000763149932,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0747985839844,0.0,0.0,0.0001053851810866,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0753479003906,0.0,0.0,7.783713954268023e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0377502441406,0.0,0.0,0.0001053851956385,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.93560791015625,0.0,0.0,0.0004999017692171,289.7521057128906,294.1499938964844,266.10308837890625,265.1982116699219,267.57293701171875,266.14947509765625,288.4549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066303346306,1.3617269978283277e-08,0.0010662897257134,-0.0347131304442882,0.0,0.0,0.0,-0.011563473381102,60.0,-16.2773494720459,-0.0,-7.752133512894943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09649658203125,0.0,0.0,0.0001000763149932,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0747985839844,0.0,0.0,0.0001053851810866,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0753479003906,0.0,0.0,7.783713954268023e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0377502441406,0.0,0.0,0.0001053851956385,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.93560791015625,0.0,0.0,0.0004999017692171,289.7521057128906,294.1499938964844,266.10308837890625,265.1982116699219,267.57293701171875,266.14947509765625,288.4549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066303346306,1.3617269978283277e-08,0.0010662897257134,-0.0347131304442882,0.0,0.0,0.0,-0.011563473381102,60.0,-16.2773494720459,-0.0,-7.752133512894943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843505859375,0.0,0.0,0.0001001359560177,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0629577636719,0.0,0.0,0.0001054479871527,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0634765625,0.0,0.0,7.788352377247065e-05,290.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263671875,0.0,0.0,0.0001054479944286,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9255676269531,0.0,0.0,0.0005001996760256,289.7413330078125,294.1499938964844,266.0737609863281,265.16998291015625,267.563720703125,266.12109375,288.4435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669388575479,1.3691573208518548e-08,0.0010669251205399,-0.0349074937403202,0.0,0.0,0.0,-0.0116003090515732,60.0,-16.302324295043945,-0.0,-7.761375542258976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843505859375,0.0,0.0,0.0001001359560177,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0629577636719,0.0,0.0,0.0001054479871527,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0634765625,0.0,0.0,7.788352377247065e-05,290.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263671875,0.0,0.0,0.0001054479944286,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9255676269531,0.0,0.0,0.0005001996760256,289.7413330078125,294.1499938964844,266.0737609863281,265.16998291015625,267.563720703125,266.12109375,288.4435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669388575479,1.3691573208518548e-08,0.0010669251205399,-0.0349074937403202,0.0,0.0,0.0,-0.0116003090515732,60.0,-16.302324295043945,-0.0,-7.761375542258976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0722045898437,0.0,0.0,0.00010017092427,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05108642578125,0.0,0.0,0.0001054848034982,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0516052246094,0.0,0.0,7.791072130203247e-05,290.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0150146484375,0.0,0.0,0.0001054848180501,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9155578613281,0.0,0.0,0.000500374357216,289.7304992675781,294.1499938964844,266.0437316894531,265.1415405273437,267.5541076660156,266.0920104980469,288.4320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673113865777,1.3735135695469582e-08,0.0010672976495698,-0.0350214391946792,0.0,0.0,0.0,-0.0116219045594334,60.0,-16.323535919189453,-0.0,-7.76679627279009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0722045898437,0.0,0.0,0.00010017092427,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05108642578125,0.0,0.0,0.0001054848034982,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0516052246094,0.0,0.0,7.791072130203247e-05,290.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0150146484375,0.0,0.0,0.0001054848180501,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9155578613281,0.0,0.0,0.000500374357216,289.7304992675781,294.1499938964844,266.0437316894531,265.1415405273437,267.5541076660156,266.0920104980469,288.4320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673113865777,1.3735135695469582e-08,0.0010672976495698,-0.0350214391946792,0.0,0.0,0.0,-0.0116219045594334,60.0,-16.323535919189453,-0.0,-7.76679627279009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0661315917969,0.0,0.0,0.0001001799319055,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.045166015625,0.0,0.0,0.0001054942986229,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0456848144531,0.0,0.0,7.791772804921493e-05,290.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0093078613281,0.0,0.0,0.0001054943058989,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9105224609375,0.0,0.0,0.0005004193517379,289.72509765625,294.1499938964844,266.0284729003906,265.1272888183594,267.5491638183594,266.07720947265625,288.4263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674074292182,1.374636049433775e-08,0.0010673936922103,-0.0350508019328117,0.0,0.0,0.0,-0.0116274701431393,60.0,-16.332834243774414,-0.0,-7.768193199808594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0600891113281,0.0,0.0,0.0001001842028927,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03924560546875,0.0,0.0,0.0001054987878887,290.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0397644042969,0.0,0.0,7.7921045885887e-05,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0036315917969,0.0,0.0,0.0001054987951647,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9054870605469,0.0,0.0,0.0005004406557418,289.7196655273437,294.1499938964844,266.0130615234375,265.1130065917969,267.5440979003906,266.0622863769531,288.4206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674529476091,1.3751671801287556e-08,0.0010674392106011,-0.0350646935403347,0.0,0.0,0.0,-0.0116301029920578,60.0,-16.34141731262207,-0.0,-7.76885400455285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0479431152344,0.0,0.0,0.0001001794007606,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0273742675781,0.0,0.0,0.0001054937310982,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02789306640625,0.0,0.0,7.791731331963092e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99224853515625,0.0,0.0,0.0001054937456501,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8954162597656,0.0,0.0,0.0005004166741855,289.7088317871094,294.1499938964844,265.9818115234375,265.0844421386719,267.5337219238281,266.0320129394531,288.40924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674017248675,1.3745684590560362e-08,0.0010673879878595,-0.0350490324199199,0.0,0.0,0.0,-0.0116271348670125,60.0,-16.35666275024414,-0.0,-7.768109355765773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0479431152344,0.0,0.0,0.0001001794007606,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0273742675781,0.0,0.0,0.0001054937310982,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02789306640625,0.0,0.0,7.791731331963092e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99224853515625,0.0,0.0,0.0001054937456501,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8954162597656,0.0,0.0,0.0005004166741855,289.7088317871094,294.1499938964844,265.9818115234375,265.0844421386719,267.5337219238281,266.0320129394531,288.40924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674017248675,1.3745684590560362e-08,0.0010673879878595,-0.0350490324199199,0.0,0.0,0.0,-0.0116271348670125,60.0,-16.35666275024414,-0.0,-7.768109355765773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03582763671875,0.0,0.0,0.0001001613854896,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155334472656,0.0,0.0,0.0001054747626767,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160522460937,0.0,0.0,7.7903299825266e-05,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9808654785156,0.0,0.0,0.0001054747772286,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88531494140625,0.0,0.0,0.0005003267433494,289.6979675292969,294.1499938964844,265.95001220703125,265.0559387207031,267.52294921875,266.00115966796875,288.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723239433716117e-08,0.0010671961354091,-0.0349903218448162,0.0,0.0,0.0,-0.0116160083562135,60.0,-16.3695011138916,-0.0,-7.765315501728767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03582763671875,0.0,0.0,0.0001001613854896,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155334472656,0.0,0.0,0.0001054747626767,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160522460937,0.0,0.0,7.7903299825266e-05,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9808654785156,0.0,0.0,0.0001054747772286,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88531494140625,0.0,0.0,0.0005003267433494,289.6979675292969,294.1499938964844,265.95001220703125,265.0559387207031,267.52294921875,266.00115966796875,288.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723239433716117e-08,0.0010671961354091,-0.0349903218448162,0.0,0.0,0.0,-0.0116160083562135,60.0,-16.3695011138916,-0.0,-7.765315501728767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0237121582031,0.0,0.0,0.0001001344135147,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0036926269531,0.0,0.0,0.0001054463573382,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0041809082031,0.0,0.0,7.788232323946431e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.969482421875,0.0,0.0,0.0001054463718901,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87518310546875,0.0,0.0,0.0005001919926144,289.6871032714844,294.1499938964844,265.917236328125,265.0271911621094,267.5117492675781,265.9696960449219,288.3863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689621880530469e-08,0.0010669087059795,-0.034902386367321,0.0,0.0,0.0,-0.0115993432700634,60.0,-16.381040573120117,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0237121582031,0.0,0.0,0.0001001344135147,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0036926269531,0.0,0.0,0.0001054463573382,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0041809082031,0.0,0.0,7.788232323946431e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.969482421875,0.0,0.0,0.0001054463718901,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87518310546875,0.0,0.0,0.0005001919926144,289.6871032714844,294.1499938964844,265.917236328125,265.0271911621094,267.5117492675781,265.9696960449219,288.3863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689621880530469e-08,0.0010669087059795,-0.034902386367321,0.0,0.0,0.0,-0.0115993432700634,60.0,-16.381040573120117,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0116271972656,0.0,0.0,0.000100104836747,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9918518066406,0.0,0.0,0.0001054152162396,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9923400878906,0.0,0.0,7.785931666148826e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9580993652344,0.0,0.0,0.0001054152307915,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86505126953125,0.0,0.0,0.000500044261571,289.6762084960937,294.1499938964844,265.8830261230469,264.997802734375,267.5000915527344,265.937255859375,288.37481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652769581540273e-08,0.0010665935697034,-0.034805990755558,0.0,0.0,0.0,-0.0115810735151171,60.0,-16.39255714416504,-0.0,-7.75654811491222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0116271972656,0.0,0.0,0.000100104836747,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9918518066406,0.0,0.0,0.0001054152162396,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9923400878906,0.0,0.0,7.785931666148826e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9580993652344,0.0,0.0,0.0001054152307915,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86505126953125,0.0,0.0,0.000500044261571,289.6762084960937,294.1499938964844,265.8830261230469,264.997802734375,267.5000915527344,265.937255859375,288.37481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652769581540273e-08,0.0010665935697034,-0.034805990755558,0.0,0.0,0.0,-0.0115810735151171,60.0,-16.39255714416504,-0.0,-7.75654811491222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0055847167969,0.0,0.0,0.0001000900374492,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9859619140625,0.0,0.0,0.0001053996238624,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9864196777344,0.0,0.0,7.784780609654263e-05,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9524230957031,0.0,0.0,0.0001053996384143,291.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8599853515625,0.0,0.0,0.0004999702796339,289.6707763671875,294.1499938964844,265.8653564453125,264.9828186035156,267.494140625,265.9206237792969,288.3690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634321227584678e-08,0.0010664358269423,-0.0347577333450317,0.0,0.0,0.0,-0.0115719279274344,60.0,-16.398540496826172,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9995422363281,0.0,0.0,0.0001000758566078,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98004150390625,0.0,0.0,0.0001053847008734,290.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.98052978515625,0.0,0.0,7.783678302075714e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9467163085937,0.0,0.0,0.0001053847081493,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8548889160156,0.0,0.0,0.0004998994991183,289.6653137207031,294.1499938964844,265.8473205566406,264.9676818847656,267.488037109375,265.9036865234375,288.3633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616655358816844e-08,0.0010662847198545,-0.0347115248441696,0.0,0.0,0.0,-0.0115631707012653,60.0,-16.404821395874023,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9874572753906,0.0,0.0,0.0001000499396468,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9682006835937,0.0,0.0,0.0001053574014804,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686889648437,0.0,0.0,7.781662134220824e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9353332519531,0.0,0.0,0.0001053574160323,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8447265625,0.0,0.0,0.0004997699870727,289.6544189453125,294.1499938964844,265.8101501464844,264.9367370605469,267.4755249023437,265.8689270019531,288.3517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584354086049188e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471575409173,60.0,-16.418367385864258,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9874572753906,0.0,0.0,0.0001000499396468,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9682006835937,0.0,0.0,0.0001053574014804,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686889648437,0.0,0.0,7.781662134220824e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9353332519531,0.0,0.0,0.0001053574160323,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8447265625,0.0,0.0,0.0004997699870727,289.6544189453125,294.1499938964844,265.8101501464844,264.9367370605469,267.4755249023437,265.8689270019531,288.3517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584354086049188e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471575409173,60.0,-16.418367385864258,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9753723144531,0.0,0.0,0.0001000291449599,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9563903808594,0.0,0.0,0.0001053355081239,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9568786621094,0.0,0.0,7.78004468884319e-05,290.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9239501953125,0.0,0.0,0.0001053355153999,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8345642089844,0.0,0.0,0.0004996661446057,289.6434936523437,294.1499938964844,265.7714538574219,264.9049072265625,267.4624938964844,265.8326721191406,288.3402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558442368832857e-08,0.0010657869279384,-0.0345592461526393,0.0,0.0,0.0,-0.0115343118086457,60.0,-16.433717727661133,-0.0,-7.7448206070585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9753723144531,0.0,0.0,0.0001000291449599,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9563903808594,0.0,0.0,0.0001053355081239,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9568786621094,0.0,0.0,7.78004468884319e-05,290.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9239501953125,0.0,0.0,0.0001053355153999,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8345642089844,0.0,0.0,0.0004996661446057,289.6434936523437,294.1499938964844,265.7714538574219,264.9049072265625,267.4624938964844,265.8326721191406,288.3402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558442368832857e-08,0.0010657869279384,-0.0345592461526393,0.0,0.0,0.0,-0.0115343118086457,60.0,-16.433717727661133,-0.0,-7.7448206070585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9633178710937,0.0,0.0,0.0001000141637632,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.944580078125,0.0,0.0,0.0001053197265719,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9450378417969,0.0,0.0,7.778879080433398e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9125671386719,0.0,0.0,0.0001053197411238,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243408203125,0.0,0.0,0.0004995912895537,289.632568359375,294.1499938964844,265.7312316894531,264.8721008300781,267.44903564453125,265.79510498046875,288.3287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.45088005065918,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9633178710937,0.0,0.0,0.0001000141637632,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.944580078125,0.0,0.0,0.0001053197265719,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9450378417969,0.0,0.0,7.778879080433398e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9125671386719,0.0,0.0,0.0001053197411238,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243408203125,0.0,0.0,0.0004995912895537,289.632568359375,294.1499938964844,265.7312316894531,264.8721008300781,267.44903564453125,265.79510498046875,288.3287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.45088005065918,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9512634277344,0.0,0.0,0.0001000067568384,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9327697753906,0.0,0.0,0.0001053119340213,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9332275390625,0.0,0.0,7.778303552186117e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90118408203125,0.0,0.0,0.0001053119485732,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.81414794921875,0.0,0.0,0.0004995543276891,289.62164306640625,294.1499938964844,265.689453125,264.83819580078125,267.4349975585937,265.7558288574219,288.317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530541131956396e-08,0.001065548392944,-0.0344862639904022,0.0,0.0,0.0,-0.0115204798057675,60.0,-16.470489501953125,-0.0,-7.741353869050729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9512634277344,0.0,0.0,0.0001000067568384,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9327697753906,0.0,0.0,0.0001053119340213,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9332275390625,0.0,0.0,7.778303552186117e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90118408203125,0.0,0.0,0.0001053119485732,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.81414794921875,0.0,0.0,0.0004995543276891,289.62164306640625,294.1499938964844,265.689453125,264.83819580078125,267.4349975585937,265.7558288574219,288.317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530541131956396e-08,0.001065548392944,-0.0344862639904022,0.0,0.0,0.0,-0.0115204798057675,60.0,-16.470489501953125,-0.0,-7.741353869050729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9452514648437,0.0,0.0,0.0001000053089228,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9268798828125,0.0,0.0,0.0001053104060702,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9273376464844,0.0,0.0,7.778190774843097e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955078125,0.0,0.0,0.0001053104133461,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8090209960937,0.0,0.0,0.0004995470517314,289.6161804199219,294.1499938964844,265.66796875,264.8208312988281,267.42779541015625,265.7357177734375,288.31134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655462974682,1.3528729247980209e-08,0.0010655327932909,-0.0344815216958522,0.0,0.0,0.0,-0.011519581079483,60.0,-16.481002807617188,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.939208984375,0.0,0.0,0.0001000063930405,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9209899902344,0.0,0.0,0.0001053115483955,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9214172363281,0.0,0.0,7.778275175951421e-05,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8898010253906,0.0,0.0,0.0001053115556715,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80389404296875,0.0,0.0,0.0004995525232516,289.6106872558594,294.1499938964844,265.6460876464844,264.8031921386719,267.42041015625,265.7151184082031,288.3055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530079279178152e-08,0.001065544434823,-0.0344850569963455,0.0,0.0,0.0,-0.0115202507004141,60.0,-16.492237091064453,-0.0,-7.74129631508913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9271850585937,0.0,0.0,0.0001000137926894,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091796875,0.0,0.0,0.0001053193409461,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9096374511719,0.0,0.0,7.778850704198703e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.87841796875,0.0,0.0,0.0001053193482221,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79364013671875,0.0,0.0,0.0004995894851163,289.5997314453125,294.1499938964844,265.60113525390625,264.7669372558594,267.40533447265625,265.6729431152344,288.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539295018460962e-08,0.0010656232479959,-0.0345091633498668,0.0,0.0,0.0,-0.0115248197689652,60.0,-16.516204833984375,-0.0,-7.742441709979175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
