time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9271850585937,0.0,0.0,0.0001000137926894,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091796875,0.0,0.0,0.0001053193409461,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9096374511719,0.0,0.0,7.778850704198703e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.87841796875,0.0,0.0,0.0001053193482221,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79364013671875,0.0,0.0,0.0004995894851163,289.5997314453125,294.1499938964844,265.60113525390625,264.7669372558594,267.40533447265625,265.6729431152344,288.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539295018460962e-08,0.0010656232479959,-0.0345091633498668,0.0,0.0,0.0,-0.0115248197689652,60.0,-16.516204833984375,-0.0,-7.742441709979175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9151306152344,0.0,0.0,0.0001000288175418,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8973693847656,0.0,0.0,0.000105335158878,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8978271484375,0.0,0.0,7.780019222991541e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8670349121094,0.0,0.0,0.0001053351734299,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.78338623046875,0.0,0.0,0.0004996645147912,289.5887756347656,294.1499938964844,265.5545654296875,264.7293701171875,267.3896789550781,265.6290283203125,288.2823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.542810440063477,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9151306152344,0.0,0.0,0.0001000288175418,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8973693847656,0.0,0.0,0.000105335158878,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8978271484375,0.0,0.0,7.780019222991541e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8670349121094,0.0,0.0,0.0001053351734299,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.78338623046875,0.0,0.0,0.0004996645147912,289.5887756347656,294.1499938964844,265.5545654296875,264.7293701171875,267.3896789550781,265.6290283203125,288.2823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.542810440063477,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9031066894531,0.0,0.0,0.0001000521588139,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8855895996094,0.0,0.0,0.0001053597370628,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8860168457031,0.0,0.0,7.78183457441628e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8556213378906,0.0,0.0,0.0001053597516147,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7730712890625,0.0,0.0,0.000499781104736,289.5777893066406,294.1499938964844,265.50634765625,264.6903991699219,267.3733215332031,265.5832824707031,288.2707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587085234689766e-08,0.0010660317493602,-0.0346341729164123,0.0,0.0,0.0,-0.0115485107526183,60.0,-16.572086334228516,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9031066894531,0.0,0.0,0.0001000521588139,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8855895996094,0.0,0.0,0.0001053597370628,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8860168457031,0.0,0.0,7.78183457441628e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8556213378906,0.0,0.0,0.0001053597516147,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7730712890625,0.0,0.0,0.000499781104736,289.5777893066406,294.1499938964844,265.50634765625,264.6903991699219,267.3733215332031,265.5832824707031,288.2707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587085234689766e-08,0.0010660317493602,-0.0346341729164123,0.0,0.0,0.0,-0.0115485107526183,60.0,-16.572086334228516,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8910827636719,0.0,0.0,0.0001000821939669,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.873779296875,0.0,0.0,0.0001053913729265,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87420654296875,0.0,0.0,7.784170884406194e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84423828125,0.0,0.0,0.0001053913802024,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76275634765625,0.0,0.0,0.0004999311640858,289.5667724609375,294.1499938964844,265.4564819335937,264.64996337890625,267.3564453125,265.5361022949219,288.25909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663652792572,1.3624505967868572e-08,0.0010663516586646,-0.0347320586442947,0.0,0.0,0.0,-0.0115670608356595,60.0,-16.603376388549805,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8910827636719,0.0,0.0,0.0001000821939669,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.873779296875,0.0,0.0,0.0001053913729265,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87420654296875,0.0,0.0,7.784170884406194e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84423828125,0.0,0.0,0.0001053913802024,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76275634765625,0.0,0.0,0.0004999311640858,289.5667724609375,294.1499938964844,265.4564819335937,264.64996337890625,267.3564453125,265.5361022949219,288.25909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663652792572,1.3624505967868572e-08,0.0010663516586646,-0.0347320586442947,0.0,0.0,0.0,-0.0115670608356595,60.0,-16.603376388549805,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88507080078125,0.0,0.0,0.0001001002965494,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8678894042969,0.0,0.0,0.0001054104286595,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8683166503906,0.0,0.0,7.785578782204539e-05,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8385314941406,0.0,0.0,0.0001054104432114,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7575988769531,0.0,0.0,0.0005000215605832,289.561279296875,294.1499938964844,265.430908203125,264.6291809082031,267.34771728515625,265.51177978515625,288.2532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.3647056817944758e-08,0.0010665445588529,-0.0347910486161708,0.0,0.0,0.0,-0.0115782404318451,60.0,-16.620166778564453,-0.0,-7.755838282719196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8790588378906,0.0,0.0,0.0001001198543235,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8619689941406,0.0,0.0,0.0001054310268955,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8623962402344,0.0,0.0,7.787100184941664e-05,290.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83282470703125,0.0,0.0,0.0001054310414474,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.75244140625,0.0,0.0,0.0005001192912459,289.5557556152344,294.1499938964844,265.4049072265625,264.60797119140625,267.3388366699219,265.487060546875,288.2474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.367142576924607e-08,0.0010667528258636,-0.0348547920584678,0.0,0.0,0.0,-0.0115903206169605,60.0,-16.637449264526367,-0.0,-7.758868747487213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86700439453125,0.0,0.0,0.0001001649652607,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.85015869140625,0.0,0.0,0.0001054785316227,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8505859375,0.0,0.0,7.790608651703224e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8214111328125,0.0,0.0,0.0001054785388987,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7420959472656,0.0,0.0,0.0005003446131013,289.54473876953125,294.1499938964844,265.3516540527344,264.5643615722656,267.3205261230469,265.4361877441406,288.2357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672471253201,1.3727628811466276e-08,0.0010672333883121,-0.035001803189516,0.0,0.0,0.0,-0.0116181829944252,60.0,-16.67399787902832,-0.0,-7.765861909092564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86700439453125,0.0,0.0,0.0001001649652607,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.85015869140625,0.0,0.0,0.0001054785316227,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8505859375,0.0,0.0,7.790608651703224e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8214111328125,0.0,0.0,0.0001054785388987,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7420959472656,0.0,0.0,0.0005003446131013,289.54473876953125,294.1499938964844,265.3516540527344,264.5643615722656,267.3205261230469,265.4361877441406,288.2357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672471253201,1.3727628811466276e-08,0.0010672333883121,-0.035001803189516,0.0,0.0,0.0,-0.0116181829944252,60.0,-16.67399787902832,-0.0,-7.765861909092564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.85498046875,0.0,0.0,0.0001002161734504,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83837890625,0.0,0.0,0.0001055324537446,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8387756347656,0.0,0.0,7.794590783305466e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099670410156,0.0,0.0,0.0001055324610206,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7317199707031,0.0,0.0,0.0005006003775633,289.53369140625,294.1499938964844,265.2966613769531,264.51904296875,267.3016662597656,265.38385009765625,288.2240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677926475182,1.3791423114639656e-08,0.0010677789105102,-0.035168670117855,0.0,0.0,0.0,-0.011649808846414,60.0,-16.71256446838379,-0.0,-7.77380293470742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.85498046875,0.0,0.0,0.0001002161734504,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83837890625,0.0,0.0,0.0001055324537446,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8387756347656,0.0,0.0,7.794590783305466e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099670410156,0.0,0.0,0.0001055324610206,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7317199707031,0.0,0.0,0.0005006003775633,289.53369140625,294.1499938964844,265.2966613769531,264.51904296875,267.3016662597656,265.38385009765625,288.2240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677926475182,1.3791423114639656e-08,0.0010677789105102,-0.035168670117855,0.0,0.0,0.0,-0.011649808846414,60.0,-16.71256446838379,-0.0,-7.77380293470742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.84295654296875,0.0,0.0,0.0001002746648737,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8265686035156,0.0,0.0,0.0001055940520018,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82696533203125,0.0,0.0,7.799140439601615e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79852294921875,0.0,0.0,0.0001055940592777,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7213134765625,0.0,0.0,0.0005008925800211,289.5226135253906,294.1499938964844,265.2398986816406,264.4718933105469,267.281982421875,265.3294677734375,288.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684158187359,1.386429993033289e-08,0.0010684019653126,-0.0353592932224273,0.0,0.0,0.0,-0.0116859367117285,60.0,-16.753963470458984,-0.0,-7.782880118156754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.84295654296875,0.0,0.0,0.0001002746648737,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8265686035156,0.0,0.0,0.0001055940520018,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82696533203125,0.0,0.0,7.799140439601615e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79852294921875,0.0,0.0,0.0001055940592777,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7213134765625,0.0,0.0,0.0005008925800211,289.5226135253906,294.1499938964844,265.2398986816406,264.4718933105469,267.281982421875,265.3294677734375,288.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684158187359,1.386429993033289e-08,0.0010684019653126,-0.0353592932224273,0.0,0.0,0.0,-0.0116859367117285,60.0,-16.753963470458984,-0.0,-7.782880118156754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309326171875,0.0,0.0,0.0001003396537271,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8147277832031,0.0,0.0,0.0001056624896591,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8151550292969,0.0,0.0,7.80419577495195e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7870788574219,0.0,0.0,0.0001056624969351,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108764648437,0.0,0.0,0.0005012172623537,289.51153564453125,294.1499938964844,265.181396484375,264.42291259765625,267.2616577148437,265.27349853515625,288.2006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691082570701,1.394527604503537e-08,0.0010690944036468,-0.0355710946023464,0.0,0.0,0.0,-0.0117260795086622,60.0,-16.797456741333008,-0.0,-7.792971956632756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309326171875,0.0,0.0,0.0001003396537271,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8147277832031,0.0,0.0,0.0001056624896591,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8151550292969,0.0,0.0,7.80419577495195e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7870788574219,0.0,0.0,0.0001056624969351,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108764648437,0.0,0.0,0.0005012172623537,289.51153564453125,294.1499938964844,265.181396484375,264.42291259765625,267.2616577148437,265.27349853515625,288.2006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691082570701,1.394527604503537e-08,0.0010690944036468,-0.0355710946023464,0.0,0.0,0.0,-0.0117260795086622,60.0,-16.797456741333008,-0.0,-7.792971956632756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8249206542969,0.0,0.0,0.0001003745710477,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.808837890625,0.0,0.0,0.0001056992550729,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8092346191406,0.0,0.0,7.806911162333563e-05,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7813720703125,0.0,0.0,0.0001056992623489,291.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7056579589844,0.0,0.0,0.0005013916525058,289.5059814453125,294.1499938964844,265.1514892578125,264.3976745605469,267.2511901855469,265.2447204589844,288.1947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694802040234,1.3988772806783345e-08,0.0010694662341848,-0.0356848612427711,0.0,0.0,0.0,-0.0117476424202322,60.0,-16.82027244567871,-0.0,-7.798395529334813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8188781738281,0.0,0.0,0.0001004116711555,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.80291748046875,0.0,0.0,0.0001057383269653,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8033142089844,0.0,0.0,7.809796807123348e-05,290.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.775634765625,0.0,0.0,0.0001057383342413,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.700439453125,0.0,0.0,0.0005015769856981,289.5004272460937,294.1499938964844,265.12109375,264.3719787597656,267.240478515625,265.2154541015625,288.1889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698755504563,1.4034997164458218e-08,0.0010698614642024,-0.0358057618141174,0.0,0.0,0.0,-0.0117705576121807,60.0,-16.843761444091797,-0.0,-7.804160873092769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8068542480469,0.0,0.0,0.0001004910009214,290.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79107666015625,0.0,0.0,0.0001058218622347,290.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7914733886719,0.0,0.0,7.815966819180176e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.76416015625,0.0,0.0,0.0001058218695106,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6899719238281,0.0,0.0,0.000501973205246,289.48931884765625,294.1499938964844,265.0589904785156,264.3190002441406,267.2186279296875,265.15576171875,288.1771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707207256928,1.4133834547180868e-08,0.0010707065230235,-0.0360642708837986,0.0,0.0,0.0,-0.0118195554241538,60.0,-16.892284393310547,-0.0,-7.8164966055283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8068542480469,0.0,0.0,0.0001004910009214,290.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79107666015625,0.0,0.0,0.0001058218622347,290.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7914733886719,0.0,0.0,7.815966819180176e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.76416015625,0.0,0.0,0.0001058218695106,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6899719238281,0.0,0.0,0.000501973205246,289.48931884765625,294.1499938964844,265.0589904785156,264.3190002441406,267.2186279296875,265.15576171875,288.1771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707207256928,1.4133834547180868e-08,0.0010707065230235,-0.0360642708837986,0.0,0.0,0.0,-0.0118195554241538,60.0,-16.892284393310547,-0.0,-7.8164966055283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7947998046875,0.0,0.0,0.0001005784652079,290.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7792663574219,0.0,0.0,0.0001059139685821,290.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7796325683594,0.0,0.0,7.822769839549437e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.752685546875,0.0,0.0,0.0001059139758581,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67950439453125,0.0,0.0,0.0005024101701565,289.4781799316406,294.1499938964844,264.9950256347656,264.2639465332031,267.19598388671875,265.0941162109375,288.1653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071652630344,1.4242813151099654e-08,0.0010716383112594,-0.0363492928445339,0.0,0.0,0.0,-0.0118735805153846,60.0,-16.943614959716797,-0.0,-7.830109183259992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7947998046875,0.0,0.0,0.0001005784652079,290.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7792663574219,0.0,0.0,0.0001059139685821,290.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7796325683594,0.0,0.0,7.822769839549437e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.752685546875,0.0,0.0,0.0001059139758581,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67950439453125,0.0,0.0,0.0005024101701565,289.4781799316406,294.1499938964844,264.9950256347656,264.2639465332031,267.19598388671875,265.0941162109375,288.1653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071652630344,1.4242813151099654e-08,0.0010716383112594,-0.0363492928445339,0.0,0.0,0.0,-0.0118735805153846,60.0,-16.943614959716797,-0.0,-7.830109183259992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7827453613281,0.0,0.0,0.0001006748134386,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674255371094,0.0,0.0,0.0001060154245351,290.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677917480469,0.0,0.0,7.830263348296285e-05,290.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7412109375,0.0,0.0,0.0001060154318111,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6689758300781,0.0,0.0,0.0005028914310969,289.4670104980469,294.1499938964844,264.9292297363281,264.20672607421875,267.1724853515625,265.030517578125,288.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726790642365,1.4362854905414224e-08,0.0010726647451519,-0.0366632379591465,0.0,0.0,0.0,-0.0119330901652574,60.0,-16.99779510498047,-0.0,-7.845116556381981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7827453613281,0.0,0.0,0.0001006748134386,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674255371094,0.0,0.0,0.0001060154245351,290.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677917480469,0.0,0.0,7.830263348296285e-05,290.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7412109375,0.0,0.0,0.0001060154318111,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6689758300781,0.0,0.0,0.0005028914310969,289.4670104980469,294.1499938964844,264.9292297363281,264.20672607421875,267.1724853515625,265.030517578125,288.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726790642365,1.4362854905414224e-08,0.0010726647451519,-0.0366632379591465,0.0,0.0,0.0,-0.0119330901652574,60.0,-16.99779510498047,-0.0,-7.845116556381981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.77069091796875,0.0,0.0,0.0001007813989417,290.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75555419921875,0.0,0.0,0.0001061276707332,290.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75592041015625,0.0,0.0,7.838553574401885e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7297058105469,0.0,0.0,0.0001061276780092,291.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6584167480469,0.0,0.0,0.0005034238565713,289.4558410644531,294.1499938964844,264.8615417480469,264.1472473144531,267.14813232421875,264.96490478515625,288.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073814695701,1.4495656230906206e-08,0.0010738001437857,-0.0370105430483818,0.0,0.0,0.0,-0.0119989244267344,60.0,-17.055070877075195,-0.0,-7.861736861514147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.77069091796875,0.0,0.0,0.0001007813989417,290.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75555419921875,0.0,0.0,0.0001061276707332,290.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75592041015625,0.0,0.0,7.838553574401885e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7297058105469,0.0,0.0,0.0001061276780092,291.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6584167480469,0.0,0.0,0.0005034238565713,289.4558410644531,294.1499938964844,264.8615417480469,264.1472473144531,267.14813232421875,264.96490478515625,288.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073814695701,1.4495656230906206e-08,0.0010738001437857,-0.0370105430483818,0.0,0.0,0.0,-0.0119989244267344,60.0,-17.055070877075195,-0.0,-7.861736861514147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646484375,0.0,0.0,0.0001008396284305,290.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7496337890625,0.0,0.0,0.000106188985228,290.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.75,0.0,0.0,7.843082130420953e-05,290.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.72393798828125,0.0,0.0,0.000106188992504,291.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65313720703125,0.0,0.0,0.0005037147202529,289.45025634765625,294.1499938964844,264.8269958496094,264.1166381835937,267.13555908203125,264.9312438964844,288.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074435072951,1.4568207973297833e-08,0.0010744205210357,-0.0372002758085727,0.0,0.0,0.0,-0.0120348911732435,60.0,-17.085098266601562,-0.0,-7.870823992561783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7586364746094,0.0,0.0,0.0001009002880891,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7436828613281,0.0,0.0,0.0001062528608599,290.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7440490722656,0.0,0.0,7.84779986133799e-05,290.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7181701660156,0.0,0.0,0.0001062528681359,291.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6478576660156,0.0,0.0,0.0005040176911279,289.44464111328125,294.1499938964844,264.7919921875,264.08544921875,267.122802734375,264.89715576171875,288.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750812944024,1.4643781298673277e-08,0.0010750666260719,-0.0373979061841964,0.0,0.0,0.0,-0.0120723564177751,60.0,-17.115800857543945,-0.0,-7.880295527229465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7465515136719,0.0,0.0,0.0001010329360724,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7318115234375,0.0,0.0,0.0001063925446942,290.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.732177734375,0.0,0.0,7.858117169234902e-05,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7066345214844,0.0,0.0,0.0001063925519702,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.63726806640625,0.0,0.0,0.0005046803271397,289.43341064453125,294.1499938964844,264.7204895019531,264.0212707519531,267.0966796875,264.8275756835937,288.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764945764094,1.4809055315367914e-08,0.0010764797916635,-0.0378300957381725,0.0,0.0,0.0,-0.0121542885899543,60.0,-17.179927825927734,-0.0,-7.901027743173472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7465515136719,0.0,0.0,0.0001010329360724,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7318115234375,0.0,0.0,0.0001063925446942,290.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.732177734375,0.0,0.0,7.858117169234902e-05,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7066345214844,0.0,0.0,0.0001063925519702,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.63726806640625,0.0,0.0,0.0005046803271397,289.43341064453125,294.1499938964844,264.7204895019531,264.0212707519531,267.0966796875,264.8275756835937,288.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764945764094,1.4809055315367914e-08,0.0010764797916635,-0.0378300957381725,0.0,0.0,0.0,-0.0121542885899543,60.0,-17.179927825927734,-0.0,-7.901027743173472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7344665527344,0.0,0.0,0.0001011828207992,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.71990966796875,0.0,0.0,0.0001065503820427,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72027587890625,0.0,0.0,7.869774708524346e-05,290.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6950988769531,0.0,0.0,0.0001065503893187,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6266174316406,0.0,0.0,0.0005054290522821,289.4221496582031,294.1499938964844,264.64703369140625,263.95465087890625,267.0695495605469,264.7557678222656,288.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780915617942,1.499580726260774e-08,0.0010780765442177,-0.0383184291422367,0.0,0.0,0.0,-0.0122468685731291,60.0,-17.24846839904785,-0.0,-7.924487732680063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7344665527344,0.0,0.0,0.0001011828207992,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.71990966796875,0.0,0.0,0.0001065503820427,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72027587890625,0.0,0.0,7.869774708524346e-05,290.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6950988769531,0.0,0.0,0.0001065503893187,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6266174316406,0.0,0.0,0.0005054290522821,289.4221496582031,294.1499938964844,264.64703369140625,263.95465087890625,267.0695495605469,264.7557678222656,288.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780915617942,1.499580726260774e-08,0.0010780765442177,-0.0383184291422367,0.0,0.0,0.0,-0.0122468685731291,60.0,-17.24846839904785,-0.0,-7.924487732680063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.72235107421875,0.0,0.0,0.0001013510773191,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080078125,0.0,0.0,0.0001067275661625,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7083740234375,0.0,0.0,7.882861973484978e-05,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6835021972656,0.0,0.0,0.0001067275734385,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.615966796875,0.0,0.0,0.000506269512698,289.410888671875,294.1499938964844,264.5716552734375,263.8854675292969,267.0414733886719,264.68194580078125,288.0942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079884241335,1.520544934408008e-08,0.0010798689909279,-0.0388665832579135,0.0,0.0,0.0,-0.0123507967218756,60.0,-17.321300506591797,-0.0,-7.95086450011695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.72235107421875,0.0,0.0,0.0001013510773191,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080078125,0.0,0.0,0.0001067275661625,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7083740234375,0.0,0.0,7.882861973484978e-05,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6835021972656,0.0,0.0,0.0001067275734385,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.615966796875,0.0,0.0,0.000506269512698,289.410888671875,294.1499938964844,264.5716552734375,263.8854675292969,267.0414733886719,264.68194580078125,288.0942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079884241335,1.520544934408008e-08,0.0010798689909279,-0.0388665832579135,0.0,0.0,0.0,-0.0123507967218756,60.0,-17.321300506591797,-0.0,-7.95086450011695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7102355957031,0.0,0.0,0.0001015418602037,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6960754394531,0.0,0.0,0.0001069284699042,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6964416503906,0.0,0.0,7.897699833847582e-05,290.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6719055175781,0.0,0.0,0.0001069284771801,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60528564453125,0.0,0.0,0.0005072224885225,289.3995666503906,294.1499938964844,264.4942626953125,263.813720703125,267.012451171875,264.6059875488281,288.08233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819168528541,1.5443156087258103e-08,0.0010819013696163,-0.0394880771636962,0.0,0.0,0.0,-0.0124686369672417,60.0,-17.399280548095703,-0.0,-7.98082524511301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7102355957031,0.0,0.0,0.0001015418602037,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6960754394531,0.0,0.0,0.0001069284699042,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6964416503906,0.0,0.0,7.897699833847582e-05,290.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6719055175781,0.0,0.0,0.0001069284771801,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60528564453125,0.0,0.0,0.0005072224885225,289.3995666503906,294.1499938964844,264.4942626953125,263.813720703125,267.012451171875,264.6059875488281,288.08233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819168528541,1.5443156087258103e-08,0.0010819013696163,-0.0394880771636962,0.0,0.0,0.0,-0.0124686369672417,60.0,-17.399280548095703,-0.0,-7.98082524511301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70416259765625,0.0,0.0,0.0001016462847474,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6900939941406,0.0,0.0,0.0001070384314516,290.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6904602050781,0.0,0.0,7.905821985332295e-05,290.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6661071777344,0.0,0.0,0.0001070384387276,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.59991455078125,0.0,0.0,0.0005077440873719,289.3939208984375,294.1499938964844,264.454833984375,263.77685546875,266.9975891113281,264.5671691894531,288.07635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830294340848,1.5573265343959974e-08,0.0010830138344317,-0.0398282296955585,0.0,0.0,0.0,-0.0125331366434693,60.0,-17.44032096862793,-0.0,-7.997248019364633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6980895996094,0.0,0.0,0.0001017582471831,290.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.68414306640625,0.0,0.0,0.0001071563383447,290.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6844787597656,0.0,0.0,7.914530579000711e-05,290.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6602783203125,0.0,0.0,0.0001071563456207,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.59454345703125,0.0,0.0,0.0005083034047856,289.38824462890625,294.1499938964844,264.4148864746094,263.73931884765625,266.982421875,264.5278015136719,288.07037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842223418876,1.5712775081055952e-08,0.0010842066258192,-0.0401929467916488,0.0,0.0,0.0,-0.0126022975891828,60.0,-17.482952117919922,-0.0,-8.014875874096107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
