time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8865966796875,0.0,0.0,0.0001185908768093,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8809814453125,0.0,0.0,0.0001248819025931,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8811340332031,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.87139892578125,0.0,0.0,0.0001248819171451,291.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.844970703125,0.0,0.0,0.000592385942582,288.6083984375,294.1499938964844,258.91412353515625,258.41314697265625,263.165283203125,258.9489440917969,287.2163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707071900367,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.424644470214844,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8795471191406,0.0,0.0,0.0001185496221296,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8739929199219,0.0,0.0,0.0001248384651262,289.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8741149902344,0.0,0.0,9.22052640817128e-05,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8644714355469,0.0,0.0,0.0001248384651262,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8382568359375,0.0,0.0,0.0005921798874624,288.6014709472656,294.1499938964844,258.88580322265625,258.3857421875,263.1286926269531,258.92022705078125,287.20782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669545517223e-08,0.001263091689907,-0.0946377292275428,0.0,0.0,0.0,-0.0229750201106071,60.0,-24.432825088500977,-0.0,-1.0878134304448397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8725280761719,0.0,0.0,0.0001185125656775,290.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86700439453125,0.0,0.0,0.0001247994368895,289.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8671264648437,0.0,0.0,9.217644401360305e-05,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8575439453125,0.0,0.0,0.0001247994514415,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.83154296875,0.0,0.0,0.0005919947871007,288.5945739746094,294.1499938964844,258.8578796386719,258.3586730957031,263.0921936035156,258.89190673828125,287.1993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627334799617,3.659050662463415e-08,0.0012626968091353,-0.0945182740688324,0.0,0.0,0.0,-0.0229521226137876,60.0,-24.441444396972656,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8584289550781,0.0,0.0,0.0001184504872071,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8529968261719,0.0,0.0,0.0001247340696863,289.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8531494140625,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8437194824219,0.0,0.0,0.0001247340696863,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.818115234375,0.0,0.0,0.0005916846566833,288.5807189941406,294.1499938964844,258.8031616210937,258.3056335449219,263.0195617675781,258.8363647460937,287.1822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651312852070987e-08,0.0012620353372767,-0.094318151473999,0.0,0.0,0.0,-0.0229137651622295,60.0,-24.460006713867188,-0.0,-1.0859946542041145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8584289550781,0.0,0.0,0.0001184504872071,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8529968261719,0.0,0.0,0.0001247340696863,289.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8531494140625,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8437194824219,0.0,0.0,0.0001247340696863,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.818115234375,0.0,0.0,0.0005916846566833,288.5807189941406,294.1499938964844,258.8031616210937,258.3056335449219,263.0195617675781,258.8363647460937,287.1822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651312852070987e-08,0.0012620353372767,-0.094318151473999,0.0,0.0,0.0,-0.0229137651622295,60.0,-24.460006713867188,-0.0,-1.0859946542041145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8443603515625,0.0,0.050000000745058,0.0001184060820378,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8390197753906,0.0,0.050000000745058,0.0001246872998308,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8391418457031,0.0,0.050000000745058,9.209361451212315e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8298645019531,0.0,0.050000000745058,0.0001246873143827,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8046569824219,0.0,0.050000000745058,0.0005914628272876,288.5668640136719,291.1499938964844,258.75,258.2539978027344,262.9473571777344,258.7823486328125,287.1651611328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615985469892,3.645777724159417e-08,0.0012615621089935,-0.0941749736666679,0.0,0.0,0.0,-0.022886324673891,60.0,-24.48065185546875,-0.0,-1.0851804432832068e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8443603515625,0.0,0.050000000745058,0.0001184060820378,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8390197753906,0.0,0.050000000745058,0.0001246872998308,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8391418457031,0.0,0.050000000745058,9.209361451212315e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8298645019531,0.0,0.050000000745058,0.0001246873143827,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8046569824219,0.0,0.050000000745058,0.0005914628272876,288.5668640136719,291.1499938964844,258.75,258.2539978027344,262.9473571777344,258.7823486328125,287.1651611328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615985469892,3.645777724159417e-08,0.0012615621089935,-0.0941749736666679,0.0,0.0,0.0,-0.022886324673891,60.0,-24.48065185546875,-0.0,-1.0851804432832068e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6730651855469,0.6319120526313782,0.050000000745058,0.040844801813364,290.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6719665527344,0.6319120526313782,0.050000000745058,0.0430115424096584,290.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6719970703125,0.6319120526313782,0.050000000745058,0.0317681767046451,290.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6700744628906,0.6319120526313782,0.050000000745058,0.0430115424096584,291.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6648864746094,0.6319120526313782,0.050000000745058,0.204028233885765,287.4625549316406,291.1499938964844,258.7240600585937,258.2286682128906,277.6550598144531,281.65203857421875,286.79962158203125,1.0,0.1097103580832481,0.0,0.0,1.0,1.0,-0.4351593852043152,2.3871609755588e-07,0.4351591467857361,-0.1504464298486709,0.0,0.0,0.0,10.180830001831056,60.0,-1313.657958984375,-0.0,12.279695510864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3834533691406,0.6300525069236755,0.050000000745058,0.0452404245734214,290.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3833923339844,0.6300525069236755,0.050000000745058,0.0476403459906578,290.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3833923339844,0.6300525069236755,0.050000000745058,0.0351869985461235,290.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38330078125,0.6300525069236755,0.050000000745058,0.0476403459906578,291.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3830261230469,0.6300525069236755,0.050000000745058,0.2259852886199951,286.2618408203125,291.1499938964844,258.6986694335937,258.2035522460937,281.61767578125,290.6539611816406,285.7389831542969,1.0,0.1210814490914344,0.4000000059604645,0.4000000059604645,0.9883031249046326,1.0,-0.4820428788661957,0.0924532189965248,0.3895896673202514,-0.0633509531617164,0.0,0.0,0.0,12.529231071472168,60.0,-1702.270751953125,-0.0,16.679662704467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.5701425671577454,0.050000000745058,0.0456854999065399,290.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.5701425671577454,0.050000000745058,0.0481090284883976,290.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.5701425671577454,0.050000000745058,0.0355331636965274,290.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.5701425671577454,0.050000000745058,0.0481090284883976,291.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.5701425671577454,0.050000000745058,0.228208526968956,284.85369873046875,291.1499938964844,258.6494140625,258.1540832519531,280.6363525390625,291.2165222167969,284.57061767578125,1.0,0.140565812587738,0.5692140460014343,0.5692140460014343,0.9766062498092652,1.0,-0.4867875576019287,0.1750780045986175,0.3117095530033111,0.018575606867671,0.0,0.0,0.0,20.05986595153809,60.0,-1670.1116943359375,-0.0,23.18060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.5701425671577454,0.050000000745058,0.0456854999065399,290.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.5701425671577454,0.050000000745058,0.0481090284883976,290.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.5701425671577454,0.050000000745058,0.0355331636965274,290.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.5701425671577454,0.050000000745058,0.0481090284883976,291.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.5701425671577454,0.050000000745058,0.228208526968956,284.85369873046875,291.1499938964844,258.6494140625,258.1540832519531,280.6363525390625,291.2165222167969,284.57061767578125,1.0,0.140565812587738,0.5692140460014343,0.5692140460014343,0.9766062498092652,1.0,-0.4867875576019287,0.1750780045986175,0.3117095530033111,0.018575606867671,0.0,0.0,0.0,20.05986595153809,60.0,-1670.1116943359375,-0.0,23.18060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4606018066406,0.5485944151878357,0.050000000745058,0.0458225421607494,290.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4606018066406,0.5485944151878357,0.050000000745058,0.0482533425092697,290.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4606018066406,0.5485944151878357,0.050000000745058,0.0356397554278373,290.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4606018066406,0.5485944151878357,0.050000000745058,0.0482533425092697,291.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.480712890625,0.5485944151878357,0.050000000745058,0.2288930863142013,284.4328308105469,291.1499938964844,258.6255798339844,258.1297607421875,280.1953125,291.2112121582031,284.5957336425781,1.0,0.1489640176296234,0.5876995921134949,0.5876995921134949,0.9707578420639038,1.0,-0.4882478415966034,0.1814355105161667,0.3068123459815979,0.0247594155371189,0.0,0.0,1.0,23.72382545471192,60.0,839.783447265625,-7297.08349609375,26.33048248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7645568847656,308.3500366210937,278.1499938964844,0.0,18000.0,313.1499938964844,3546.337890625,18000.0,0.0,0.0,0.0118771726265549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439326763153076,0.543935239315033,-2.598834726086352e-06,0.0,1.2053820682922378e-05,0.0,0.0,18.80499649047852,0.0,0.0,0.0,0.3362245261669159,4.0,0.0,1.0
367560,290.4945068359375,297.1499938964844,293.1499938964844,0.000867832743097,-79.38543701171875,286.3323974609375,0.5319733619689941,0.050000000745058,0.0459535010159015,290.41552734375,297.1499938964844,293.1499938964844,0.0009444875759072,-90.98069763183594,286.4486083984375,0.5319733619689941,0.050000000745058,0.0483912490308284,290.1088256835937,297.1499938964844,293.1499938964844,0.0008509607287123,-60.5438232421875,286.25689697265625,0.5319733619689941,0.050000000745058,0.0357416123151779,290.3437805175781,297.1499938964844,293.1499938964844,0.0009623721125535,-92.70348358154295,286.4706115722656,0.5319733619689941,0.050000000745058,0.0483912490308284,291.20953369140625,297.1499938964844,293.1499938964844,0.0007466824026778,-341.1883544921875,286.2080383300781,0.5319733619689941,0.050000000745058,0.2295472472906112,285.3333435058594,291.1499938964844,258.60223388671875,258.105712890625,279.89678955078125,291.208740234375,286.0449523925781,1.0,0.1565261036157608,0.6021735072135925,0.6021735072135925,0.9766062498092652,1.0,-0.4896433055400848,0.1859082281589508,0.303735077381134,0.0290707945823669,0.0,0.0,1.0,27.227998733520508,60.0,2391.216064453125,-7695.89599609375,29.360652923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.308837890625,308.2967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,8295.822265625,18000.0,0.0,0.0,0.0307075474411249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9237926602363586,0.923799693584442,-7.058316441543866e-06,0.0,3.116425796179101e-05,0.0,0.0,87.7651138305664,0.0,0.0,0.0,0.5231600403785706,4.0,0.0,1.0
367620,290.53240966796875,297.1499938964844,293.1499938964844,0.0018332218751311,-157.3811798095703,290.0088806152344,0.5093237161636353,0.050000000745058,0.0461922660470008,290.44305419921875,297.1499938964844,293.1499938964844,0.0019632561597973,-177.48291015625,290.1959228515625,0.5093237161636353,0.050000000745058,0.0486426800489425,290.1415710449219,297.1499938964844,293.1499938964844,0.001991432858631,-132.96902465820312,290.2093505859375,0.5093237161636353,0.050000000745058,0.0359273180365562,290.3724365234375,297.1499938964844,293.1499938964844,0.0020067598670721,-181.41436767578125,290.2569885253906,0.5093237161636353,0.050000000745058,0.0486426800489425,291.23455810546875,297.1499938964844,293.1499938964844,0.0014604481402784,-626.2999267578125,289.4943542480469,0.5093237161636353,0.050000000745058,0.2307399213314056,287.48779296875,291.1499938964844,258.55718994140625,258.0584716796875,279.54718017578125,291.2292785644531,287.828125,1.0,0.1693597882986068,0.6223403215408325,0.6223403215408325,0.9883031249046326,1.0,-0.4921875596046448,0.1916835755109787,0.3005039989948272,0.0345614291727542,0.0,0.0,1.0,33.61666488647461,60.0,2253.726318359375,-7514.04345703125,34.92949295043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.05718994140625,306.60272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,14806.9775390625,18000.0,0.0,0.0,0.0693735927343368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2376457452774048,1.2376583814620972,-1.2650231838051695e-05,0.0,7.040537457214668e-05,0.0,0.0,210.78712463378903,0.0,0.0,0.0,0.6811237931251526,4.0,0.0,1.0
367680,290.53240966796875,297.1499938964844,293.1499938964844,0.0018332218751311,-157.3811798095703,290.0088806152344,0.5093237161636353,0.050000000745058,0.0461922660470008,290.44305419921875,297.1499938964844,293.1499938964844,0.0019632561597973,-177.48291015625,290.1959228515625,0.5093237161636353,0.050000000745058,0.0486426800489425,290.1415710449219,297.1499938964844,293.1499938964844,0.001991432858631,-132.96902465820312,290.2093505859375,0.5093237161636353,0.050000000745058,0.0359273180365562,290.3724365234375,297.1499938964844,293.1499938964844,0.0020067598670721,-181.41436767578125,290.2569885253906,0.5093237161636353,0.050000000745058,0.0486426800489425,291.23455810546875,297.1499938964844,293.1499938964844,0.0014604481402784,-626.2999267578125,289.4943542480469,0.5093237161636353,0.050000000745058,0.2307399213314056,287.48779296875,291.1499938964844,258.55718994140625,258.0584716796875,279.54718017578125,291.2292785644531,287.828125,1.0,0.1693597882986068,0.6223403215408325,0.6223403215408325,0.9883031249046326,1.0,-0.4921875596046448,0.1916835755109787,0.3005039989948272,0.0345614291727542,0.0,0.0,1.0,33.61666488647461,60.0,2253.726318359375,-7514.04345703125,34.92949295043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.05718994140625,306.60272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,14806.9775390625,18000.0,0.0,0.0,0.0693735927343368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2376457452774048,1.2376583814620972,-1.2650231838051695e-05,0.0,7.040537457214668e-05,0.0,0.0,210.78712463378903,0.0,0.0,0.0,0.6811237931251526,4.0,0.0,1.0
367740,290.583984375,297.1499938964844,293.1499938964844,0.002688854932785,-222.598373413086,292.361083984375,0.4952762126922607,0.050000000745058,0.0463961362838745,290.4828491210937,297.1499938964844,293.1499938964844,0.002874368103221,-250.4774169921875,292.6217346191406,0.4952762126922607,0.050000000745058,0.0488573648035526,290.1858215332031,297.1499938964844,293.1499938964844,0.0030110136140137,-193.7166290283203,292.7977294921875,0.4952762126922607,0.050000000745058,0.0360858812928199,290.4139404296875,297.1499938964844,293.1499938964844,0.0029399502091109,-256.1449584960937,292.71337890625,0.4952762126922607,0.050000000745058,0.0488573648035526,291.27252197265625,297.1499938964844,293.1499938964844,0.0020914506167173,-865.33154296875,291.5277099609375,0.4952762126922607,0.050000000745058,0.2317582964897155,288.6148986816406,291.1499938964844,258.5142517089844,258.0124816894531,279.37255859375,291.2658996582031,288.8446350097656,1.0,0.179528534412384,0.6348969340324402,0.6348969340324402,1.0,1.0,-0.4943599998950958,0.1950614750385284,0.2992985248565674,0.0377063155174255,0.0,0.0,1.0,39.071510314941406,60.0,1636.535888671875,-7273.4609375,39.72943878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.635498046875,305.3260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17061.833984375,19080.0,0.0,0.0,0.1070734560489654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.32854425907135,1.3285589218139648,-1.4576653484255075e-05,0.0,0.0001086659467546,0.0,0.0,260.7255554199219,0.0,0.0,0.0,0.7418327331542969,4.0,0.0,1.0
367800,290.583984375,297.1499938964844,293.1499938964844,0.002688854932785,-222.598373413086,292.361083984375,0.4952762126922607,0.050000000745058,0.0463961362838745,290.4828491210937,297.1499938964844,293.1499938964844,0.002874368103221,-250.4774169921875,292.6217346191406,0.4952762126922607,0.050000000745058,0.0488573648035526,290.1858215332031,297.1499938964844,293.1499938964844,0.0030110136140137,-193.7166290283203,292.7977294921875,0.4952762126922607,0.050000000745058,0.0360858812928199,290.4139404296875,297.1499938964844,293.1499938964844,0.0029399502091109,-256.1449584960937,292.71337890625,0.4952762126922607,0.050000000745058,0.0488573648035526,291.27252197265625,297.1499938964844,293.1499938964844,0.0020914506167173,-865.33154296875,291.5277099609375,0.4952762126922607,0.050000000745058,0.2317582964897155,288.6148986816406,291.1499938964844,258.5142517089844,258.0124816894531,279.37255859375,291.2658996582031,288.8446350097656,1.0,0.179528534412384,0.6348969340324402,0.6348969340324402,1.0,1.0,-0.4943599998950958,0.1950614750385284,0.2992985248565674,0.0377063155174255,0.0,0.0,1.0,39.071510314941406,60.0,1636.535888671875,-7273.4609375,39.72943878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.635498046875,305.3260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17061.833984375,19080.0,0.0,0.0,0.1070734560489654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.32854425907135,1.3285589218139648,-1.4576653484255075e-05,0.0,0.0001086659467546,0.0,0.0,260.7255554199219,0.0,0.0,0.0,0.7418327331542969,4.0,0.0,1.0
367860,290.6380615234375,297.1499938964844,293.1499938964844,0.0034371735528111,-275.95343017578125,294.1684875488281,0.4856167137622833,0.050000000745058,0.0465649366378784,290.52587890625,297.1499938964844,293.1499938964844,0.0036813425831496,-310.6678161621094,294.4966125488281,0.4856167137622833,0.050000000745058,0.049035120755434,290.2323303222656,297.1499938964844,293.1499938964844,0.0039221229963004,-243.89749145507807,294.8065490722656,0.4856167137622833,0.050000000745058,0.0362171716988086,290.45928955078125,297.1499938964844,293.1499938964844,0.0037669301964342,-317.6473693847656,294.61114501953125,0.4856167137622833,0.050000000745058,0.049035120755434,291.3139343261719,297.1499938964844,293.1499938964844,0.0026340601034462,-1059.5008544921875,293.0730285644531,0.4856167137622833,0.050000000745058,0.2326014935970306,289.44500732421875,291.1499938964844,258.4734191894531,257.9678039550781,279.27801513671875,291.3070373535156,289.62518310546875,1.0,0.1874973326921463,0.6424925923347473,0.6424925923347473,1.0,1.0,-0.4961587488651275,0.1972414851188659,0.2989172637462616,0.0397021919488906,0.0,0.0,1.0,43.5880241394043,48.0,1179.8970947265625,-7173.44921875,43.73506546020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9513854980469,304.716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18630.119140625,19080.0,0.0,0.0,0.1415675729513168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882606029510498,1.3882765769958496,-1.5916506526991725e-05,0.0,0.0001436730963177,0.0,0.0,297.48760986328125,0.0,0.0,0.0,0.7586022019386292,4.0,0.0,1.0
367920,290.6380615234375,297.1499938964844,293.1499938964844,0.0034371735528111,-275.95343017578125,294.1684875488281,0.4856167137622833,0.050000000745058,0.0465649366378784,290.52587890625,297.1499938964844,293.1499938964844,0.0036813425831496,-310.6678161621094,294.4966125488281,0.4856167137622833,0.050000000745058,0.049035120755434,290.2323303222656,297.1499938964844,293.1499938964844,0.0039221229963004,-243.89749145507807,294.8065490722656,0.4856167137622833,0.050000000745058,0.0362171716988086,290.45928955078125,297.1499938964844,293.1499938964844,0.0037669301964342,-317.6473693847656,294.61114501953125,0.4856167137622833,0.050000000745058,0.049035120755434,291.3139343261719,297.1499938964844,293.1499938964844,0.0026340601034462,-1059.5008544921875,293.0730285644531,0.4856167137622833,0.050000000745058,0.2326014935970306,289.44500732421875,291.1499938964844,258.4734191894531,257.9678039550781,279.27801513671875,291.3070373535156,289.62518310546875,1.0,0.1874973326921463,0.6424925923347473,0.6424925923347473,1.0,1.0,-0.4961587488651275,0.1972414851188659,0.2989172637462616,0.0397021919488906,0.0,0.0,1.0,43.5880241394043,48.0,1179.8970947265625,-7173.44921875,43.73506546020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9513854980469,304.716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18630.119140625,19080.0,0.0,0.0,0.1415675729513168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882606029510498,1.3882765769958496,-1.5916506526991725e-05,0.0,0.0001436730963177,0.0,0.0,297.48760986328125,0.0,0.0,0.0,0.7586022019386292,4.0,0.0,1.0
367980,290.6915588378906,297.1499938964844,293.1499938964844,0.0041000456549227,-319.7505187988281,295.6335754394531,0.4833278954029083,0.050000000745058,0.0466071553528308,290.568603515625,297.1499938964844,293.1499938964844,0.0044103981927037,-360.6163330078125,296.026123046875,0.4833278954029083,0.050000000745058,0.0490795783698558,290.2776794433594,297.1499938964844,293.1499938964844,0.0047596921212971,-285.6957092285156,296.4502868652344,0.4833278954029083,0.050000000745058,0.0362500101327896,290.5048522949219,297.1499938964844,293.1499938964844,0.0045149535872042,-368.5394592285156,296.1573791503906,0.4833278954029083,0.050000000745058,0.0490795783698558,291.3550720214844,297.1499938964844,293.1499938964844,0.0031015165150165,-1217.875732421875,294.31854248046875,0.4833278954029083,0.050000000745058,0.2328123897314071,290.10662841796875,291.1499938964844,258.4347229003906,257.924560546875,279.2255554199219,291.3483581542969,290.2529602050781,1.0,0.1889486312866211,0.6471796631813049,0.6471796631813049,1.0,1.0,-0.4966089427471161,0.1983043998479843,0.2983045578002929,0.0407612882554531,0.0,0.0,1.0,44.71825408935547,36.0,884.1459350585938,-7180.2607421875,44.741676330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.87957763671875,304.65411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18955.427734375,19080.0,0.0,0.0,0.1714031994342804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003287553787231,1.400344967842102,-1.61944317369489e-05,0.0,0.0001739524595905,0.0,0.0,305.3134460449219,0.0,0.0,0.0,0.764657199382782,4.0,0.0,1.0
368040,290.6915588378906,297.1499938964844,293.1499938964844,0.0041000456549227,-319.7505187988281,295.6335754394531,0.4833278954029083,0.050000000745058,0.0466071553528308,290.568603515625,297.1499938964844,293.1499938964844,0.0044103981927037,-360.6163330078125,296.026123046875,0.4833278954029083,0.050000000745058,0.0490795783698558,290.2776794433594,297.1499938964844,293.1499938964844,0.0047596921212971,-285.6957092285156,296.4502868652344,0.4833278954029083,0.050000000745058,0.0362500101327896,290.5048522949219,297.1499938964844,293.1499938964844,0.0045149535872042,-368.5394592285156,296.1573791503906,0.4833278954029083,0.050000000745058,0.0490795783698558,291.3550720214844,297.1499938964844,293.1499938964844,0.0031015165150165,-1217.875732421875,294.31854248046875,0.4833278954029083,0.050000000745058,0.2328123897314071,290.10662841796875,291.1499938964844,258.4347229003906,257.924560546875,279.2255554199219,291.3483581542969,290.2529602050781,1.0,0.1889486312866211,0.6471796631813049,0.6471796631813049,1.0,1.0,-0.4966089427471161,0.1983043998479843,0.2983045578002929,0.0407612882554531,0.0,0.0,1.0,44.71825408935547,36.0,884.1459350585938,-7180.2607421875,44.741676330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.87957763671875,304.65411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18955.427734375,19080.0,0.0,0.0,0.1714031994342804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003287553787231,1.400344967842102,-1.61944317369489e-05,0.0,0.0001739524595905,0.0,0.0,305.3134460449219,0.0,0.0,0.0,0.764657199382782,4.0,0.0,1.0
368100,290.71728515625,297.1499938964844,293.1499938964844,0.004409450571984,-338.937744140625,296.27423095703125,0.4845371544361114,0.050000000745058,0.0465847924351692,290.5892944335937,297.1499938964844,293.1499938964844,0.0047553121112287,-382.5965881347656,296.697509765625,0.4845371544361114,0.050000000745058,0.049056027084589,290.2993469238281,297.1499938964844,293.1499938964844,0.0051625394262373,-304.1463928222656,297.1734619140625,0.4845371544361114,0.050000000745058,0.036232616752386,290.5273132324219,297.1499938964844,293.1499938964844,0.0048688226379454,-390.8513793945313,296.8348999023437,0.4845371544361114,0.050000000745058,0.049056027084589,291.3749694824219,297.1499938964844,293.1499938964844,0.0033135297708213,-1286.773193359375,294.86090087890625,0.4845371544361114,0.050000000745058,0.2327006757259369,290.3929443359375,291.1499938964844,258.4161682128906,257.90350341796875,279.2083740234375,291.3684387207031,290.5282287597656,1.0,0.1877589672803878,0.6487940549850464,0.6487940549850464,1.0,1.0,-0.4963707327842712,0.1985205560922622,0.2978501915931701,0.0410345420241355,0.0,0.0,1.0,44.12027359008789,36.0,788.5206298828125,-7222.453125,44.2086067199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0296936035156,304.799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,19014.6015625,20160.0,0.0,0.0,0.1843093335628509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025126695632937,1.402529001235962,-1.624498690944165e-05,0.0,0.0001870505366241,0.0,0.0,306.74420166015625,0.0,0.0,0.0,0.7807528376579285,4.0,0.0,1.0
368160,290.7418518066406,297.1499938964844,293.1499938964844,0.0047086509875953,-356.6404724121094,296.8695983886719,0.4870333075523376,0.050000000745058,0.046539083123207,290.60943603515625,297.1499938964844,293.1499938964844,0.0050911451689898,-402.8719787597656,297.3215637207031,0.4870333075523376,0.050000000745058,0.0490078963339328,290.3202819824219,297.1499938964844,293.1499938964844,0.0055595049634575,-321.1988220214844,297.8463134765625,0.4870333075523376,0.050000000745058,0.0361970625817775,290.5495300292969,297.1499938964844,293.1499938964844,0.0052128955721855,-411.3480529785156,297.4633483886719,0.4870333075523376,0.050000000745058,0.0490078963339328,291.394287109375,297.1499938964844,293.1499938964844,0.0035140186082571,-1349.9466552734375,295.3635559082031,0.4870333075523376,0.050000000745058,0.2324723601341247,290.65972900390625,291.1499938964844,258.3981628417969,257.8828430175781,279.1952514648437,291.387939453125,290.78826904296875,1.0,0.1854817271232605,0.6500554084777832,0.6500554084777832,1.0,1.0,-0.4958837628364563,0.1985778212547302,0.2973059415817261,0.0411807931959629,0.0,0.0,1.0,42.89775848388672,25.0,726.0196533203125,-7299.14697265625,43.1204719543457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2786560058594,305.0594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,19787.7890625,20160.0,0.0,0.0,0.1958260685205459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.43074369430542,1.430760622024536,-1.6905552911339328e-05,0.0,0.0001987385767279,0.0,0.0,325.64288330078125,0.0,0.0,0.0,0.781658411026001,4.0,0.0,1.0
368220,290.7873229980469,297.1499938964844,293.1499938964844,0.0052750133909285,-387.452880859375,297.9576721191406,0.4951383471488952,0.050000000745058,0.046398390084505,290.64794921875,297.1499938964844,293.1499938964844,0.0057335454039275,-438.1427917480469,298.4602966308594,0.4951383471488952,0.050000000745058,0.048859741538763,290.3598937988281,297.1499938964844,293.1499938964844,0.0063346191309392,-351.0107421875,299.0745544433594,0.4951383471488952,0.050000000745058,0.0360876396298408,290.5917053222656,297.1499938964844,293.1499938964844,0.0058739511296153,-447.0546569824219,298.6098022460937,0.4951383471488952,0.050000000745058,0.048859741538763,291.4309997558594,297.1499938964844,293.1499938964844,0.0038795776199549,-1458.5302734375,296.2818603515625,0.4951383471488952,0.050000000745058,0.2317695766687393,291.16265869140625,291.1499938964844,258.3637390136719,257.8427124023437,279.1772155761719,291.425048828125,291.28399658203125,1.0,0.1785218119621276,0.6518022418022156,0.6518022418022156,1.0,1.0,-0.4943847060203552,0.1983546167612075,0.2960301041603088,0.0412015542387962,0.0,0.0,0.9912159442901612,39.13455581665039,25.0,660.0814208984375,-7480.86669921875,39.78402328491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0079650878906,305.7668762207031,278.1499938964844,0.0,18000.0,313.1499938964844,20077.857421875,20160.0,0.0,0.0,0.2146462649106979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402263164520264,1.440243363380432,-1.713647179713007e-05,0.0,0.000217838663957,0.0,0.0,332.2402038574219,0.0,0.0,0.0,0.7862666845321655,4.0,0.0,1.0
368280,290.7873229980469,297.1499938964844,293.1499938964844,0.0052750133909285,-387.452880859375,297.9576721191406,0.4951383471488952,0.050000000745058,0.046398390084505,290.64794921875,297.1499938964844,293.1499938964844,0.0057335454039275,-438.1427917480469,298.4602966308594,0.4951383471488952,0.050000000745058,0.048859741538763,290.3598937988281,297.1499938964844,293.1499938964844,0.0063346191309392,-351.0107421875,299.0745544433594,0.4951383471488952,0.050000000745058,0.0360876396298408,290.5917053222656,297.1499938964844,293.1499938964844,0.0058739511296153,-447.0546569824219,298.6098022460937,0.4951383471488952,0.050000000745058,0.048859741538763,291.4309997558594,297.1499938964844,293.1499938964844,0.0038795776199549,-1458.5302734375,296.2818603515625,0.4951383471488952,0.050000000745058,0.2317695766687393,291.16265869140625,291.1499938964844,258.3637390136719,257.8427124023437,279.1772155761719,291.425048828125,291.28399658203125,1.0,0.1785218119621276,0.6518022418022156,0.6518022418022156,1.0,1.0,-0.4943847060203552,0.1983546167612075,0.2960301041603088,0.0412015542387962,0.0,0.0,0.9912159442901612,39.13455581665039,25.0,660.0814208984375,-7480.86669921875,39.78402328491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0079650878906,305.7668762207031,278.1499938964844,0.0,18000.0,313.1499938964844,20077.857421875,20160.0,0.0,0.0,0.2146462649106979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402263164520264,1.440243363380432,-1.713647179713007e-05,0.0,0.000217838663957,0.0,0.0,332.2402038574219,0.0,0.0,0.0,0.7862666845321655,4.0,0.0,1.0
368340,290.82843017578125,297.1499938964844,293.1499938964844,0.0058194324374198,-413.69140625,298.9384460449219,0.5024147033691406,0.050000000745058,0.0462860465049743,290.68426513671875,297.1499938964844,293.1499938964844,0.0063590686768293,-468.1017456054688,299.483154296875,0.5024147033691406,0.050000000745058,0.0487414374947547,290.39678955078125,297.1499938964844,293.1499938964844,0.0071109007112681,-376.48345947265625,300.17724609375,0.5024147033691406,0.050000000745058,0.0360002592206001,290.630126953125,297.1499938964844,293.1499938964844,0.0065235239453613,-477.5623474121094,299.6419677734375,0.5024147033691406,0.050000000745058,0.0487414374947547,291.4651184082031,297.1499938964844,293.1499938964844,0.0042139342986047,-1549.6231689453125,297.11248779296875,0.5024147033691406,0.050000000745058,0.2312083840370178,291.6442565917969,291.1499938964844,258.3314514160156,257.8042297363281,279.1670837402344,291.4595642089844,291.7626037597656,1.0,0.1731400340795517,0.6529534459114075,0.6529534459114075,1.0,1.0,-0.4931874573230743,0.1981257051229477,0.2950617671012878,0.041169486939907,0.0,0.0,0.8930561542510986,36.12953567504883,25.0,637.7613525390625,-7683.4482421875,37.13384246826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9462280273437,306.6211853027344,278.1499938964844,0.0,18000.0,313.1499938964844,21064.41796875,21240.0,0.0,0.0,0.2280060648918151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3841989040374756,1.384215235710144,-1.6398638763348572e-05,0.0,0.0002313971635885,0.0,0.0,302.100341796875,0.0,0.0,0.0,0.7733129858970642,4.0,0.0,1.0
368400,290.82843017578125,297.1499938964844,293.1499938964844,0.0058194324374198,-413.69140625,298.9384460449219,0.5024147033691406,0.050000000745058,0.0462860465049743,290.68426513671875,297.1499938964844,293.1499938964844,0.0063590686768293,-468.1017456054688,299.483154296875,0.5024147033691406,0.050000000745058,0.0487414374947547,290.39678955078125,297.1499938964844,293.1499938964844,0.0071109007112681,-376.48345947265625,300.17724609375,0.5024147033691406,0.050000000745058,0.0360002592206001,290.630126953125,297.1499938964844,293.1499938964844,0.0065235239453613,-477.5623474121094,299.6419677734375,0.5024147033691406,0.050000000745058,0.0487414374947547,291.4651184082031,297.1499938964844,293.1499938964844,0.0042139342986047,-1549.6231689453125,297.11248779296875,0.5024147033691406,0.050000000745058,0.2312083840370178,291.6442565917969,291.1499938964844,258.3314514160156,257.8042297363281,279.1670837402344,291.4595642089844,291.7626037597656,1.0,0.1731400340795517,0.6529534459114075,0.6529534459114075,1.0,1.0,-0.4931874573230743,0.1981257051229477,0.2950617671012878,0.041169486939907,0.0,0.0,0.8930561542510986,36.12953567504883,25.0,637.7613525390625,-7683.4482421875,37.13384246826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9462280273437,306.6211853027344,278.1499938964844,0.0,18000.0,313.1499938964844,21064.41796875,21240.0,0.0,0.0,0.2280060648918151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3841989040374756,1.384215235710144,-1.6398638763348572e-05,0.0,0.0002313971635885,0.0,0.0,302.100341796875,0.0,0.0,0.0,0.7733129858970642,4.0,0.0,1.0
368460,290.8658447265625,297.1499938964844,293.1499938964844,0.0063490271568298,-436.1207275390625,299.8307800292969,0.5086233615875244,0.050000000745058,0.0462012290954589,290.7190246582031,297.1499938964844,293.1499938964844,0.006974461954087,-493.5821838378906,300.4093933105469,0.5086233615875244,0.050000000745058,0.0486521199345588,290.4314270019531,297.1499938964844,293.1499938964844,0.0078989583998918,-398.3274230957031,301.1753845214844,0.5086233615875244,0.050000000745058,0.0359342917799949,290.6649475097656,297.1499938964844,293.1499938964844,0.0071708136238157,-503.7814636230469,300.5804748535156,0.5086233615875244,0.050000000745058,0.0486521199345588,291.4968566894531,297.1499938964844,293.1499938964844,0.0045230244286358,-1626.2850341796875,297.8722229003906,0.5086233615875244,0.050000000745058,0.2307847142219543,292.1105041503906,291.1499938964844,258.3013610839844,257.7675170898437,279.16143798828125,291.49169921875,292.2225341796875,1.0,0.1688408553600311,0.6537875533103943,0.6537875533103943,0.9999318718910216,1.0,-0.4922836720943451,0.1979433298110962,0.2943403422832489,0.0411433838307857,0.0,0.0,0.7336764931678772,33.860965728759766,25.0,608.12451171875,-7820.72509765625,35.14142227172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9975280761719,307.4298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,24137.22265625,21240.0,0.0,0.0,0.2362323403358459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1875574588775637,1.1875715255737305,-1.402261113980785e-05,0.0,0.0002397458010818,0.0,0.0,211.7890014648437,0.0,0.0,0.0,0.6677262783050537,4.0,0.0,1.0
368520,290.8658447265625,297.1499938964844,293.1499938964844,0.0063490271568298,-436.1207275390625,299.8307800292969,0.5086233615875244,0.050000000745058,0.0462012290954589,290.7190246582031,297.1499938964844,293.1499938964844,0.006974461954087,-493.5821838378906,300.4093933105469,0.5086233615875244,0.050000000745058,0.0486521199345588,290.4314270019531,297.1499938964844,293.1499938964844,0.0078989583998918,-398.3274230957031,301.1753845214844,0.5086233615875244,0.050000000745058,0.0359342917799949,290.6649475097656,297.1499938964844,293.1499938964844,0.0071708136238157,-503.7814636230469,300.5804748535156,0.5086233615875244,0.050000000745058,0.0486521199345588,291.4968566894531,297.1499938964844,293.1499938964844,0.0045230244286358,-1626.2850341796875,297.8722229003906,0.5086233615875244,0.050000000745058,0.2307847142219543,292.1105041503906,291.1499938964844,258.3013610839844,257.7675170898437,279.16143798828125,291.49169921875,292.2225341796875,1.0,0.1688408553600311,0.6537875533103943,0.6537875533103943,0.9999318718910216,1.0,-0.4922836720943451,0.1979433298110962,0.2943403422832489,0.0411433838307857,0.0,0.0,0.7336764931678772,33.860965728759766,25.0,608.12451171875,-7820.72509765625,35.14142227172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9975280761719,307.4298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,24137.22265625,21240.0,0.0,0.0,0.2362323403358459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1875574588775637,1.1875715255737305,-1.402261113980785e-05,0.0,0.0002397458010818,0.0,0.0,211.7890014648437,0.0,0.0,0.0,0.6677262783050537,4.0,0.0,1.0
368580,290.90008544921875,297.1499938964844,293.1499938964844,0.0068941637873649,-457.7228393554688,300.6314697265625,0.5140171647071838,0.050000000745058,0.0461350157856941,290.7519226074219,297.1499938964844,293.1499938964844,0.0076172542758286,-518.0858154296875,301.24041748046875,0.5140171647071838,0.050000000745058,0.0485823899507522,290.4643859863281,297.1499938964844,293.1499938964844,0.0087459301576018,-419.2919616699219,302.0736694335937,0.5140171647071838,0.050000000745058,0.0358827896416187,290.6966247558594,297.1499938964844,293.1499938964844,0.0078543154522776,-529.1568603515625,301.42633056640625,0.5140171647071838,0.050000000745058,0.0485823899507522,291.5263671875,297.1499938964844,293.1499938964844,0.0048249913379549,-1699.469482421875,298.5466613769531,0.5140171647071838,0.050000000745058,0.2304539531469345,292.5110778808594,291.1499938964844,258.2734069824219,257.73260498046875,279.15826416015625,291.5215759277344,292.5874328613281,1.0,0.1653998047113418,0.6544382572174072,0.6544382572174072,0.9998637437820436,1.0,-0.491578072309494,0.1977986246347427,0.2937794327735901,0.04112483933568,0.0,0.0,0.5240715146064758,32.08990478515625,25.0,435.7915954589844,-7568.27490234375,33.59088897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.13739013671875,307.6388854980469,278.1499938964844,0.0,18000.0,313.1499938964844,25950.474609375,21240.0,0.0,0.0,0.2392002493143081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7138253450393677,0.7138343453407288,-8.962905667431187e-06,0.0,0.0002427578438073,0.0,0.0,71.20695495605469,0.0,0.0,0.0,0.4717277586460113,4.0,0.0,1.0
368640,290.90008544921875,297.1499938964844,293.1499938964844,0.0068941637873649,-457.7228393554688,300.6314697265625,0.5140171647071838,0.050000000745058,0.0461350157856941,290.7519226074219,297.1499938964844,293.1499938964844,0.0076172542758286,-518.0858154296875,301.24041748046875,0.5140171647071838,0.050000000745058,0.0485823899507522,290.4643859863281,297.1499938964844,293.1499938964844,0.0087459301576018,-419.2919616699219,302.0736694335937,0.5140171647071838,0.050000000745058,0.0358827896416187,290.6966247558594,297.1499938964844,293.1499938964844,0.0078543154522776,-529.1568603515625,301.42633056640625,0.5140171647071838,0.050000000745058,0.0485823899507522,291.5263671875,297.1499938964844,293.1499938964844,0.0048249913379549,-1699.469482421875,298.5466613769531,0.5140171647071838,0.050000000745058,0.2304539531469345,292.5110778808594,291.1499938964844,258.2734069824219,257.73260498046875,279.15826416015625,291.5215759277344,292.5874328613281,1.0,0.1653998047113418,0.6544382572174072,0.6544382572174072,0.9998637437820436,1.0,-0.491578072309494,0.1977986246347427,0.2937794327735901,0.04112483933568,0.0,0.0,0.5240715146064758,32.08990478515625,25.0,435.7915954589844,-7568.27490234375,33.59088897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.13739013671875,307.6388854980469,278.1499938964844,0.0,18000.0,313.1499938964844,25950.474609375,21240.0,0.0,0.0,0.2392002493143081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7138253450393677,0.7138343453407288,-8.962905667431187e-06,0.0,0.0002427578438073,0.0,0.0,71.20695495605469,0.0,0.0,0.0,0.4717277586460113,4.0,0.0,1.0
