time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.9160461425781,297.1499938964844,293.1499938964844,0.0072058942168951,-470.9432067871094,300.9888916015625,0.5164281129837036,0.050000000745058,0.0461074188351631,290.7672424316406,297.1499938964844,293.1499938964844,0.0079904431477189,-533.1183471679688,301.6158752441406,0.5164281129837036,0.050000000745058,0.0485533326864242,290.4798889160156,297.1499938964844,293.1499938964844,0.0092476569116115,-432.0089111328125,302.4853515625,0.5164281129837036,0.050000000745058,0.0358613245189189,290.7113647460937,297.1499938964844,293.1499938964844,0.0082528758794069,-544.6853637695312,301.8100280761719,0.5164281129837036,0.050000000745058,0.0485533326864242,291.5401916503906,297.1499938964844,293.1499938964844,0.0049913744442164,-1744.738525390625,298.8322448730469,0.5164281129837036,0.050000000745058,0.2303161025047302,292.6341857910156,291.1499938964844,258.26025390625,257.71588134765625,279.1571960449219,291.5356140136719,292.6676330566406,1.0,0.1639424711465835,0.654716432094574,0.654716432094574,0.9998297095298768,1.0,-0.4912839829921722,0.1977390348911285,0.2935449779033661,0.0411189310252666,0.0,0.0,0.4123671948909759,31.3518295288086,25.0,225.0195770263672,-7153.25146484375,32.94599533081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7640991210937,307.2662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,25169.46875,20160.0,0.0,0.0,0.2383394241333007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4776628315448761,0.4776699244976043,-7.081873263814487e-06,0.0,0.0002418842195766,0.0,0.0,34.621700286865234,0.0,0.0,0.0,0.3759398162364959,4.0,0.0,1.0
368760,290.93115234375,297.1499938964844,293.1499938964844,0.0075824819505214,-488.5044555664063,301.3118591308594,0.5186593532562256,0.050000000745058,0.0460828840732574,290.7817077636719,297.1499938964844,293.1499938964844,0.0084465257823467,-553.0953369140625,301.9621887207031,0.5186593532562256,0.050000000745058,0.0485274977982044,290.4945983886719,297.1499938964844,293.1499938964844,0.009870147332549,-448.7416687011719,302.874755859375,0.5186593532562256,0.050000000745058,0.0358422435820102,290.7253112792969,297.1499938964844,293.1499938964844,0.008741196244955,-565.260498046875,302.166015625,0.5186593532562256,0.050000000745058,0.0485274977982044,291.5532531738281,297.1499938964844,293.1499938964844,0.0051876129582524,-1805.8125,299.0658874511719,0.5186593532562256,0.050000000745058,0.230193555355072,292.654541015625,291.1499938964844,258.24761962890625,257.6996459960937,279.15625,291.5489196777344,292.6216735839844,1.0,0.162634864449501,0.6549582481384277,0.6549582481384277,0.999600112438202,1.0,-0.4910225570201874,0.1976874619722366,0.2933351099491119,0.0411155447363853,0.0,0.0,0.3093271553516388,30.69566345214844,25.0,-101.8462371826172,-6516.42578125,32.3733024597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4503173828125,306.4979553222656,278.1499938964844,0.0,18000.0,313.1499938964844,22857.935546875,20160.0,0.0,0.0,0.2355749905109405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3043985664844513,0.3044043481349945,-5.78227627556771e-06,0.0,0.0002390786685282,0.0,0.0,16.979040145874023,0.0,0.0,0.0,0.3344883024692535,4.0,0.0,1.0
368820,290.9585876464844,297.1499938964844,293.1499938964844,0.0086614340543746,-542.92919921875,301.8680114746094,0.5226169228553772,0.050000000745058,0.0460415631532669,290.8079528808594,297.1499938964844,293.1499938964844,0.0097825350239872,-614.935546875,302.5905456542969,0.5226169228553772,0.050000000745058,0.048483982682228,290.5214233398437,297.1499938964844,293.1499938964844,0.0117570674046874,-499.9850463867188,303.6244812011719,0.5226169228553772,0.050000000745058,0.0358101017773151,290.7509155273437,297.1499938964844,293.1499938964844,0.0101803010329604,-628.7493286132812,302.821044921875,0.5226169228553772,0.050000000745058,0.048483982682228,291.5765075683594,297.1499938964844,293.1499938964844,0.0057254605926573,-1999.34326171875,299.3570556640625,0.5226169228553772,0.050000000745058,0.2299871295690536,292.2712707519531,291.1499938964844,258.2240295410156,257.66864013671875,279.1546630859375,291.57281494140625,292.1076965332031,1.0,0.1604059487581253,0.6553435325622559,0.6553435325622559,0.9991409778594972,1.0,-0.4905822277069092,0.1975975483655929,0.292984664440155,0.0411073453724384,0.0,0.0,0.1792828887701034,29.590442657470703,25.0,-793.7074584960938,-5415.96240234375,31.4100284576416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01568603515625,305.0909729003906,278.1499938964844,0.0,18000.0,313.1499938964844,20895.107421875,20160.0,0.0,0.0,0.2236663103103637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583607047796249,0.1583656668663025,-4.965047537552891e-06,0.0,0.0002269928809255,0.0,0.0,7.27184247970581,0.0,0.0,0.0,0.2972405850887298,4.0,0.0,1.0
368880,290.9585876464844,297.1499938964844,293.1499938964844,0.0086614340543746,-542.92919921875,301.8680114746094,0.5226169228553772,0.050000000745058,0.0460415631532669,290.8079528808594,297.1499938964844,293.1499938964844,0.0097825350239872,-614.935546875,302.5905456542969,0.5226169228553772,0.050000000745058,0.048483982682228,290.5214233398437,297.1499938964844,293.1499938964844,0.0117570674046874,-499.9850463867188,303.6244812011719,0.5226169228553772,0.050000000745058,0.0358101017773151,290.7509155273437,297.1499938964844,293.1499938964844,0.0101803010329604,-628.7493286132812,302.821044921875,0.5226169228553772,0.050000000745058,0.048483982682228,291.5765075683594,297.1499938964844,293.1499938964844,0.0057254605926573,-1999.34326171875,299.3570556640625,0.5226169228553772,0.050000000745058,0.2299871295690536,292.2712707519531,291.1499938964844,258.2240295410156,257.66864013671875,279.1546630859375,291.57281494140625,292.1076965332031,1.0,0.1604059487581253,0.6553435325622559,0.6553435325622559,0.9991409778594972,1.0,-0.4905822277069092,0.1975975483655929,0.292984664440155,0.0411073453724384,0.0,0.0,0.1792828887701034,29.590442657470703,25.0,-793.7074584960938,-5415.96240234375,31.4100284576416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01568603515625,305.0909729003906,278.1499938964844,0.0,18000.0,313.1499938964844,20895.107421875,20160.0,0.0,0.0,0.2236663103103637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583607047796249,0.1583656668663025,-4.965047537552891e-06,0.0,0.0002269928809255,0.0,0.0,7.27184247970581,0.0,0.0,0.0,0.2972405850887298,4.0,0.0,1.0
368940,290.9828796386719,297.1499938964844,293.1499938964844,0.0101590044796466,-612.3082885742188,302.41619873046875,0.527353823184967,0.050000000745058,0.0459954068064689,290.8310852050781,297.1499938964844,293.1499938964844,0.0117097562178969,-693.6357421875,303.2344665527344,0.527353823184967,0.050000000745058,0.048435378819704,290.54742431640625,297.1499938964844,293.1499938964844,0.0182448625564575,-644.8538818359375,304.1085205078125,0.5655903220176697,0.0728663131594657,0.0423930063843727,290.7738647460937,297.1499938964844,293.1499938964844,0.0122827971354126,-709.3938598632812,303.4981689453125,0.527353823184967,0.050000000745058,0.048435378819704,291.59619140625,297.1499938964844,293.1499938964844,0.00640937872231,-2249.762451171875,299.5612487792969,0.527353823184967,0.050000000745058,0.2297565937042236,291.5764465332031,291.1499938964844,258.20263671875,257.63970947265625,279.1610717773437,291.5930480957031,291.4151611328125,1.0,0.1586920022964477,0.6564619541168213,0.6564619541168213,0.9986818432807922,1.0,-0.4980266690254211,0.2004684954881668,0.2975581884384155,0.0428934097290039,0.0,0.0,0.1684720814228058,28.42147445678711,28.0,-946.0558471679688,-5343.5625,31.10491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7093505859375,305.2747802734375,278.1499938964844,0.0,18000.0,313.1499938964844,20282.650390625,19080.0,0.0,0.0,0.2038711607456207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342699080705642,0.1342746913433075,-4.782800260727527e-06,0.0,0.0002069033071165,0.0,0.0,5.91055154800415,0.0,0.0,0.0,0.2753735780715942,4.0,0.0,1.0
369000,290.9828796386719,297.1499938964844,293.1499938964844,0.0101590044796466,-612.3082885742188,302.41619873046875,0.527353823184967,0.050000000745058,0.0459954068064689,290.8310852050781,297.1499938964844,293.1499938964844,0.0117097562178969,-693.6357421875,303.2344665527344,0.527353823184967,0.050000000745058,0.048435378819704,290.54742431640625,297.1499938964844,293.1499938964844,0.0182448625564575,-644.8538818359375,304.1085205078125,0.5655903220176697,0.0728663131594657,0.0423930063843727,290.7738647460937,297.1499938964844,293.1499938964844,0.0122827971354126,-709.3938598632812,303.4981689453125,0.527353823184967,0.050000000745058,0.048435378819704,291.59619140625,297.1499938964844,293.1499938964844,0.00640937872231,-2249.762451171875,299.5612487792969,0.527353823184967,0.050000000745058,0.2297565937042236,291.5764465332031,291.1499938964844,258.20263671875,257.63970947265625,279.1610717773437,291.5930480957031,291.4151611328125,1.0,0.1586920022964477,0.6564619541168213,0.6564619541168213,0.9986818432807922,1.0,-0.4980266690254211,0.2004684954881668,0.2975581884384155,0.0428934097290039,0.0,0.0,0.1684720814228058,28.42147445678711,28.0,-946.0558471679688,-5343.5625,31.10491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7093505859375,305.2747802734375,278.1499938964844,0.0,18000.0,313.1499938964844,20282.650390625,19080.0,0.0,0.0,0.2038711607456207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342699080705642,0.1342746913433075,-4.782800260727527e-06,0.0,0.0002069033071165,0.0,0.0,5.91055154800415,0.0,0.0,0.0,0.2753735780715942,4.0,0.0,1.0
369060,291.0057678222656,297.1499938964844,293.1499938964844,0.0119125721976161,-677.9496459960938,303.038818359375,0.5356621146202087,0.050000000745058,0.0459217727184295,290.8528137207031,297.1499938964844,293.1499938964844,0.0140847470611333,-768.150390625,303.9515991210937,0.5356621146202087,0.050000000745058,0.0483578406274318,290.635009765625,297.1499938964844,293.1499938964844,0.0604504682123661,-1229.694091796875,304.0524597167969,0.7099042534828186,0.1211892217397689,0.0775739699602127,290.7958068847656,297.1499938964844,293.1499938964844,0.0152527010068297,-798.0554809570312,304.1246032714844,0.5410290956497192,0.058800958096981,0.049541912972927,291.6167907714844,297.1499938964844,293.1499938964844,0.0071054273284971,-2484.16796875,299.84014892578125,0.5356621146202087,0.050000000745058,0.2293887734413147,290.9866943359375,291.1499938964844,258.1834411621094,257.6129455566406,279.19879150390625,291.6134338378906,290.87957763671875,1.0,0.1593025773763656,0.6634882092475891,0.6634882092475891,0.9982528686523438,1.0,-0.5409479141235352,0.2172374576330185,0.3237104713916778,0.0538969188928604,0.0,0.0,0.2313059419393539,26.826988220214844,31.0,-738.3778686523438,-6092.01611328125,33.68755340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0978088378906,306.6697082519531,278.1499938964844,0.0,18000.0,313.1499938964844,19020.30078125,19080.0,0.0,0.0,0.1807866543531417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155933603644371,0.1559381335973739,-4.536475898930803e-06,0.0,0.0001834754657465,0.0,0.0,6.550374507904053,0.0,0.0,0.0,0.2860948741436004,4.0,0.0,1.0
369120,291.0057678222656,297.1499938964844,293.1499938964844,0.0119125721976161,-677.9496459960938,303.038818359375,0.5356621146202087,0.050000000745058,0.0459217727184295,290.8528137207031,297.1499938964844,293.1499938964844,0.0140847470611333,-768.150390625,303.9515991210937,0.5356621146202087,0.050000000745058,0.0483578406274318,290.635009765625,297.1499938964844,293.1499938964844,0.0604504682123661,-1229.694091796875,304.0524597167969,0.7099042534828186,0.1211892217397689,0.0775739699602127,290.7958068847656,297.1499938964844,293.1499938964844,0.0152527010068297,-798.0554809570312,304.1246032714844,0.5410290956497192,0.058800958096981,0.049541912972927,291.6167907714844,297.1499938964844,293.1499938964844,0.0071054273284971,-2484.16796875,299.84014892578125,0.5356621146202087,0.050000000745058,0.2293887734413147,290.9866943359375,291.1499938964844,258.1834411621094,257.6129455566406,279.19879150390625,291.6134338378906,290.87957763671875,1.0,0.1593025773763656,0.6634882092475891,0.6634882092475891,0.9982528686523438,1.0,-0.5409479141235352,0.2172374576330185,0.3237104713916778,0.0538969188928604,0.0,0.0,0.2313059419393539,26.826988220214844,31.0,-738.3778686523438,-6092.01611328125,33.68755340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0978088378906,306.6697082519531,278.1499938964844,0.0,18000.0,313.1499938964844,19020.30078125,19080.0,0.0,0.0,0.1807866543531417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155933603644371,0.1559381335973739,-4.536475898930803e-06,0.0,0.0001834754657465,0.0,0.0,6.550374507904053,0.0,0.0,0.0,0.2860948741436004,4.0,0.0,1.0
369180,291.03076171875,297.1499938964844,293.1499938964844,0.0137707712128758,-730.235595703125,303.7149353027344,0.5588777661323547,0.050000000745058,0.0457529127597808,290.88983154296875,297.1499938964844,293.1499938964844,0.0333438441157341,-1189.7503662109375,304.0995483398437,0.6489887833595276,0.0881946235895156,0.0730749890208244,290.76190185546875,297.1499938964844,293.1499938964844,0.0938028320670127,-1709.8692626953125,304.0301513671875,0.8129065632820129,0.1592388451099395,0.1055159941315651,290.8576354980469,297.1499938964844,293.1499938964844,0.0499141886830329,-1478.1895751953125,304.0743408203125,0.7004984617233276,0.1060700714588165,0.0909427851438522,291.64471435546875,297.1499938964844,293.1499938964844,0.007721621543169,-2664.23974609375,300.2049865722656,0.5588777661323547,0.050000000745058,0.2285452783107757,290.646728515625,291.1499938964844,258.1664428710937,257.58837890625,279.25506591796875,291.64080810546875,290.605712890625,1.0,0.1629426181316375,0.676802396774292,0.676802396774292,0.9978238940238952,1.0,-0.6525963544845581,0.261177659034729,0.3914186954498291,0.082133375108242,0.0,0.0,0.324158638715744,23.33711624145508,34.0,-389.6811218261719,-7716.80810546875,41.70143127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6390075683594,308.1182556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18794.48046875,19080.0,0.0,0.0,0.1621330231428146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183441519737243,0.2183487713336944,-4.618165348801995e-06,0.0,0.0001645443990128,0.0,0.0,9.5182466506958,0.0,0.0,0.0,0.2966907322406769,4.0,0.0,1.0
369240,291.03076171875,297.1499938964844,293.1499938964844,0.0137707712128758,-730.235595703125,303.7149353027344,0.5588777661323547,0.050000000745058,0.0457529127597808,290.88983154296875,297.1499938964844,293.1499938964844,0.0333438441157341,-1189.7503662109375,304.0995483398437,0.6489887833595276,0.0881946235895156,0.0730749890208244,290.76190185546875,297.1499938964844,293.1499938964844,0.0938028320670127,-1709.8692626953125,304.0301513671875,0.8129065632820129,0.1592388451099395,0.1055159941315651,290.8576354980469,297.1499938964844,293.1499938964844,0.0499141886830329,-1478.1895751953125,304.0743408203125,0.7004984617233276,0.1060700714588165,0.0909427851438522,291.64471435546875,297.1499938964844,293.1499938964844,0.007721621543169,-2664.23974609375,300.2049865722656,0.5588777661323547,0.050000000745058,0.2285452783107757,290.646728515625,291.1499938964844,258.1664428710937,257.58837890625,279.25506591796875,291.64080810546875,290.605712890625,1.0,0.1629426181316375,0.676802396774292,0.676802396774292,0.9978238940238952,1.0,-0.6525963544845581,0.261177659034729,0.3914186954498291,0.082133375108242,0.0,0.0,0.324158638715744,23.33711624145508,34.0,-389.6811218261719,-7716.80810546875,41.70143127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6390075683594,308.1182556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18794.48046875,19080.0,0.0,0.0,0.1621330231428146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183441519737243,0.2183487713336944,-4.618165348801995e-06,0.0,0.0001645443990128,0.0,0.0,9.5182466506958,0.0,0.0,0.0,0.2966907322406769,4.0,0.0,1.0
369300,291.044921875,297.1499938964844,293.1499938964844,0.0147618800401687,-752.7601928710938,304.0577697753906,0.5728522539138794,0.050000000745058,0.0456694886088371,290.9334716796875,297.1499938964844,293.1499938964844,0.052906759083271,-1532.16943359375,304.0733337402344,0.7223075032234192,0.1082697361707687,0.093640811741352,290.83251953125,297.1499938964844,293.1499938964844,0.1079330742359161,-1915.5416259765625,304.0263061523437,0.8576017618179321,0.1756235361099243,0.1174522191286087,290.9097595214844,297.1499938964844,293.1499938964844,0.0672825202345848,-1796.32373046875,304.0566711425781,0.759674072265625,0.1248800083994865,0.109907642006874,291.6632995605469,297.1499938964844,293.1499938964844,0.00800097361207,-2737.586181640625,300.3988342285156,0.5728522539138794,0.050000000745058,0.2281285524368286,290.54949951171875,291.1499938964844,258.1587829589844,257.57696533203125,279.2619323730469,291.6590576171875,290.52520751953125,1.0,0.1659680306911468,0.6829884648323059,0.6829884648323059,0.9976094365119934,1.0,-0.7137641906738281,0.2857491672039032,0.4280150532722473,0.0978350564837455,0.0,0.0,0.3741152286529541,21.70815086364746,34.0,-255.91835021972656,-8621.5556640625,47.01613998413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.486328125,308.5439758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18671.26953125,18000.0,0.0,0.0,0.1567918360233307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620666027069092,0.2620713114738464,-4.704750153905479e-06,0.0,0.0001591237814864,0.0,0.0,11.829856872558594,0.0,0.0,0.0,0.2905752956867218,4.0,0.0,1.0
369360,291.0627746582031,297.1499938964844,293.1499938964844,0.0191609617322683,-864.587158203125,304.1284484863281,0.6188952326774597,0.067854568362236,0.052457295358181,290.9874572753906,297.1499938964844,293.1499938964844,0.0688215941190719,-1825.83203125,304.0584716796875,0.7806543707847595,0.1257567405700683,0.1112935915589332,290.9048156738281,297.1499938964844,293.1499938964844,0.1211038008332252,-2101.703125,304.0248718261719,0.9047412872314452,0.1907891780138015,0.128413587808609,290.9672241210937,297.1499938964844,293.1499938964844,0.0818312764167785,-2078.392578125,304.0472717285156,0.8158517479896545,0.1419786810874939,0.1267868876457214,291.685302734375,297.1499938964844,293.1499938964844,0.0082583958283066,-2799.75537109375,300.5935974121094,0.5882737636566162,0.050000000745058,0.2277237325906753,290.4945678710937,291.1499938964844,258.15167236328125,257.5661315917969,279.256591796875,291.6807861328125,290.4828491210937,1.0,0.1696927845478058,0.6879441738128662,0.6879441738128662,0.9978924989700316,1.0,-0.7760140895843506,0.3110582232475281,0.4649558663368225,0.1135138124227523,0.0,0.0,0.4234930872917175,20.18020248413086,37.0,-153.15567016601562,-9444.10546875,53.18243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0981140136719,308.6822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17590.802734375,18000.0,0.0,0.0,0.1543540358543396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3069121241569519,0.306916743516922,-4.599543899530545e-06,0.0,0.0001566497230669,0.0,0.0,13.845992088317873,0.0,0.0,0.0,0.3097726702690124,4.0,0.0,1.0
369420,291.1590881347656,297.1499938964844,293.1499938964844,0.0495399869978427,-1398.7498779296875,304.0856018066406,0.7624324560165405,0.1013522148132324,0.084836833178997,291.10797119140625,297.1499938964844,293.1499938964844,0.0941158905625343,-2321.61083984375,304.0472412109375,0.8866856694221497,0.1561274379491806,0.1411813795566558,291.05865478515625,297.1499938964844,293.1499938964844,0.1363020539283752,-2330.7978515625,304.0437316894531,0.9908740520477296,0.2165005803108215,0.1434831619262695,291.08673095703125,297.1499938964844,293.1499938964844,0.1072254925966262,-2579.255126953125,304.0394287109375,0.9208354353904724,0.1730599552392959,0.1569389700889587,291.7392578125,297.1499938964844,293.1499938964844,0.0087213702499866,-2901.900146484375,300.9613647460937,0.6201121807098389,0.050000000745058,0.227011576294899,290.4481811523437,291.1499938964844,258.1391296386719,257.5462341308594,279.224365234375,291.734375,290.4456787109375,1.0,0.1792953908443451,0.693859875202179,0.693859875202179,0.9984586238861084,1.0,-0.8990345001220703,0.3619747161865234,0.5370597839355469,0.1432870030403137,0.0,0.0,0.5207339525222778,17.714981079101562,25.0,-38.08310317993164,-11106.7861328125,68.74189758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7288818359375,308.5358581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17083.982421875,18000.0,0.0,0.0,0.1587643474340438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4325609803199768,0.4325659871101379,-5.011266694054939e-06,0.0,0.0001611256302567,0.0,0.0,22.58883285522461,0.0,0.0,0.0,0.3448651134967804,4.0,0.0,1.0
369480,291.1590881347656,297.1499938964844,293.1499938964844,0.0495399869978427,-1398.7498779296875,304.0856018066406,0.7624324560165405,0.1013522148132324,0.084836833178997,291.10797119140625,297.1499938964844,293.1499938964844,0.0941158905625343,-2321.61083984375,304.0472412109375,0.8866856694221497,0.1561274379491806,0.1411813795566558,291.05865478515625,297.1499938964844,293.1499938964844,0.1363020539283752,-2330.7978515625,304.0437316894531,0.9908740520477296,0.2165005803108215,0.1434831619262695,291.08673095703125,297.1499938964844,293.1499938964844,0.1072254925966262,-2579.255126953125,304.0394287109375,0.9208354353904724,0.1730599552392959,0.1569389700889587,291.7392578125,297.1499938964844,293.1499938964844,0.0087213702499866,-2901.900146484375,300.9613647460937,0.6201121807098389,0.050000000745058,0.227011576294899,290.4481811523437,291.1499938964844,258.1391296386719,257.5462341308594,279.224365234375,291.734375,290.4456787109375,1.0,0.1792953908443451,0.693859875202179,0.693859875202179,0.9984586238861084,1.0,-0.8990345001220703,0.3619747161865234,0.5370597839355469,0.1432870030403137,0.0,0.0,0.5207339525222778,17.714981079101562,25.0,-38.08310317993164,-11106.7861328125,68.74189758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7288818359375,308.5358581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17083.982421875,18000.0,0.0,0.0,0.1587643474340438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4325609803199768,0.4325659871101379,-5.011266694054939e-06,0.0,0.0001611256302567,0.0,0.0,22.58883285522461,0.0,0.0,0.0,0.3448651134967804,4.0,0.0,1.0
369540,291.28369140625,297.1499938964844,293.1499938964844,0.071482129395008,-1780.252197265625,304.071044921875,0.8475983142852783,0.1265404671430587,0.1085900664329528,291.229248046875,297.1499938964844,293.1499938964844,0.1156997457146644,-2739.521728515625,304.0456848144531,0.9696264266967772,0.1832734197378158,0.167410135269165,291.1319885253906,297.1499938964844,293.1499938964844,0.1111473888158798,-1951.0802001953125,304.1177978515625,0.9559150338172911,0.2544410526752472,0.11861053109169,291.2025756835937,297.1499938964844,293.1499938964844,0.118931658565998,-2796.335205078125,304.06005859375,0.9753843545913696,0.2018171101808548,0.1705512851476669,291.80059814453125,297.1499938964844,293.1499938964844,0.0091273607686162,-2976.114013671875,301.3109741210937,0.6347297430038452,0.050000000745058,0.2267256081104278,290.5062866210937,291.1499938964844,258.1287841796875,257.52880859375,279.2002258300781,291.7958679199219,290.517822265625,1.0,0.1833209246397018,0.6973894834518433,0.6973894834518433,0.9990246891975404,1.0,-0.9504354596138,0.3842155039310455,0.5662199854850769,0.1553355306386947,0.0,0.0,0.6041952967643738,16.774927139282227,45.0,93.70773315429688,-11982.7353515625,75.8538589477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96685791015625,308.00927734375,278.1499938964844,0.0,18000.0,313.1499938964844,16764.47265625,18000.0,0.0,0.0,0.1735526770353317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5814610719680786,0.5814669132232666,-5.84436838835245e-06,0.0,0.0001761338935466,0.0,0.0,37.94485092163086,0.0,0.0,0.0,0.3954923748970032,4.0,0.0,1.0
369600,291.28369140625,297.1499938964844,293.1499938964844,0.071482129395008,-1780.252197265625,304.071044921875,0.8475983142852783,0.1265404671430587,0.1085900664329528,291.229248046875,297.1499938964844,293.1499938964844,0.1156997457146644,-2739.521728515625,304.0456848144531,0.9696264266967772,0.1832734197378158,0.167410135269165,291.1319885253906,297.1499938964844,293.1499938964844,0.1111473888158798,-1951.0802001953125,304.1177978515625,0.9559150338172911,0.2544410526752472,0.11861053109169,291.2025756835937,297.1499938964844,293.1499938964844,0.118931658565998,-2796.335205078125,304.06005859375,0.9753843545913696,0.2018171101808548,0.1705512851476669,291.80059814453125,297.1499938964844,293.1499938964844,0.0091273607686162,-2976.114013671875,301.3109741210937,0.6347297430038452,0.050000000745058,0.2267256081104278,290.5062866210937,291.1499938964844,258.1287841796875,257.52880859375,279.2002258300781,291.7958679199219,290.517822265625,1.0,0.1833209246397018,0.6973894834518433,0.6973894834518433,0.9990246891975404,1.0,-0.9504354596138,0.3842155039310455,0.5662199854850769,0.1553355306386947,0.0,0.0,0.6041952967643738,16.774927139282227,45.0,93.70773315429688,-11982.7353515625,75.8538589477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96685791015625,308.00927734375,278.1499938964844,0.0,18000.0,313.1499938964844,16764.47265625,18000.0,0.0,0.0,0.1735526770353317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5814610719680786,0.5814669132232666,-5.84436838835245e-06,0.0,0.0001761338935466,0.0,0.0,37.94485092163086,0.0,0.0,0.0,0.3954923748970032,4.0,0.0,1.0
369660,291.4056091308594,297.1499938964844,293.1499938964844,0.0894713923335075,-2113.345703125,304.0675048828125,0.8844865560531616,0.1490989476442337,0.1293751001358032,291.3450927734375,297.1499938964844,293.1499938964844,0.1364513784646988,-3125.668701171875,304.0458068847656,0.9946693181991576,0.2084412276744842,0.191654086112976,291.2102966308594,297.1499938964844,293.1499938964844,0.122056245803833,-2103.49169921875,304.11004638671875,0.9666061997413636,0.2898245751857757,0.128374844789505,291.26495361328125,297.1499938964844,293.1499938964844,0.1214924827218055,-2842.134033203125,304.0828552246094,0.9666061997413636,0.2384973317384719,0.1738091558218002,291.8604736328125,297.1499938964844,293.1499938964844,0.0095596956089138,-3053.441162109375,301.63836669921875,0.6256060004234314,0.050000000745058,0.2268963903188705,290.5600891113281,291.1499938964844,258.1206970214844,257.5138854980469,279.1689147949219,291.8561706542969,290.5534973144531,1.0,0.1963042020797729,0.697924792766571,0.697924792766571,0.9994148015975952,1.0,-1.020180344581604,0.4144083559513092,0.6057720184326172,0.1696580350399017,0.0,0.0,0.6776529550552368,18.491926193237305,65.0,23.61231803894043,-12654.9599609375,92.36624908447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.26275634765625,307.0784606933594,278.1499938964844,0.0,18000.0,313.1499938964844,16596.8828125,18000.0,0.0,0.0,0.1947736889123916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7252292037010193,0.7252361178398132,-6.947248493816005e-06,0.0,0.0001976705243578,0.0,0.0,59.52631378173828,0.0,0.0,0.0,0.452200323343277,4.0,0.0,1.0
369720,291.4056091308594,297.1499938964844,293.1499938964844,0.0894713923335075,-2113.345703125,304.0675048828125,0.8844865560531616,0.1490989476442337,0.1293751001358032,291.3450927734375,297.1499938964844,293.1499938964844,0.1364513784646988,-3125.668701171875,304.0458068847656,0.9946693181991576,0.2084412276744842,0.191654086112976,291.2102966308594,297.1499938964844,293.1499938964844,0.122056245803833,-2103.49169921875,304.11004638671875,0.9666061997413636,0.2898245751857757,0.128374844789505,291.26495361328125,297.1499938964844,293.1499938964844,0.1214924827218055,-2842.134033203125,304.0828552246094,0.9666061997413636,0.2384973317384719,0.1738091558218002,291.8604736328125,297.1499938964844,293.1499938964844,0.0095596956089138,-3053.441162109375,301.63836669921875,0.6256060004234314,0.050000000745058,0.2268963903188705,290.5600891113281,291.1499938964844,258.1206970214844,257.5138854980469,279.1689147949219,291.8561706542969,290.5534973144531,1.0,0.1963042020797729,0.697924792766571,0.697924792766571,0.9994148015975952,1.0,-1.020180344581604,0.4144083559513092,0.6057720184326172,0.1696580350399017,0.0,0.0,0.6776529550552368,18.491926193237305,65.0,23.61231803894043,-12654.9599609375,92.36624908447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.26275634765625,307.0784606933594,278.1499938964844,0.0,18000.0,313.1499938964844,16596.8828125,18000.0,0.0,0.0,0.1947736889123916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7252292037010193,0.7252361178398132,-6.947248493816005e-06,0.0,0.0001976705243578,0.0,0.0,59.52631378173828,0.0,0.0,0.0,0.452200323343277,4.0,0.0,1.0
369780,291.5210876464844,297.1499938964844,293.1499938964844,0.1075779721140861,-2452.73779296875,304.0648193359375,0.8955860137939453,0.169874906539917,0.1485159248113632,291.4498596191406,297.1499938964844,293.1499938964844,0.1577651053667068,-3512.908935546875,304.0439453125,0.9957170486450196,0.2329135090112686,0.2130472362041473,291.3671875,297.1499938964844,293.1499938964844,0.1502988636493683,-2491.4345703125,304.0760192871094,0.9844290018081664,0.3073520362377167,0.1507495492696762,291.34735107421875,297.1499938964844,293.1499938964844,0.1498406827449798,-3368.730712890625,304.0576171875,0.9844290018081664,0.2696247100830078,0.2041026949882507,291.9215393066406,297.1499938964844,293.1499938964844,0.0101236877962946,-3171.7119140625,301.90576171875,0.6050123572349548,0.050000000745058,0.2273264974355697,290.4166564941406,291.1499938964844,258.1148681640625,257.5015869140625,279.1219482421875,291.9173889160156,290.3930053710937,1.0,0.21727155148983,0.6928935647010803,0.6928935647010803,0.99980491399765,1.0,-1.1325445175170898,0.4627721905708313,0.6697723269462585,0.1903021782636642,0.0,0.0,0.7832134962081909,22.15788078308105,85.0,-182.006591796875,-13631.9521484375,125.15013885498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.66473388671875,306.0785522460937,278.1499938964844,0.0,18000.0,313.1499938964844,15933.234375,18000.0,0.0,0.0,0.2215301841497421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9110057950019836,0.911014437675476,-8.643045475764666e-06,0.0,0.0002248249656986,0.0,0.0,98.83824920654295,0.0,0.0,0.0,0.5323360562324524,4.0,0.0,1.0
369840,291.5210876464844,297.1499938964844,293.1499938964844,0.1075779721140861,-2452.73779296875,304.0648193359375,0.8955860137939453,0.169874906539917,0.1485159248113632,291.4498596191406,297.1499938964844,293.1499938964844,0.1577651053667068,-3512.908935546875,304.0439453125,0.9957170486450196,0.2329135090112686,0.2130472362041473,291.3671875,297.1499938964844,293.1499938964844,0.1502988636493683,-2491.4345703125,304.0760192871094,0.9844290018081664,0.3073520362377167,0.1507495492696762,291.34735107421875,297.1499938964844,293.1499938964844,0.1498406827449798,-3368.730712890625,304.0576171875,0.9844290018081664,0.2696247100830078,0.2041026949882507,291.9215393066406,297.1499938964844,293.1499938964844,0.0101236877962946,-3171.7119140625,301.90576171875,0.6050123572349548,0.050000000745058,0.2273264974355697,290.4166564941406,291.1499938964844,258.1148681640625,257.5015869140625,279.1219482421875,291.9173889160156,290.3930053710937,1.0,0.21727155148983,0.6928935647010803,0.6928935647010803,0.99980491399765,1.0,-1.1325445175170898,0.4627721905708313,0.6697723269462585,0.1903021782636642,0.0,0.0,0.7832134962081909,22.15788078308105,85.0,-182.006591796875,-13631.9521484375,125.15013885498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.66473388671875,306.0785522460937,278.1499938964844,0.0,18000.0,313.1499938964844,15933.234375,18000.0,0.0,0.0,0.2215301841497421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9110057950019836,0.911014437675476,-8.643045475764666e-06,0.0,0.0002248249656986,0.0,0.0,98.83824920654295,0.0,0.0,0.0,0.5323360562324524,4.0,0.0,1.0
369900,291.57684326171875,297.1499938964844,293.1499938964844,0.1169895827770233,-2625.66796875,304.06317138671875,0.893347978591919,0.1795598864555359,0.1574902683496475,291.5040588378906,297.1499938964844,293.1499938964844,0.1716943234205246,-3760.393798828125,304.0380859375,0.993888795375824,0.2438091784715652,0.2259102165699005,291.4590759277344,297.1499938964844,293.1499938964844,0.1705080419778823,-2760.52490234375,304.0525817871094,0.9921594262123108,0.3118856549263,0.1657280623912811,291.4007263183594,297.1499938964844,293.1499938964844,0.1700785160064697,-3733.484375,304.0374755859375,0.9921594262123108,0.2819876670837402,0.2243823856115341,291.9542236328125,297.1499938964844,293.1499938964844,0.0104472208768129,-3242.22900390625,302.0182800292969,0.5905777215957642,0.050000000745058,0.227656602859497,290.2881164550781,291.1499938964844,258.11279296875,257.4964294433594,279.0971069335937,291.9501342773437,290.2582702636719,1.0,0.2304268479347229,0.688365638256073,0.688365638256073,1.0,1.0,-1.2015804052352903,0.4925029873847961,0.7090773582458496,0.2022054344415664,0.0,0.0,0.8533321022987366,24.81430435180664,85.0,-283.2308959960937,-14210.298828125,149.18492126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8961181640625,305.57489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,15578.9111328125,18000.0,0.0,0.0,0.2369607836008072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0250294208526611,1.0250393152236938,-9.903440513880923e-06,0.0,0.0002404850674793,0.0,0.0,131.14010620117188,0.0,0.0,0.0,0.584162175655365,4.0,0.0,1.0
369960,291.63140869140625,297.1499938964844,293.1499938964844,0.1266983896493911,-2801.548583984375,304.0613098144531,0.8851936459541321,0.1887698024511337,0.1660618036985397,291.5565795898437,297.1499938964844,293.1499938964844,0.1839404255151748,-3976.0830078125,304.0361633300781,0.9844175577163696,0.2543458342552185,0.2361078709363937,291.5462646484375,297.1499938964844,293.1499938964844,0.1958058774471283,-3088.6015625,304.0242919921875,0.9977758526802064,0.3161818981170654,0.183585837483406,291.4639587402344,297.1499938964844,293.1499938964844,0.1953984498977661,-4178.03271484375,304.0118713378906,0.9977758526802064,0.2917413413524627,0.24856036901474,291.9881286621094,297.1499938964844,293.1499938964844,0.0108061619102954,-3321.21240234375,302.11846923828125,0.5726763010025024,0.050000000745058,0.2281190156936645,290.1242370605469,291.1499938964844,258.1112976074219,257.4919738769531,279.0770568847656,291.984130859375,290.0896301269531,1.0,0.245070219039917,0.6831895709037781,0.6831895709037781,1.0,1.0,-1.2749998569488523,0.5240532159805298,0.750946581363678,0.2149907797574997,0.0,0.0,0.9379261136054992,28.294677734375,105.0,-379.8106689453125,-14780.6181640625,179.02626037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1552734375,305.0614624023437,278.1499938964844,0.0,18000.0,313.1499938964844,15391.1904296875,18000.0,0.0,0.0,0.2536244392395019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1439495086669922,1.143960952758789,-1.142729615821736e-05,0.0,0.0002573965466581,0.0,0.0,172.87496948242188,0.0,0.0,0.0,0.6395954489707947,4.0,0.0,1.0
370020,291.7367553710937,297.1499938964844,293.1499938964844,0.1473881155252456,-3168.846435546875,304.0563049316406,0.8456937670707703,0.2058777660131454,0.1821517348289489,291.65606689453125,297.1499938964844,293.1499938964844,0.2109692245721817,-4441.73193359375,304.0289306640625,0.9351303577423096,0.2745308876037597,0.2558072805404663,291.7250671386719,297.1499938964844,293.1499938964844,0.25549978017807,-3852.421875,303.9677429199219,0.9902023077011108,0.3206079304218292,0.2242162078619003,291.6086730957031,297.1499938964844,293.1499938964844,0.2378629744052887,-4925.115234375,303.9912414550781,0.973508358001709,0.3051259517669678,0.2863428890705108,292.0586853027344,297.1499938964844,293.1499938964844,0.0117056360468268,-3516.8271484375,302.2855224609375,0.5227890014648438,0.050000000745058,0.2299547791481018,289.68768310546875,291.1499938964844,258.1099548339844,257.485107421875,279.069580078125,292.05499267578125,289.64404296875,1.0,0.2772607207298279,0.6741612553596497,0.6741612553596497,1.0,1.0,-1.4051076173782349,0.5780951380729675,0.8270124793052673,0.2442913949489593,0.0,0.0,1.0,40.22471237182617,123.0,-577.9921264648438,-15485.408203125,255.2955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.83624267578125,303.9924011230469,278.1499938964844,0.0,18000.0,313.1499938964844,16563.984375,18000.0,0.0,0.0,0.289535790681839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3082430362701416,1.3082571029663086,-1.413900281477254e-05,0.0,0.0002938420220743,0.0,0.0,249.0074462890625,0.0,0.0,0.0,0.7167151570320129,4.0,0.0,1.0
370080,291.7367553710937,297.1499938964844,293.1499938964844,0.1473881155252456,-3168.846435546875,304.0563049316406,0.8456937670707703,0.2058777660131454,0.1821517348289489,291.65606689453125,297.1499938964844,293.1499938964844,0.2109692245721817,-4441.73193359375,304.0289306640625,0.9351303577423096,0.2745308876037597,0.2558072805404663,291.7250671386719,297.1499938964844,293.1499938964844,0.25549978017807,-3852.421875,303.9677429199219,0.9902023077011108,0.3206079304218292,0.2242162078619003,291.6086730957031,297.1499938964844,293.1499938964844,0.2378629744052887,-4925.115234375,303.9912414550781,0.973508358001709,0.3051259517669678,0.2863428890705108,292.0586853027344,297.1499938964844,293.1499938964844,0.0117056360468268,-3516.8271484375,302.2855224609375,0.5227890014648438,0.050000000745058,0.2299547791481018,289.68768310546875,291.1499938964844,258.1099548339844,257.485107421875,279.069580078125,292.05499267578125,289.64404296875,1.0,0.2772607207298279,0.6741612553596497,0.6741612553596497,1.0,1.0,-1.4051076173782349,0.5780951380729675,0.8270124793052673,0.2442913949489593,0.0,0.0,1.0,40.22471237182617,123.0,-577.9921264648438,-15485.408203125,255.2955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.83624267578125,303.9924011230469,278.1499938964844,0.0,18000.0,313.1499938964844,16563.984375,18000.0,0.0,0.0,0.289535790681839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3082430362701416,1.3082571029663086,-1.413900281477254e-05,0.0,0.0002938420220743,0.0,0.0,249.0074462890625,0.0,0.0,0.0,0.7167151570320129,4.0,0.0,1.0
370140,291.8367004394531,297.1499938964844,293.1499938964844,0.1688979417085647,-3539.165283203125,304.0517883300781,0.8001956939697266,0.2214123159646988,0.1970972418785095,291.74951171875,297.1499938964844,293.1499938964844,0.2396718114614486,-4921.52880859375,304.02154541015625,0.8761066794395447,0.2934318482875824,0.2746413648128509,291.8603515625,297.1499938964844,293.1499938964844,0.2781399190425873,-4093.577880859375,303.9911193847656,0.9137237071990968,0.3291269540786743,0.2288993746042251,291.7207336425781,297.1499938964844,293.1499938964844,0.268459677696228,-5389.58837890625,303.9940490722656,0.904366135597229,0.3213972747325897,0.301314502954483,292.1293640136719,297.1499938964844,293.1499938964844,0.0127985561266541,-3738.2734375,302.4338073730469,0.4786659181118011,0.050000000745058,0.233218103647232,289.2173767089844,291.1499938964844,258.11090087890625,257.4810791015625,279.0928649902344,292.1259155273437,289.18170166015625,1.0,0.3087594211101532,0.6696526408195496,0.6696526408195496,1.0,1.0,-1.4823834896087646,0.6121235489845276,0.8702598810195923,0.2572383880615234,0.0,0.0,1.0,58.88018035888672,141.0,-608.6055297851562,-15683.076171875,333.4317321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0189208984375,303.23974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17584.4375,19080.0,0.0,0.0,0.324795514345169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.34873628616333,1.3487513065338137,-1.502311624790309e-05,0.0,0.0003296261420473,0.0,0.0,272.7952880859375,0.0,0.0,0.0,0.751980185508728,4.0,0.0,1.0
370200,291.8367004394531,297.1499938964844,293.1499938964844,0.1688979417085647,-3539.165283203125,304.0517883300781,0.8001956939697266,0.2214123159646988,0.1970972418785095,291.74951171875,297.1499938964844,293.1499938964844,0.2396718114614486,-4921.52880859375,304.02154541015625,0.8761066794395447,0.2934318482875824,0.2746413648128509,291.8603515625,297.1499938964844,293.1499938964844,0.2781399190425873,-4093.577880859375,303.9911193847656,0.9137237071990968,0.3291269540786743,0.2288993746042251,291.7207336425781,297.1499938964844,293.1499938964844,0.268459677696228,-5389.58837890625,303.9940490722656,0.904366135597229,0.3213972747325897,0.301314502954483,292.1293640136719,297.1499938964844,293.1499938964844,0.0127985561266541,-3738.2734375,302.4338073730469,0.4786659181118011,0.050000000745058,0.233218103647232,289.2173767089844,291.1499938964844,258.11090087890625,257.4810791015625,279.0928649902344,292.1259155273437,289.18170166015625,1.0,0.3087594211101532,0.6696526408195496,0.6696526408195496,1.0,1.0,-1.4823834896087646,0.6121235489845276,0.8702598810195923,0.2572383880615234,0.0,0.0,1.0,58.88018035888672,141.0,-608.6055297851562,-15683.076171875,333.4317321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0189208984375,303.23974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17584.4375,19080.0,0.0,0.0,0.324795514345169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.34873628616333,1.3487513065338137,-1.502311624790309e-05,0.0,0.0003296261420473,0.0,0.0,272.7952880859375,0.0,0.0,0.0,0.751980185508728,4.0,0.0,1.0
370260,291.930908203125,297.1499938964844,293.1499938964844,0.1892222911119461,-3877.695068359375,304.0507202148437,0.7702931761741638,0.2355750501155853,0.2107825577259063,291.83770751953125,297.1499938964844,293.1499938964844,0.2671131491661072,-5365.18994140625,304.01873779296875,0.8431949019432068,0.3110231757164001,0.2922544479370117,291.9532470703125,297.1499938964844,293.1499938964844,0.3028124868869781,-4375.77880859375,304.00274658203125,0.8712854385375977,0.3429309725761413,0.2386066615581512,291.8132629394531,297.1499938964844,293.1499938964844,0.2970229387283325,-5837.47265625,303.9983825683594,0.8670619130134583,0.338828831911087,0.3184051513671875,292.1965026855469,297.1499938964844,293.1499938964844,0.0139498021453619,-3944.001953125,302.58819580078125,0.439251571893692,0.050000000745058,0.2367627769708633,288.84783935546875,291.1499938964844,258.1141357421875,257.4799499511719,279.10662841796875,292.1933898925781,288.8222351074219,1.0,0.3389614224433899,0.6660612225532532,0.6660612225532532,1.0,1.0,-1.5563820600509644,0.6439213752746582,0.9124606847763062,0.2737451195716858,0.0,0.0,1.0,79.17034149169922,144.0,-514.109130859375,-16100.8291015625,423.7065124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6924133300781,302.9320983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18780.07421875,19080.0,0.0,0.0,0.3573794960975647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3938366174697876,1.3938525915145874,-1.6044619769672863e-05,0.0,0.0003626947582233,0.0,0.0,301.08660888671875,0.0,0.0,0.0,0.7614006996154785,4.0,0.0,1.0
370320,291.930908203125,297.1499938964844,293.1499938964844,0.1892222911119461,-3877.695068359375,304.0507202148437,0.7702931761741638,0.2355750501155853,0.2107825577259063,291.83770751953125,297.1499938964844,293.1499938964844,0.2671131491661072,-5365.18994140625,304.01873779296875,0.8431949019432068,0.3110231757164001,0.2922544479370117,291.9532470703125,297.1499938964844,293.1499938964844,0.3028124868869781,-4375.77880859375,304.00274658203125,0.8712854385375977,0.3429309725761413,0.2386066615581512,291.8132629394531,297.1499938964844,293.1499938964844,0.2970229387283325,-5837.47265625,303.9983825683594,0.8670619130134583,0.338828831911087,0.3184051513671875,292.1965026855469,297.1499938964844,293.1499938964844,0.0139498021453619,-3944.001953125,302.58819580078125,0.439251571893692,0.050000000745058,0.2367627769708633,288.84783935546875,291.1499938964844,258.1141357421875,257.4799499511719,279.10662841796875,292.1933898925781,288.8222351074219,1.0,0.3389614224433899,0.6660612225532532,0.6660612225532532,1.0,1.0,-1.5563820600509644,0.6439213752746582,0.9124606847763062,0.2737451195716858,0.0,0.0,1.0,79.17034149169922,144.0,-514.109130859375,-16100.8291015625,423.7065124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6924133300781,302.9320983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18780.07421875,19080.0,0.0,0.0,0.3573794960975647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3938366174697876,1.3938525915145874,-1.6044619769672863e-05,0.0,0.0003626947582233,0.0,0.0,301.08660888671875,0.0,0.0,0.0,0.7614006996154785,4.0,0.0,1.0
370380,292.0187072753906,297.1499938964844,293.1499938964844,0.208051398396492,-4182.18212890625,304.0525207519531,0.7578226327896118,0.2486526817083358,0.2232951372861862,291.9202575683594,297.1499938964844,293.1499938964844,0.2928113043308258,-5768.31103515625,304.019775390625,0.8294918537139893,0.3275229036808014,0.3086346983909607,292.03399658203125,297.1499938964844,293.1499938964844,0.3271099030971527,-4647.3740234375,304.0113525390625,0.8527519106864929,0.3568659126758575,0.2487921565771103,291.8968811035156,297.1499938964844,293.1499938964844,0.3244568109512329,-6255.7734375,304.0032653808594,0.8512979745864868,0.3557286560535431,0.3350729942321777,292.26031494140625,297.1499938964844,293.1499938964844,0.0150220468640327,-4114.869140625,302.7437438964844,0.4189029932022095,0.050000000745058,0.2395722568035125,288.5704040527344,291.1499938964844,258.1196594238281,257.4818420410156,279.1163330078125,292.2574768066406,288.5539855957031,1.0,0.3624103665351867,0.6632031202316284,0.6632031202316284,1.0,1.0,-1.626683473587036,0.6744351387023926,0.9522483944892884,0.2897336781024933,0.0,0.0,1.0,95.54364013671876,147.0,-391.96380615234375,-16600.939453125,508.8650207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7387084960937,302.9093933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18996.87109375,19080.0,0.0,0.0,0.386760264635086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401858687400818,1.4018748998641968,-1.622983836568892e-05,0.0,0.0003925125056412,0.0,0.0,306.31524658203125,0.0,0.0,0.0,0.7654247283935547,4.0,0.0,1.0
