time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.0187072753906,297.1499938964844,293.1499938964844,0.208051398396492,-4182.18212890625,304.0525207519531,0.7578226327896118,0.2486526817083358,0.2232951372861862,291.9202575683594,297.1499938964844,293.1499938964844,0.2928113043308258,-5768.31103515625,304.019775390625,0.8294918537139893,0.3275229036808014,0.3086346983909607,292.03399658203125,297.1499938964844,293.1499938964844,0.3271099030971527,-4647.3740234375,304.0113525390625,0.8527519106864929,0.3568659126758575,0.2487921565771103,291.8968811035156,297.1499938964844,293.1499938964844,0.3244568109512329,-6255.7734375,304.0032653808594,0.8512979745864868,0.3557286560535431,0.3350729942321777,292.26031494140625,297.1499938964844,293.1499938964844,0.0150220468640327,-4114.869140625,302.7437438964844,0.4189029932022095,0.050000000745058,0.2395722568035125,288.5704040527344,291.1499938964844,258.1196594238281,257.4818420410156,279.1163330078125,292.2574768066406,288.5539855957031,1.0,0.3624103665351867,0.6632031202316284,0.6632031202316284,1.0,1.0,-1.626683473587036,0.6744351387023926,0.9522483944892884,0.2897336781024933,0.0,0.0,1.0,95.54364013671876,147.0,-391.96380615234375,-16600.939453125,508.8650207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7387084960937,302.9093933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18996.87109375,19080.0,0.0,0.0,0.386760264635086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401858687400818,1.4018748998641968,-1.622983836568892e-05,0.0,0.0003925125056412,0.0,0.0,306.31524658203125,0.0,0.0,0.0,0.7654247283935547,4.0,0.0,1.0
370500,292.060302734375,297.1499938964844,293.1499938964844,0.216695487499237,-4318.96533203125,304.0545349121094,0.7549201846122742,0.2548123002052307,0.2291557639837265,291.95953369140625,297.1499938964844,293.1499938964844,0.3047076463699341,-5950.828125,304.0218505859375,0.8261950612068176,0.3353890180587768,0.3164034485816955,292.0718994140625,297.1499938964844,293.1499938964844,0.3382769227027893,-4769.71630859375,304.0162658691406,0.8477715849876404,0.3635578155517578,0.2536932528018951,291.9363708496094,297.1499938964844,293.1499938964844,0.3372056186199188,-6446.00732421875,304.0067749023437,0.8474417328834534,0.3638456463813782,0.3430630564689636,292.29156494140625,297.1499938964844,293.1499938964844,0.0155004896223545,-4184.16015625,302.8197021484375,0.4127242565155029,0.050000000745058,0.2407150864601135,288.47296142578125,291.1499938964844,258.1232604980469,257.4839172363281,279.1204833984375,292.288818359375,288.4609375,1.0,0.3722810745239258,0.6620403528213501,0.6620403528213501,1.0,1.0,-1.6598968505859375,0.6889644861221313,0.9709323644638062,0.2973763942718506,0.0,0.0,1.0,102.31967163085938,147.0,-321.8938293457031,-16892.3984375,548.69921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8670654296875,302.9911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,19036.369140625,20160.0,0.0,0.0,0.4001793563365936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4033153057098389,1.4033315181732178,-1.6263584257103503e-05,0.0,0.0004061311774421,0.0,0.0,307.2710876464844,0.0,0.0,0.0,0.7811554074287415,4.0,0.0,1.0
370560,292.1005249023437,297.1499938964844,293.1499938964844,0.2245187610387802,-4440.74267578125,304.05767822265625,0.7532814741134644,0.2607174217700958,0.2347599864006042,291.99755859375,297.1499938964844,293.1499938964844,0.3155426979064941,-6114.29931640625,304.0254821777344,0.8242831230163574,0.3429977595806122,0.3239001631736755,292.1085510253906,297.1499938964844,293.1499938964844,0.3482660353183746,-4877.31640625,304.0224304199219,0.8444205522537231,0.3700181543827057,0.2584205269813537,291.974609375,297.1499938964844,293.1499938964844,0.3488051295280456,-6616.205078125,304.0117492675781,0.8451226949691772,0.37171271443367,0.3507954478263855,292.32232666015625,297.1499938964844,293.1499938964844,0.0159196518361568,-4239.31103515625,302.8951110839844,0.4079355895519256,0.050000000745058,0.2417175322771072,288.41619873046875,291.1499938964844,258.1274719238281,257.4867858886719,279.1242980957031,292.3196716308594,288.4108581542969,1.0,0.3811464309692383,0.6610409021377563,0.6610409021377563,1.0,1.0,-1.691789984703064,0.7029893398284912,0.9888006448745728,0.3047715723514557,0.0,0.0,1.0,108.3350601196289,135.0,-226.7660369873047,-17277.603515625,586.8456420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0375671386719,303.153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,19799.4296875,20160.0,0.0,0.0,0.4128753840923309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4311643838882446,1.4311813116073608,-1.6915499145397916e-05,0.0,0.0004190160252619,0.0,0.0,325.9302673339844,0.0,0.0,0.0,0.7818672060966492,4.0,0.0,1.0
370620,292.1766357421875,297.1499938964844,293.1499938964844,0.2383880615234375,-4652.7685546875,304.0653686523437,0.7587139010429382,0.2718695998191833,0.2450781017541885,292.0699157714844,297.1499938964844,293.1499938964844,0.3350292444229126,-6402.95263671875,304.0345458984375,0.8297981023788452,0.357518583536148,0.3379305601119995,292.1781005859375,297.1499938964844,293.1499938964844,0.3658380210399627,-5063.294921875,304.0356750488281,0.8477942943572998,0.3822959363460541,0.2672065198421478,292.0473022460937,297.1499938964844,293.1499938964844,0.369649201631546,-6916.541015625,304.02313232421875,0.8504416346549988,0.386746734380722,0.3653019666671753,292.3809814453125,297.1499938964844,293.1499938964844,0.0165293589234352,-4309.1181640625,303.0423278808594,0.4047685861587524,0.050000000745058,0.2424321323633194,288.3650817871094,291.1499938964844,258.1375732421875,257.4949035644531,279.13134765625,292.3786315917969,288.3641357421875,1.0,0.3913748562335968,0.659541130065918,0.659541130065918,1.0,1.0,-1.749852180480957,0.7287170886993408,1.0211350917816162,0.3183978796005249,0.0,0.0,1.0,113.39826202392578,123.0,-98.3062744140625,-17951.474609375,641.9479370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4858703613281,303.5088195800781,278.1499938964844,0.0,18000.0,313.1499938964844,20062.107421875,20160.0,0.0,0.0,0.4359879195690155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406267404556274,1.4406439065933228,-1.7139915144070983e-05,0.0,0.0004424723156262,0.0,0.0,332.4379272460937,0.0,0.0,0.0,0.7866088151931763,4.0,0.0,1.0
370680,292.1766357421875,297.1499938964844,293.1499938964844,0.2383880615234375,-4652.7685546875,304.0653686523437,0.7587139010429382,0.2718695998191833,0.2450781017541885,292.0699157714844,297.1499938964844,293.1499938964844,0.3350292444229126,-6402.95263671875,304.0345458984375,0.8297981023788452,0.357518583536148,0.3379305601119995,292.1781005859375,297.1499938964844,293.1499938964844,0.3658380210399627,-5063.294921875,304.0356750488281,0.8477942943572998,0.3822959363460541,0.2672065198421478,292.0473022460937,297.1499938964844,293.1499938964844,0.369649201631546,-6916.541015625,304.02313232421875,0.8504416346549988,0.386746734380722,0.3653019666671753,292.3809814453125,297.1499938964844,293.1499938964844,0.0165293589234352,-4309.1181640625,303.0423278808594,0.4047685861587524,0.050000000745058,0.2424321323633194,288.3650817871094,291.1499938964844,258.1375732421875,257.4949035644531,279.13134765625,292.3786315917969,288.3641357421875,1.0,0.3913748562335968,0.659541130065918,0.659541130065918,1.0,1.0,-1.749852180480957,0.7287170886993408,1.0211350917816162,0.3183978796005249,0.0,0.0,1.0,113.39826202392578,123.0,-98.3062744140625,-17951.474609375,641.9479370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4858703613281,303.5088195800781,278.1499938964844,0.0,18000.0,313.1499938964844,20062.107421875,20160.0,0.0,0.0,0.4359879195690155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406267404556274,1.4406439065933228,-1.7139915144070983e-05,0.0,0.0004424723156262,0.0,0.0,332.4379272460937,0.0,0.0,0.0,0.7866088151931763,4.0,0.0,1.0
370740,292.2469177246094,297.1499938964844,293.1499938964844,0.2502106726169586,-4829.5849609375,304.0738830566406,0.7708469033241272,0.2822693884372711,0.2544816434383392,292.13726806640625,297.1499938964844,293.1499938964844,0.3519278764724731,-6647.81640625,304.0448913574219,0.8423182964324951,0.3712214827537536,0.3509371876716614,292.2426452636719,297.1499938964844,293.1499938964844,0.3805961012840271,-5216.18505859375,304.0491943359375,0.8588320016860962,0.3938227593898773,0.2752851843833923,292.1150207519531,297.1499938964844,293.1499938964844,0.387680321931839,-7170.7412109375,304.0353698730469,0.8634164929389954,0.4009461104869842,0.3787717819213867,292.43536376953125,297.1499938964844,293.1499938964844,0.0169084761291742,-4340.13232421875,303.18426513671875,0.4062837362289428,0.050000000745058,0.2420811504125595,288.3773803710937,291.1499938964844,258.1499938964844,257.5062255859375,279.1371154785156,292.4332580566406,288.3802795410156,1.0,0.396220326423645,0.6585516929626465,0.6585516929626465,1.0,1.0,-1.80221426486969,0.7521563172340393,1.050057888031006,0.3308504521846771,0.0,0.0,1.0,112.69345092773438,111.0,-1.7804856300354004,-18637.25,678.05419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.03143310546875,303.9461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,20133.759765625,21240.0,0.0,0.0,0.4561173617839813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431970119476318,1.4432142972946167,-1.7201131413457915e-05,0.0,0.0004629011382348,0.0,0.0,334.2204895019531,0.0,0.0,0.0,0.8028963804244995,4.0,0.0,1.0
370800,292.2469177246094,297.1499938964844,293.1499938964844,0.2502106726169586,-4829.5849609375,304.0738830566406,0.7708469033241272,0.2822693884372711,0.2544816434383392,292.13726806640625,297.1499938964844,293.1499938964844,0.3519278764724731,-6647.81640625,304.0448913574219,0.8423182964324951,0.3712214827537536,0.3509371876716614,292.2426452636719,297.1499938964844,293.1499938964844,0.3805961012840271,-5216.18505859375,304.0491943359375,0.8588320016860962,0.3938227593898773,0.2752851843833923,292.1150207519531,297.1499938964844,293.1499938964844,0.387680321931839,-7170.7412109375,304.0353698730469,0.8634164929389954,0.4009461104869842,0.3787717819213867,292.43536376953125,297.1499938964844,293.1499938964844,0.0169084761291742,-4340.13232421875,303.18426513671875,0.4062837362289428,0.050000000745058,0.2420811504125595,288.3773803710937,291.1499938964844,258.1499938964844,257.5062255859375,279.1371154785156,292.4332580566406,288.3802795410156,1.0,0.396220326423645,0.6585516929626465,0.6585516929626465,1.0,1.0,-1.80221426486969,0.7521563172340393,1.050057888031006,0.3308504521846771,0.0,0.0,1.0,112.69345092773438,111.0,-1.7804856300354004,-18637.25,678.05419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.03143310546875,303.9461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,20133.759765625,21240.0,0.0,0.0,0.4561173617839813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431970119476318,1.4432142972946167,-1.7201131413457915e-05,0.0,0.0004629011382348,0.0,0.0,334.2204895019531,0.0,0.0,0.0,0.8028963804244995,4.0,0.0,1.0
370860,292.3118591308594,297.1499938964844,293.1499938964844,0.2597146034240722,-4968.18798828125,304.0834045410156,0.788033127784729,0.2919764816761017,0.2631110250949859,292.19989013671875,297.1499938964844,293.1499938964844,0.3658020198345184,-6844.01123046875,304.0567626953125,0.8603149056434631,0.384173572063446,0.3630722761154175,292.302490234375,297.1499938964844,293.1499938964844,0.3921356499195099,-5332.572265625,304.0635070800781,0.8757061958312988,0.4046686589717865,0.2827682793140411,292.17803955078125,297.1499938964844,293.1499938964844,0.4024171233177185,-7373.458984375,304.0489807128906,0.8822729587554932,0.414379209280014,0.3913544714450836,292.4844055175781,297.1499938964844,293.1499938964844,0.0170794334262609,-4336.56982421875,303.3251037597656,0.4110995829105377,0.050000000745058,0.2410342842340469,288.46441650390625,291.1499938964844,258.1656188964844,257.5220947265625,279.1415710449219,292.4825439453125,288.470703125,1.0,0.3974594175815582,0.6579412221908569,0.6579412221908569,1.0,1.0,-1.8499860763549805,0.773738443851471,1.0762476921081543,0.3423455357551574,0.0,0.0,1.0,108.20682525634766,99.0,92.56405639648438,-19411.310546875,700.25,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5926513671875,304.4507141113281,278.1499938964844,0.0,18000.0,313.1499938964844,21062.71484375,21240.0,0.0,0.0,0.4738569557666778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476115584373474,1.4761335849761963,-1.799477649910841e-05,0.0,0.0004809045931324,0.0,0.0,357.616455078125,0.0,0.0,0.0,0.8061062693595886,4.0,0.0,1.0
370920,292.3118591308594,297.1499938964844,293.1499938964844,0.2597146034240722,-4968.18798828125,304.0834045410156,0.788033127784729,0.2919764816761017,0.2631110250949859,292.19989013671875,297.1499938964844,293.1499938964844,0.3658020198345184,-6844.01123046875,304.0567626953125,0.8603149056434631,0.384173572063446,0.3630722761154175,292.302490234375,297.1499938964844,293.1499938964844,0.3921356499195099,-5332.572265625,304.0635070800781,0.8757061958312988,0.4046686589717865,0.2827682793140411,292.17803955078125,297.1499938964844,293.1499938964844,0.4024171233177185,-7373.458984375,304.0489807128906,0.8822729587554932,0.414379209280014,0.3913544714450836,292.4844055175781,297.1499938964844,293.1499938964844,0.0170794334262609,-4336.56982421875,303.3251037597656,0.4110995829105377,0.050000000745058,0.2410342842340469,288.46441650390625,291.1499938964844,258.1656188964844,257.5220947265625,279.1415710449219,292.4825439453125,288.470703125,1.0,0.3974594175815582,0.6579412221908569,0.6579412221908569,1.0,1.0,-1.8499860763549805,0.773738443851471,1.0762476921081543,0.3423455357551574,0.0,0.0,1.0,108.20682525634766,99.0,92.56405639648438,-19411.310546875,700.25,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5926513671875,304.4507141113281,278.1499938964844,0.0,18000.0,313.1499938964844,21062.71484375,21240.0,0.0,0.0,0.4738569557666778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476115584373474,1.4761335849761963,-1.799477649910841e-05,0.0,0.0004809045931324,0.0,0.0,357.616455078125,0.0,0.0,0.0,0.8061062693595886,4.0,0.0,1.0
370980,292.3717956542969,297.1499938964844,293.1499938964844,0.2681220173835754,-5089.47998046875,304.091552734375,0.809497594833374,0.3010487854480743,0.2710669338703155,292.258056640625,297.1499938964844,293.1499938964844,0.3783268630504608,-7019.4150390625,304.0669250488281,0.8836977481842041,0.3964429199695587,0.3744497299194336,292.3578186035156,297.1499938964844,293.1499938964844,0.4023147821426391,-5434.54443359375,304.0753173828125,0.8979183435440063,0.4149144887924194,0.2897480130195617,292.2366027832031,297.1499938964844,293.1499938964844,0.4157071113586426,-7554.68017578125,304.0604553222656,0.9064789414405824,0.4271235764026642,0.403171569108963,292.5278625488281,297.1499938964844,293.1499938964844,0.0171656850725412,-4321.42236328125,303.4627990722656,0.4190481305122375,0.050000000745058,0.2395334392786026,288.56060791015625,291.1499938964844,258.1850891113281,257.54351806640625,279.1450500488281,292.5262756347656,288.5672607421875,1.0,0.3962858617305755,0.6576253771781921,0.6576253771781921,1.0,1.0,-1.893971920013428,0.7937814593315125,1.1001904010772705,0.3530391156673431,0.0,0.0,1.0,101.23900604248048,87.0,124.4228515625,-20079.740234375,712.1663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1527099609375,304.91259765625,278.1499938964844,0.0,18000.0,313.1499938964844,21193.162109375,21240.0,0.0,0.0,0.489359974861145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806795120239258,1.4806976318359375,-1.8106224160874262e-05,0.0,0.000496638182085,0.0,0.0,360.9438171386719,0.0,0.0,0.0,0.8083887696266174,4.0,0.0,1.0
371040,292.3717956542969,297.1499938964844,293.1499938964844,0.2681220173835754,-5089.47998046875,304.091552734375,0.809497594833374,0.3010487854480743,0.2710669338703155,292.258056640625,297.1499938964844,293.1499938964844,0.3783268630504608,-7019.4150390625,304.0669250488281,0.8836977481842041,0.3964429199695587,0.3744497299194336,292.3578186035156,297.1499938964844,293.1499938964844,0.4023147821426391,-5434.54443359375,304.0753173828125,0.8979183435440063,0.4149144887924194,0.2897480130195617,292.2366027832031,297.1499938964844,293.1499938964844,0.4157071113586426,-7554.68017578125,304.0604553222656,0.9064789414405824,0.4271235764026642,0.403171569108963,292.5278625488281,297.1499938964844,293.1499938964844,0.0171656850725412,-4321.42236328125,303.4627990722656,0.4190481305122375,0.050000000745058,0.2395334392786026,288.56060791015625,291.1499938964844,258.1850891113281,257.54351806640625,279.1450500488281,292.5262756347656,288.5672607421875,1.0,0.3962858617305755,0.6576253771781921,0.6576253771781921,1.0,1.0,-1.893971920013428,0.7937814593315125,1.1001904010772705,0.3530391156673431,0.0,0.0,1.0,101.23900604248048,87.0,124.4228515625,-20079.740234375,712.1663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1527099609375,304.91259765625,278.1499938964844,0.0,18000.0,313.1499938964844,21193.162109375,21240.0,0.0,0.0,0.489359974861145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806795120239258,1.4806976318359375,-1.8106224160874262e-05,0.0,0.000496638182085,0.0,0.0,360.9438171386719,0.0,0.0,0.0,0.8083887696266174,4.0,0.0,1.0
371100,292.4000549316406,297.1499938964844,293.1499938964844,0.2719517350196838,-5144.31298828125,304.09521484375,0.8210588097572327,0.3053564429283142,0.2748146951198578,292.2855834960937,297.1499938964844,293.1499938964844,0.3841321766376495,-7100.1806640625,304.07147216796875,0.8974443674087524,0.4023354053497314,0.3798819780349731,292.3839111328125,297.1499938964844,293.1499938964844,0.4069558680057525,-5480.82666015625,304.0804443359375,0.911365270614624,0.4198274612426758,0.2930710613727569,292.2643127441406,297.1499938964844,293.1499938964844,0.4218663275241852,-7638.1728515625,304.0655212402344,0.921820878982544,0.4332537055015564,0.4088232815265655,292.54766845703125,297.1499938964844,293.1499938964844,0.0171854253858327,-4310.7451171875,303.53057861328125,0.4244300425052643,0.050000000745058,0.2386656552553177,288.6109924316406,291.1499938964844,258.1962280273437,257.5561828613281,279.146484375,292.54620361328125,288.6176452636719,1.0,0.3950477540493011,0.6575581431388855,0.6575581431388855,1.0,1.0,-1.9147311449050903,0.80329829454422,1.1114327907562256,0.3581233322620392,0.0,0.0,1.0,97.1091766357422,87.0,132.29100036621094,-20399.564453125,715.1171264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4264221191406,305.1364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,21215.966796875,22320.0,0.0,0.0,0.4963404238224029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814759492874146,1.4814940690994265,-1.812570553738624e-05,0.0,0.0005037224036641,0.0,0.0,361.5265502929688,0.0,0.0,0.0,0.8237872123718262,4.0,0.0,1.0
371160,292.4272766113281,297.1499938964844,293.1499938964844,0.275189995765686,-5189.80810546875,304.09930419921875,0.8333794474601746,0.3095115125179291,0.2784155607223511,292.3121643066406,297.1499938964844,293.1499938964844,0.3891517221927643,-7168.87158203125,304.0766296386719,0.913101613521576,0.4080674052238464,0.3851518332958221,292.4090270996094,297.1499938964844,293.1499938964844,0.4107948839664459,-5518.2626953125,304.08612060546875,0.9275476932525636,0.4246005415916443,0.2962891161441803,292.2910461425781,297.1499938964844,293.1499938964844,0.4271771311759949,-7708.95703125,304.0712585449219,0.9392249584197998,0.4392240047454834,0.4143132269382477,292.5662841796875,297.1499938964844,293.1499938964844,0.0171663872897624,-4293.62841796875,303.59832763671875,0.4309976696968078,0.050000000745058,0.2377403974533081,288.6790466308594,291.1499938964844,258.2082214355469,257.5700988769531,279.14776611328125,292.5649108886719,288.68804931640625,1.0,0.3934723138809204,0.6575454473495483,0.6575454473495483,1.0,1.0,-1.934730052947998,0.8125026822090149,1.1222273111343384,0.3630461096763611,0.0,0.0,1.0,92.66012573242188,75.0,163.59674072265625,-20792.765625,716.3995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6805725097656,305.385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,21984.71875,22320.0,0.0,0.0,0.5029885172843933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080775022506714,1.5080962181091309,-1.878248440334573e-05,0.0,0.0005104694282636,0.0,0.0,381.3533020019531,0.0,0.0,0.0,0.8237982988357544,4.0,0.0,1.0
371220,292.47882080078125,297.1499938964844,293.1499938964844,0.2814477980136871,-5278.07421875,304.105712890625,0.8626984357833862,0.3173654675483703,0.2851794362068176,292.3626403808594,297.1499938964844,293.1499938964844,0.3990112245082855,-7304.39599609375,304.0845947265625,0.9521992802619934,0.4190544784069061,0.3952093422412872,292.4565124511719,297.1499938964844,293.1499938964844,0.4183712303638458,-5593.00244140625,304.0946960449219,0.9641538262367249,0.4337337613105774,0.3024129867553711,292.3417663574219,297.1499938964844,293.1499938964844,0.4376374185085296,-7849.2001953125,304.0799865722656,0.9757680296897888,0.4506929814815521,0.4248142838478088,292.60028076171875,297.1499938964844,293.1499938964844,0.0171327386051416,-4262.330078125,303.7303771972656,0.4487729370594024,0.050000000745058,0.2357629686594009,288.796142578125,291.1499938964844,258.23468017578125,257.6015014648437,279.1501159667969,292.5990905761719,288.8028259277344,1.0,0.3895130157470703,0.6576761603355408,0.6576761603355408,1.0,1.0,-1.9725213050842283,0.8300003409385681,1.1425209045410156,0.3724247813224792,0.0,0.0,1.0,83.04654693603516,93.0,157.31719970703125,-21392.265625,714.6657104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.15240478515625,305.78192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,22233.08203125,22320.0,0.0,0.0,0.5151882767677307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165719985961914,1.51659095287323,-1.899467133625876e-05,0.0,0.0005228506051935,0.0,0.0,387.8338317871094,0.0,0.0,0.0,0.8280434012413025,4.0,0.0,1.0
371280,292.47882080078125,297.1499938964844,293.1499938964844,0.2814477980136871,-5278.07421875,304.105712890625,0.8626984357833862,0.3173654675483703,0.2851794362068176,292.3626403808594,297.1499938964844,293.1499938964844,0.3990112245082855,-7304.39599609375,304.0845947265625,0.9521992802619934,0.4190544784069061,0.3952093422412872,292.4565124511719,297.1499938964844,293.1499938964844,0.4183712303638458,-5593.00244140625,304.0946960449219,0.9641538262367249,0.4337337613105774,0.3024129867553711,292.3417663574219,297.1499938964844,293.1499938964844,0.4376374185085296,-7849.2001953125,304.0799865722656,0.9757680296897888,0.4506929814815521,0.4248142838478088,292.60028076171875,297.1499938964844,293.1499938964844,0.0171327386051416,-4262.330078125,303.7303771972656,0.4487729370594024,0.050000000745058,0.2357629686594009,288.796142578125,291.1499938964844,258.23468017578125,257.6015014648437,279.1501159667969,292.5990905761719,288.8028259277344,1.0,0.3895130157470703,0.6576761603355408,0.6576761603355408,1.0,1.0,-1.9725213050842283,0.8300003409385681,1.1425209045410156,0.3724247813224792,0.0,0.0,1.0,83.04654693603516,93.0,157.31719970703125,-21392.265625,714.6657104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.15240478515625,305.78192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,22233.08203125,22320.0,0.0,0.0,0.5151882767677307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165719985961914,1.51659095287323,-1.899467133625876e-05,0.0,0.0005228506051935,0.0,0.0,387.8338317871094,0.0,0.0,0.0,0.8280434012413025,4.0,0.0,1.0
371340,292.5273132324219,297.1499938964844,293.1499938964844,0.2877559661865234,-5367.619140625,304.10992431640625,0.872421383857727,0.3245306611061096,0.2917089760303497,292.41015625,297.1499938964844,293.1499938964844,0.4090079367160797,-7442.60009765625,304.08966064453125,0.964160680770874,0.4293614029884338,0.4050152599811554,292.5010681152344,297.1499938964844,293.1499938964844,0.4261898100376129,-5671.24462890625,304.1000366210937,0.973842442035675,0.4422689974308014,0.3084103465080261,292.38946533203125,297.1499938964844,293.1499938964844,0.4482721388339996,-7992.8291015625,304.08551025390625,0.9858206510543824,0.4614975750446319,0.4350764751434326,292.63092041015625,297.1499938964844,293.1499938964844,0.0173679515719413,-4267.26318359375,303.856689453125,0.4512775540351867,0.050000000745058,0.2355276197195053,288.8897399902344,291.1499938964844,258.2642822265625,257.6373596191406,279.1510925292969,292.6298522949219,288.8948974609375,1.0,0.3948905169963836,0.6578386425971985,0.6578386425971985,1.0,1.0,-2.0113797187805176,0.8480519652366638,1.1633278131484983,0.3820593059062958,0.0,0.0,1.0,82.78079986572266,111.0,133.15216064453125,-21953.0078125,745.5442504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.58135986328125,306.1275329589844,278.1499938964844,0.0,18000.0,313.1499938964844,22297.37109375,23400.0,0.0,0.0,0.5260149836540222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187630653381348,1.518782138824463,-1.904959572129883e-05,0.0,0.0005338382907211,0.0,0.0,389.5172424316406,0.0,0.0,0.0,0.8441380262374878,4.0,0.0,1.0
371400,292.5273132324219,297.1499938964844,293.1499938964844,0.2877559661865234,-5367.619140625,304.10992431640625,0.872421383857727,0.3245306611061096,0.2917089760303497,292.41015625,297.1499938964844,293.1499938964844,0.4090079367160797,-7442.60009765625,304.08966064453125,0.964160680770874,0.4293614029884338,0.4050152599811554,292.5010681152344,297.1499938964844,293.1499938964844,0.4261898100376129,-5671.24462890625,304.1000366210937,0.973842442035675,0.4422689974308014,0.3084103465080261,292.38946533203125,297.1499938964844,293.1499938964844,0.4482721388339996,-7992.8291015625,304.08551025390625,0.9858206510543824,0.4614975750446319,0.4350764751434326,292.63092041015625,297.1499938964844,293.1499938964844,0.0173679515719413,-4267.26318359375,303.856689453125,0.4512775540351867,0.050000000745058,0.2355276197195053,288.8897399902344,291.1499938964844,258.2642822265625,257.6373596191406,279.1510925292969,292.6298522949219,288.8948974609375,1.0,0.3948905169963836,0.6578386425971985,0.6578386425971985,1.0,1.0,-2.0113797187805176,0.8480519652366638,1.1633278131484983,0.3820593059062958,0.0,0.0,1.0,82.78079986572266,111.0,133.15216064453125,-21953.0078125,745.5442504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.58135986328125,306.1275329589844,278.1499938964844,0.0,18000.0,313.1499938964844,22297.37109375,23400.0,0.0,0.0,0.5260149836540222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187630653381348,1.518782138824463,-1.904959572129883e-05,0.0,0.0005338382907211,0.0,0.0,389.5172424316406,0.0,0.0,0.0,0.8441380262374878,4.0,0.0,1.0
371460,292.5736999511719,297.1499938964844,293.1499938964844,0.2932391166687011,-5444.57080078125,304.11407470703125,0.8646275401115417,0.3309024572372436,0.2977950870990753,292.4555358886719,297.1499938964844,293.1499938964844,0.4180452823638916,-7566.43212890625,304.0946350097656,0.955929398536682,0.4389066994190216,0.4143852889537811,292.5434265136719,297.1499938964844,293.1499938964844,0.4331118762493133,-5739.955078125,304.1050720214844,0.96463942527771,0.4501184821128845,0.3141390383243561,292.4348449707031,297.1499938964844,293.1499938964844,0.4579142928123474,-8121.98974609375,304.0908508300781,0.9786617159843444,0.4715625345706939,0.4449224770069122,292.6593322753906,297.1499938964844,293.1499938964844,0.0177652798593044,-4291.2109375,303.97613525390625,0.4406757950782776,0.050000000745058,0.2365800142288208,288.9913635253906,291.1499938964844,258.29669189453125,257.6773376464844,279.152099609375,292.6583557128906,288.9961242675781,1.0,0.4056442379951477,0.6580945253372192,0.6580945253372192,1.0,1.0,-2.049909830093384,0.8660221695899963,1.183887600898743,0.3916943073272705,0.0,0.0,1.0,89.4053955078125,129.0,131.4970703125,-22569.755859375,801.1982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9304504394531,306.4516296386719,278.1499938964844,0.0,18000.0,313.1499938964844,23234.130859375,23400.0,0.0,0.0,0.5360775589942932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503579378128052,-1.9849909222102724e-05,0.0,0.0005440505919978,0.0,0.0,414.3201293945313,0.0,0.0,0.0,0.8465964198112488,4.0,0.0,1.0
371520,292.5736999511719,297.1499938964844,293.1499938964844,0.2932391166687011,-5444.57080078125,304.11407470703125,0.8646275401115417,0.3309024572372436,0.2977950870990753,292.4555358886719,297.1499938964844,293.1499938964844,0.4180452823638916,-7566.43212890625,304.0946350097656,0.955929398536682,0.4389066994190216,0.4143852889537811,292.5434265136719,297.1499938964844,293.1499938964844,0.4331118762493133,-5739.955078125,304.1050720214844,0.96463942527771,0.4501184821128845,0.3141390383243561,292.4348449707031,297.1499938964844,293.1499938964844,0.4579142928123474,-8121.98974609375,304.0908508300781,0.9786617159843444,0.4715625345706939,0.4449224770069122,292.6593322753906,297.1499938964844,293.1499938964844,0.0177652798593044,-4291.2109375,303.97613525390625,0.4406757950782776,0.050000000745058,0.2365800142288208,288.9913635253906,291.1499938964844,258.29669189453125,257.6773376464844,279.152099609375,292.6583557128906,288.9961242675781,1.0,0.4056442379951477,0.6580945253372192,0.6580945253372192,1.0,1.0,-2.049909830093384,0.8660221695899963,1.183887600898743,0.3916943073272705,0.0,0.0,1.0,89.4053955078125,129.0,131.4970703125,-22569.755859375,801.1982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9304504394531,306.4516296386719,278.1499938964844,0.0,18000.0,313.1499938964844,23234.130859375,23400.0,0.0,0.0,0.5360775589942932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503579378128052,-1.9849909222102724e-05,0.0,0.0005440505919978,0.0,0.0,414.3201293945313,0.0,0.0,0.0,0.8465964198112488,4.0,0.0,1.0
371580,292.6180114746094,297.1499938964844,293.1499938964844,0.2988998889923095,-5524.83984375,304.1166076660156,0.8486617207527161,0.3365157842636108,0.3033607602119446,292.4988708496094,297.1499938964844,293.1499938964844,0.4275659024715423,-7697.93505859375,304.0971984863281,0.9367038607597352,0.4477134943008423,0.4232280254364013,292.5837097167969,297.1499938964844,293.1499938964844,0.4406429827213287,-5815.89306640625,304.1074523925781,0.944588840007782,0.457315444946289,0.3195365071296692,292.47802734375,297.1499938964844,293.1499938964844,0.4681565761566162,-8260.453125,304.09344482421875,0.961448848247528,0.4809193909168243,0.4542676210403442,292.68609619140625,297.1499938964844,293.1499938964844,0.0183488745242357,-4339.66162109375,304.08758544921875,0.4256249070167541,0.050000000745058,0.2384771257638931,289.0532531738281,291.1499938964844,258.3316955566406,257.7210693359375,279.1534118652344,292.6851806640625,289.0562744140625,1.0,0.4196815490722656,0.6584987044334412,0.6584987044334412,1.0,1.0,-2.087198495864868,0.8835200071334839,1.2036784887313845,0.4011180698871612,0.0,0.0,1.0,100.52955627441406,147.0,93.7366180419922,-23045.650390625,873.6334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2295837402344,306.6868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,23357.892578125,23400.0,0.0,0.0,0.5453514456748962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544617176055908,1.5544816255569458,-1.995564525714144e-05,0.0,0.0005534623633138,0.0,0.0,417.635009765625,0.0,0.0,0.0,0.8486544489860535,4.0,0.0,1.0
371640,292.6180114746094,297.1499938964844,293.1499938964844,0.2988998889923095,-5524.83984375,304.1166076660156,0.8486617207527161,0.3365157842636108,0.3033607602119446,292.4988708496094,297.1499938964844,293.1499938964844,0.4275659024715423,-7697.93505859375,304.0971984863281,0.9367038607597352,0.4477134943008423,0.4232280254364013,292.5837097167969,297.1499938964844,293.1499938964844,0.4406429827213287,-5815.89306640625,304.1074523925781,0.944588840007782,0.457315444946289,0.3195365071296692,292.47802734375,297.1499938964844,293.1499938964844,0.4681565761566162,-8260.453125,304.09344482421875,0.961448848247528,0.4809193909168243,0.4542676210403442,292.68609619140625,297.1499938964844,293.1499938964844,0.0183488745242357,-4339.66162109375,304.08758544921875,0.4256249070167541,0.050000000745058,0.2384771257638931,289.0532531738281,291.1499938964844,258.3316955566406,257.7210693359375,279.1534118652344,292.6851806640625,289.0562744140625,1.0,0.4196815490722656,0.6584987044334412,0.6584987044334412,1.0,1.0,-2.087198495864868,0.8835200071334839,1.2036784887313845,0.4011180698871612,0.0,0.0,1.0,100.52955627441406,147.0,93.7366180419922,-23045.650390625,873.6334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2295837402344,306.6868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,23357.892578125,23400.0,0.0,0.0,0.5453514456748962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544617176055908,1.5544816255569458,-1.995564525714144e-05,0.0,0.0005534623633138,0.0,0.0,417.635009765625,0.0,0.0,0.0,0.8486544489860535,4.0,0.0,1.0
371700,292.6394348144531,297.1499938964844,293.1499938964844,0.3016740083694458,-5564.21630859375,304.1176147460937,0.8397332429885864,0.3390493094921112,0.3059426248073578,292.519775390625,297.1499938964844,293.1499938964844,0.4323416948318481,-7763.88720703125,304.0981140136719,0.9251866936683656,0.4518501758575439,0.4274444282054901,292.60308837890625,297.1499938964844,293.1499938964844,0.444466084241867,-5854.5390625,304.1082458496094,0.932444155216217,0.4606810212135315,0.3221072852611542,292.49884033203125,297.1499938964844,293.1499938964844,0.4733272194862366,-8330.369140625,304.0943298339844,0.950545072555542,0.485344648361206,0.458747535943985,292.6989440917969,297.1499938964844,293.1499938964844,0.0186941307038068,-4369.99365234375,304.1405639648437,0.4182679653167724,0.050000000745058,0.2396557331085205,289.0752258300781,291.1499938964844,258.3500671386719,257.7442321777344,279.1542053222656,292.69805908203125,289.07763671875,1.0,0.4274517893791199,0.6587678790092468,0.6587678790092468,1.0,1.0,-2.1052470207214355,0.892036497592926,1.2132104635238647,0.405724287033081,0.0,0.0,1.0,107.31175994873048,147.0,77.05339813232422,-23265.0625,914.5699462890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3650817871094,306.79022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,23378.76953125,24480.0,0.0,0.0,0.549699068069458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551562309265137,1.5551761388778689,-1.9973480448243208e-05,0.0,0.0005578746786341,0.0,0.0,418.1950378417969,0.0,0.0,0.0,0.8640009760856628,4.0,0.0,1.0
371760,292.6604919433594,297.1499938964844,293.1499938964844,0.3039329648017883,-5595.63134765625,304.1194152832031,0.8321449160575867,0.3413820266723633,0.3083475828170776,292.5404052734375,297.1499938964844,293.1499938964844,0.436468631029129,-7819.97900390625,304.1000366210937,0.9154251217842102,0.4557870924472809,0.4314776360988617,292.62213134765625,297.1499938964844,293.1499938964844,0.4476531744003296,-5886.12744140625,304.11004638671875,0.9218816757202148,0.4638694524765014,0.3245585262775421,292.519287109375,297.1499938964844,293.1499938964844,0.477818489074707,-8390.1435546875,304.0963134765625,0.9407879114151,0.4895793795585632,0.4630530476570129,292.7118225097656,297.1499938964844,293.1499938964844,0.0196952633559703,-4481.0439453125,304.1463623046875,0.4166183173656463,0.0527241565287113,0.2465094625949859,289.1098022460937,291.1499938964844,258.3690185546875,257.7681884765625,279.15264892578125,292.7109069824219,289.1128234863281,1.0,0.4357679784297943,0.6588068008422852,0.6588068008422852,1.0,1.0,-2.1293060779571533,0.9032906889915466,1.2260152101516724,0.411521852016449,0.0,0.0,1.0,113.96956634521484,165.0,84.06847381591797,-23606.431640625,961.5214233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4766540527344,306.9083557128906,278.1499938964844,0.0,18000.0,313.1499938964844,24159.31640625,24480.0,0.0,0.0,0.5540369749069214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809040069580078,1.5809246301651,-2.0640334696508944e-05,0.0,0.0005622770986519,0.0,0.0,439.3124694824219,0.0,0.0,0.0,0.8635188937187195,4.0,0.0,1.0
371820,292.701171875,297.1499938964844,293.1499938964844,0.309541255235672,-5675.92919921875,304.1202087402344,0.8181203007698059,0.3455273509025574,0.312661349773407,292.5805053710937,297.1499938964844,293.1499938964844,0.4464625418186188,-7958.57470703125,304.0999450683594,0.8987348675727844,0.4630948007106781,0.4389943480491638,292.6590270996094,297.1499938964844,293.1499938964844,0.4559009671211242,-5970.25830078125,304.1095275878906,0.9033522009849548,0.4697640538215637,0.3291091024875641,292.5589294433594,297.1499938964844,293.1499938964844,0.4887790381908417,-8539.033203125,304.0958251953125,0.9223333597183228,0.4975140988826751,0.4711419939994812,292.7428283691406,297.1499938964844,293.1499938964844,0.0242372341454029,-4944.234375,304.1400756835937,0.4225351512432098,0.0575524792075157,0.272102952003479,289.1073608398437,291.1499938964844,258.40838623046875,257.8183288574219,279.1500549316406,292.7417297363281,289.1059875488281,1.0,0.4539321660995483,0.6586209535598755,0.6586209535598755,1.0,1.0,-2.189439296722412,0.9311442375183104,1.2582951784133911,0.4263407588005066,0.0,0.0,1.0,128.05517578125,183.0,9.898233413696287,-24149.818359375,1073.5699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6298828125,306.9974975585937,278.1499938964844,0.0,18000.0,313.1499938964844,24399.736328125,24480.0,0.0,0.0,0.5628661513328552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887507200241089,1.5887715816497805,-2.0845736798946746e-05,0.0,0.0005712375859729,0.0,0.0,445.886474609375,0.0,0.0,0.0,0.8674296736717224,4.0,0.0,1.0
371880,292.701171875,297.1499938964844,293.1499938964844,0.309541255235672,-5675.92919921875,304.1202087402344,0.8181203007698059,0.3455273509025574,0.312661349773407,292.5805053710937,297.1499938964844,293.1499938964844,0.4464625418186188,-7958.57470703125,304.0999450683594,0.8987348675727844,0.4630948007106781,0.4389943480491638,292.6590270996094,297.1499938964844,293.1499938964844,0.4559009671211242,-5970.25830078125,304.1095275878906,0.9033522009849548,0.4697640538215637,0.3291091024875641,292.5589294433594,297.1499938964844,293.1499938964844,0.4887790381908417,-8539.033203125,304.0958251953125,0.9223333597183228,0.4975140988826751,0.4711419939994812,292.7428283691406,297.1499938964844,293.1499938964844,0.0242372341454029,-4944.234375,304.1400756835937,0.4225351512432098,0.0575524792075157,0.272102952003479,289.1073608398437,291.1499938964844,258.40838623046875,257.8183288574219,279.1500549316406,292.7417297363281,289.1059875488281,1.0,0.4539321660995483,0.6586209535598755,0.6586209535598755,1.0,1.0,-2.189439296722412,0.9311442375183104,1.2582951784133911,0.4263407588005066,0.0,0.0,1.0,128.05517578125,183.0,9.898233413696287,-24149.818359375,1073.5699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6298828125,306.9974975585937,278.1499938964844,0.0,18000.0,313.1499938964844,24399.736328125,24480.0,0.0,0.0,0.5628661513328552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887507200241089,1.5887715816497805,-2.0845736798946746e-05,0.0,0.0005712375859729,0.0,0.0,445.886474609375,0.0,0.0,0.0,0.8674296736717224,4.0,0.0,1.0
371940,292.73992919921875,297.1499938964844,293.1499938964844,0.315416008234024,-5760.28271484375,304.120361328125,0.8015719056129456,0.3490417003631592,0.3165263831615448,292.6191101074219,297.1499938964844,293.1499938964844,0.4570013582706451,-8104.4912109375,304.0990905761719,0.8809085488319397,0.4696943163871765,0.4459706544876098,292.6941833496094,297.1499938964844,293.1499938964844,0.4648340046405792,-6061.41259765625,304.108154296875,0.8845000863075256,0.4750726222991943,0.3333443105220794,292.5968933105469,297.1499938964844,293.1499938964844,0.5004484057426453,-8697.2646484375,304.0944519042969,0.902580976486206,0.5047917366027832,0.4787372648715973,292.7771301269531,297.1499938964844,293.1499938964844,0.0282569527626037,-5310.619140625,304.1367492675781,0.4214632213115692,0.0609216466546058,0.291505366563797,289.0708923339844,291.1499938964844,258.4495849609375,257.8711242675781,279.1527099609375,292.7760009765625,289.0687255859375,1.0,0.4725336730480194,0.6590033769607544,0.6590033769607544,1.0,1.0,-2.239981412887573,0.954875946044922,1.285105586051941,0.4390910863876343,0.0,0.0,1.0,145.0380859375,201.0,-35.53137969970703,-24566.345703125,1191.7052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7364196777344,307.0458679199219,278.1499938964844,0.0,18000.0,313.1499938964844,24460.0703125,25560.0,0.0,0.0,0.5716603994369507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907138586044312,1.5907347202301023,-2.0897283320664428e-05,0.0,0.0005801626248285,0.0,0.0,447.5413818359375,0.0,0.0,0.0,0.8834080696105957,4.0,0.0,1.0
372000,292.73992919921875,297.1499938964844,293.1499938964844,0.315416008234024,-5760.28271484375,304.120361328125,0.8015719056129456,0.3490417003631592,0.3165263831615448,292.6191101074219,297.1499938964844,293.1499938964844,0.4570013582706451,-8104.4912109375,304.0990905761719,0.8809085488319397,0.4696943163871765,0.4459706544876098,292.6941833496094,297.1499938964844,293.1499938964844,0.4648340046405792,-6061.41259765625,304.108154296875,0.8845000863075256,0.4750726222991943,0.3333443105220794,292.5968933105469,297.1499938964844,293.1499938964844,0.5004484057426453,-8697.2646484375,304.0944519042969,0.902580976486206,0.5047917366027832,0.4787372648715973,292.7771301269531,297.1499938964844,293.1499938964844,0.0282569527626037,-5310.619140625,304.1367492675781,0.4214632213115692,0.0609216466546058,0.291505366563797,289.0708923339844,291.1499938964844,258.4495849609375,257.8711242675781,279.1527099609375,292.7760009765625,289.0687255859375,1.0,0.4725336730480194,0.6590033769607544,0.6590033769607544,1.0,1.0,-2.239981412887573,0.954875946044922,1.285105586051941,0.4390910863876343,0.0,0.0,1.0,145.0380859375,201.0,-35.53137969970703,-24566.345703125,1191.7052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7364196777344,307.0458679199219,278.1499938964844,0.0,18000.0,313.1499938964844,24460.0703125,25560.0,0.0,0.0,0.5716603994369507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907138586044312,1.5907347202301023,-2.0897283320664428e-05,0.0,0.0005801626248285,0.0,0.0,447.5413818359375,0.0,0.0,0.0,0.8834080696105957,4.0,0.0,1.0
372060,292.7768249511719,297.1499938964844,293.1499938964844,0.3201918303966522,-5827.67333984375,304.12225341796875,0.7850334644317627,0.3519447445869446,0.3199009597301483,292.6564025878906,297.1499938964844,293.1499938964844,0.4661299288272857,-8228.6669921875,304.1007995605469,0.8641020655632019,0.4755846560001373,0.4523437619209289,292.72784423828125,297.1499938964844,293.1499938964844,0.4724675714969635,-6137.8671875,304.1093444824219,0.8667798042297363,0.4797926247119903,0.3372180461883545,292.6333923339844,297.1499938964844,293.1499938964844,0.5107038021087646,-8833.87890625,304.0958251953125,0.8851583003997803,0.5114062428474426,0.4857739806175232,292.81109619140625,297.1499938964844,293.1499938964844,0.0316172055900096,-5597.7412109375,304.1356201171875,0.4176495969295501,0.063478946685791,0.307009756565094,289.0570983886719,291.1499938964844,258.4923095703125,257.9262390136719,279.1568298339844,292.8100280761719,289.0556030273437,1.0,0.4908257126808166,0.6598894000053406,0.6598894000053406,1.0,1.0,-2.2834231853485107,0.97561377286911,1.3078094720840454,0.4503244757652282,0.0,0.0,1.0,163.59115600585938,219.0,-28.48423767089844,-25018.740234375,1312.5416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8001403808594,307.11187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.87890625,25560.0,0.0,0.0,0.5805437564849854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211127042770386,1.6211344003677368,-2.1703619495383464e-05,0.0,0.000589178118389,0.0,0.0,473.6929016113281,0.0,0.0,0.0,0.8852094411849976,4.0,0.0,1.0
372120,292.7768249511719,297.1499938964844,293.1499938964844,0.3201918303966522,-5827.67333984375,304.12225341796875,0.7850334644317627,0.3519447445869446,0.3199009597301483,292.6564025878906,297.1499938964844,293.1499938964844,0.4661299288272857,-8228.6669921875,304.1007995605469,0.8641020655632019,0.4755846560001373,0.4523437619209289,292.72784423828125,297.1499938964844,293.1499938964844,0.4724675714969635,-6137.8671875,304.1093444824219,0.8667798042297363,0.4797926247119903,0.3372180461883545,292.6333923339844,297.1499938964844,293.1499938964844,0.5107038021087646,-8833.87890625,304.0958251953125,0.8851583003997803,0.5114062428474426,0.4857739806175232,292.81109619140625,297.1499938964844,293.1499938964844,0.0316172055900096,-5597.7412109375,304.1356201171875,0.4176495969295501,0.063478946685791,0.307009756565094,289.0570983886719,291.1499938964844,258.4923095703125,257.9262390136719,279.1568298339844,292.8100280761719,289.0556030273437,1.0,0.4908257126808166,0.6598894000053406,0.6598894000053406,1.0,1.0,-2.2834231853485107,0.97561377286911,1.3078094720840454,0.4503244757652282,0.0,0.0,1.0,163.59115600585938,219.0,-28.48423767089844,-25018.740234375,1312.5416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8001403808594,307.11187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.87890625,25560.0,0.0,0.0,0.5805437564849854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211127042770386,1.6211344003677368,-2.1703619495383464e-05,0.0,0.000589178118389,0.0,0.0,473.6929016113281,0.0,0.0,0.0,0.8852094411849976,4.0,0.0,1.0
372180,292.8117980957031,297.1499938964844,293.1499938964844,0.3249270617961883,-5894.68994140625,304.12359619140625,0.7701413631439209,0.3543052673339844,0.3228074312210083,292.6921081542969,297.1499938964844,293.1499938964844,0.4753454625606537,-8353.87890625,304.10186767578125,0.849338173866272,0.4808462262153625,0.4581388533115387,292.759765625,297.1499938964844,293.1499938964844,0.4803312420845032,-6216.69482421875,304.1098022460937,0.8512540459632874,0.4840146005153656,0.3407534956932068,292.6681213378906,297.1499938964844,293.1499938964844,0.5211789011955261,-8973.228515625,304.096435546875,0.8696525692939758,0.5174477100372314,0.492281824350357,292.8433532714844,297.1499938964844,293.1499938964844,0.0346488393843174,-5849.80322265625,304.1353759765625,0.4132233262062073,0.0655212774872779,0.3201009035110473,289.0225830078125,291.1499938964844,258.5362854003906,257.9833374023437,279.16094970703125,292.8423767089844,289.02081298828125,1.0,0.5084561109542847,0.6611934900283813,0.6611934900283813,1.0,1.0,-2.3216681480407715,0.9941837787628174,1.3274844884872437,0.4604966938495636,0.0,0.0,1.0,182.89317321777344,222.0,-43.05248260498047,-25331.482421875,1434.1654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8683166503906,307.14263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,25521.857421875,25560.0,0.0,0.0,0.5891297459602356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248726844787598,1.6248944997787476,-2.1804411517223343e-05,0.0,0.0005978917470201,0.0,0.0,476.9965515136719,0.0,0.0,0.0,0.8870814442634583,4.0,0.0,1.0
