time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372240,292.8117980957031,297.1499938964844,293.1499938964844,0.3249270617961883,-5894.68994140625,304.12359619140625,0.7701413631439209,0.3543052673339844,0.3228074312210083,292.6921081542969,297.1499938964844,293.1499938964844,0.4753454625606537,-8353.87890625,304.10186767578125,0.849338173866272,0.4808462262153625,0.4581388533115387,292.759765625,297.1499938964844,293.1499938964844,0.4803312420845032,-6216.69482421875,304.1098022460937,0.8512540459632874,0.4840146005153656,0.3407534956932068,292.6681213378906,297.1499938964844,293.1499938964844,0.5211789011955261,-8973.228515625,304.096435546875,0.8696525692939758,0.5174477100372314,0.492281824350357,292.8433532714844,297.1499938964844,293.1499938964844,0.0346488393843174,-5849.80322265625,304.1353759765625,0.4132233262062073,0.0655212774872779,0.3201009035110473,289.0225830078125,291.1499938964844,258.5362854003906,257.9833374023437,279.16094970703125,292.8423767089844,289.02081298828125,1.0,0.5084561109542847,0.6611934900283813,0.6611934900283813,1.0,1.0,-2.3216681480407715,0.9941837787628174,1.3274844884872437,0.4604966938495636,0.0,0.0,1.0,182.89317321777344,222.0,-43.05248260498047,-25331.482421875,1434.1654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8683166503906,307.14263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,25521.857421875,25560.0,0.0,0.0,0.5891297459602356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248726844787598,1.6248944997787476,-2.1804411517223343e-05,0.0,0.0005978917470201,0.0,0.0,476.9965515136719,0.0,0.0,0.0,0.8870814442634583,4.0,0.0,1.0
372300,292.8285217285156,297.1499938964844,293.1499938964844,0.3269987404346466,-5923.7685546875,304.1246337890625,0.7652000188827515,0.3553096950054168,0.3240134119987488,292.70928955078125,297.1499938964844,293.1499938964844,0.4796233475208282,-8411.4833984375,304.10284423828125,0.8446547389030457,0.4832714796066284,0.4607493579387665,292.77496337890625,297.1499938964844,293.1499938964844,0.4839881658554077,-6253.0322265625,304.1104736328125,0.84626305103302,0.4859728515148163,0.3423449397087097,292.68475341796875,297.1499938964844,293.1499938964844,0.5261170268058777,-9038.34375,304.0971984863281,0.8647522330284119,0.5202879309654236,0.4952712953090668,292.8586120605469,297.1499938964844,293.1499938964844,0.035949483513832,-5956.46533203125,304.1356811523437,0.4121211469173431,0.0664095729589462,0.3255638778209686,289.0055236816406,291.1499938964844,258.5586853027344,258.0124816894531,279.1631164550781,292.857666015625,289.0039978027344,1.0,0.5150358080863953,0.6620107889175415,0.6620107889175415,1.0,1.0,-2.3383214473724365,1.002408146858215,1.3359131813049316,0.465080589056015,0.0,0.0,1.0,190.35780334472656,222.0,-44.34916305541992,-25471.544921875,1484.5286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.90936279296875,307.1644897460937,278.1499938964844,0.0,18000.0,313.1499938964844,25541.107421875,26640.0,0.0,0.0,0.593242347240448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254853010177612,1.625507116317749,-2.1820858819410205e-05,0.0,0.0006020655273459,0.0,0.0,477.5363464355469,0.0,0.0,0.0,0.902386486530304,4.0,0.0,1.0
372360,292.8446044921875,297.1499938964844,293.1499938964844,0.3283350467681885,-5941.6806640625,304.1268310546875,0.7615154385566711,0.3562185764312744,0.3250794410705566,292.7260131835937,297.1499938964844,293.1499938964844,0.4828845262527466,-8454.0625,304.1054992675781,0.8412986993789673,0.4855741262435913,0.4631901681423187,292.78961181640625,297.1499938964844,293.1499938964844,0.4866620600223541,-6278.66357421875,304.11279296875,0.842638373374939,0.4878432154655456,0.3438359797000885,292.7008361816406,297.1499938964844,293.1499938964844,0.5299854874610901,-9087.908203125,304.09979248046875,0.8612809181213379,0.5230205655097961,0.4981065988540649,292.8731689453125,297.1499938964844,293.1499938964844,0.0370422005653381,-6044.1220703125,304.13629150390625,0.4116021692752838,0.0672402456402778,0.3304766118526459,289.0108642578125,291.1499938964844,258.5813293457031,258.0419921875,279.1651306152344,292.8722839355469,289.01123046875,1.0,0.5206834673881531,0.6629192233085632,0.6629192233085632,1.0,1.0,-2.353634595870972,1.0100632905960083,1.3435711860656738,0.4693698585033417,0.0,0.0,1.0,196.45689392089844,210.0,-14.370264053344728,-25698.552734375,1528.34375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9418640136719,307.2205505371094,278.1499938964844,0.0,18000.0,313.1499938964844,26332.267578125,26640.0,0.0,0.0,0.5973648428916931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650468826293945,1.6504913568496704,-2.2496780729852617e-05,0.0,0.0006062493775971,0.0,0.0,499.8956604003906,0.0,0.0,0.0,0.9014620780944824,4.0,0.0,1.0
372420,292.87469482421875,297.1499938964844,293.1499938964844,0.3307971656322479,-5975.03564453125,304.13043212890625,0.7606704235076904,0.3578530251979828,0.3266860842704773,292.7576599121094,297.1499938964844,293.1499938964844,0.4892419576644897,-8537.5166015625,304.1097412109375,0.8415157794952393,0.4898936748504638,0.4674305319786072,292.817138671875,297.1499938964844,293.1499938964844,0.4919590950012207,-6329.88525390625,304.1163635253906,0.8424150943756104,0.4913882911205292,0.3464104235172272,292.73126220703125,297.1499938964844,293.1499938964844,0.5376498103141785,-9186.6171875,304.103759765625,0.861797571182251,0.5282284021377563,0.503168523311615,292.8999938964844,297.1499938964844,293.1499938964844,0.0388245396316051,-6187.5322265625,304.1379089355469,0.4142727851867676,0.0688081905245781,0.3381356000900268,289.0046691894531,291.1499938964844,258.6270751953125,258.10186767578125,279.1691589355469,292.89923095703125,289.00439453125,1.0,0.5252389907836914,0.6650423407554626,0.6650423407554626,1.0,1.0,-2.379037618637085,1.0230965614318848,1.3559410572052002,0.4768369793891907,0.0,0.0,1.0,199.9296875,198.0,-11.351634979248049,-25950.65234375,1575.212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.01904296875,307.2778625488281,278.1499938964844,0.0,18000.0,313.1499938964844,26565.392578125,26640.0,0.0,0.0,0.6052809357643127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657758712768555,1.6577814817428589,-2.2695949155604467e-05,0.0,0.000614283257164,0.0,0.0,506.5489501953125,0.0,0.0,0.0,0.9050873517990112,4.0,0.0,1.0
372480,292.87469482421875,297.1499938964844,293.1499938964844,0.3307971656322479,-5975.03564453125,304.13043212890625,0.7606704235076904,0.3578530251979828,0.3266860842704773,292.7576599121094,297.1499938964844,293.1499938964844,0.4892419576644897,-8537.5166015625,304.1097412109375,0.8415157794952393,0.4898936748504638,0.4674305319786072,292.817138671875,297.1499938964844,293.1499938964844,0.4919590950012207,-6329.88525390625,304.1163635253906,0.8424150943756104,0.4913882911205292,0.3464104235172272,292.73126220703125,297.1499938964844,293.1499938964844,0.5376498103141785,-9186.6171875,304.103759765625,0.861797571182251,0.5282284021377563,0.503168523311615,292.8999938964844,297.1499938964844,293.1499938964844,0.0388245396316051,-6187.5322265625,304.1379089355469,0.4142727851867676,0.0688081905245781,0.3381356000900268,289.0046691894531,291.1499938964844,258.6270751953125,258.10186767578125,279.1691589355469,292.89923095703125,289.00439453125,1.0,0.5252389907836914,0.6650423407554626,0.6650423407554626,1.0,1.0,-2.379037618637085,1.0230965614318848,1.3559410572052002,0.4768369793891907,0.0,0.0,1.0,199.9296875,198.0,-11.351634979248049,-25950.65234375,1575.212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.01904296875,307.2778625488281,278.1499938964844,0.0,18000.0,313.1499938964844,26565.392578125,26640.0,0.0,0.0,0.6052809357643127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657758712768555,1.6577814817428589,-2.2695949155604467e-05,0.0,0.000614283257164,0.0,0.0,506.5489501953125,0.0,0.0,0.0,0.9050873517990112,4.0,0.0,1.0
372540,292.9017028808594,297.1499938964844,293.1499938964844,0.3326895534992218,-6000.37109375,304.1337890625,0.7643827795982361,0.3593435883522033,0.3279141783714294,292.78680419921875,297.1499938964844,293.1499938964844,0.4947898983955383,-8609.7646484375,304.1138916015625,0.846571683883667,0.493921548128128,0.4711343646049499,292.8422546386719,297.1499938964844,293.1499938964844,0.4965616464614868,-6374.04345703125,304.1199035644531,0.8470980525016785,0.4947268068790436,0.3486554026603699,292.75927734375,297.1499938964844,293.1499938964844,0.5445128083229065,-9274.34375,304.10772705078125,0.8675313591957092,0.5331509709358215,0.5077085494995117,292.9237976074219,297.1499938964844,293.1499938964844,0.0402570851147174,-6302.36669921875,304.1395263671875,0.4197770953178406,0.0703113749623298,0.3442852795124054,289.0006103515625,291.1499938964844,258.6733703613281,258.1625671386719,279.1723022460937,292.9231262207031,289.00067138671875,1.0,0.5255072116851807,0.6674374938011169,0.6674374938011169,1.0,1.0,-2.400503635406494,1.0344374179840088,1.3660660982131958,0.4834486544132232,0.0,0.0,1.0,197.0590057373047,186.0,-5.9952392578125,-26178.341796875,1591.7181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1256103515625,307.3556823730469,278.1499938964844,0.0,18000.0,313.1499938964844,26622.10546875,27720.0,0.0,0.0,0.6125331521034241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65952730178833,1.6595500707626345,-2.274440157634672e-05,0.0,0.0006216432666406,0.0,0.0,508.17193603515625,0.0,0.0,0.0,0.9209668040275574,4.0,0.0,1.0
372600,292.9017028808594,297.1499938964844,293.1499938964844,0.3326895534992218,-6000.37109375,304.1337890625,0.7643827795982361,0.3593435883522033,0.3279141783714294,292.78680419921875,297.1499938964844,293.1499938964844,0.4947898983955383,-8609.7646484375,304.1138916015625,0.846571683883667,0.493921548128128,0.4711343646049499,292.8422546386719,297.1499938964844,293.1499938964844,0.4965616464614868,-6374.04345703125,304.1199035644531,0.8470980525016785,0.4947268068790436,0.3486554026603699,292.75927734375,297.1499938964844,293.1499938964844,0.5445128083229065,-9274.34375,304.10772705078125,0.8675313591957092,0.5331509709358215,0.5077085494995117,292.9237976074219,297.1499938964844,293.1499938964844,0.0402570851147174,-6302.36669921875,304.1395263671875,0.4197770953178406,0.0703113749623298,0.3442852795124054,289.0006103515625,291.1499938964844,258.6733703613281,258.1625671386719,279.1723022460937,292.9231262207031,289.00067138671875,1.0,0.5255072116851807,0.6674374938011169,0.6674374938011169,1.0,1.0,-2.400503635406494,1.0344374179840088,1.3660660982131958,0.4834486544132232,0.0,0.0,1.0,197.0590057373047,186.0,-5.9952392578125,-26178.341796875,1591.7181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1256103515625,307.3556823730469,278.1499938964844,0.0,18000.0,313.1499938964844,26622.10546875,27720.0,0.0,0.0,0.6125331521034241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65952730178833,1.6595500707626345,-2.274440157634672e-05,0.0,0.0006216432666406,0.0,0.0,508.17193603515625,0.0,0.0,0.0,0.9209668040275574,4.0,0.0,1.0
372660,292.9261779785156,297.1499938964844,293.1499938964844,0.3332946002483368,-6006.765625,304.1381225585937,0.7709627151489258,0.3606701791286468,0.3288722336292267,292.8137512207031,297.1499938964844,293.1499938964844,0.4984135925769806,-8654.7509765625,304.11981201171875,0.8547115325927734,0.4976526498794555,0.4744254946708679,292.8653869628906,297.1499938964844,293.1499938964844,0.4993197619915008,-6398.8974609375,304.1252746582031,0.8548954129219055,0.4978308081626892,0.3506405353546142,292.7853088378906,297.1499938964844,293.1499938964844,0.5493113398551941,-9333.3232421875,304.1137390136719,0.8765712380409241,0.5377683639526367,0.5118290781974792,292.9449462890625,297.1499938964844,293.1499938964844,0.041316132992506,-6384.77001953125,304.1412353515625,0.4274463355541229,0.0717508643865585,0.3494943082332611,289.032470703125,291.1499938964844,258.7198791503906,258.2237854003906,279.1746826171875,292.9443359375,289.0334777832031,1.0,0.5231744647026062,0.6700312495231628,0.6700312495231628,1.0,1.0,-2.419203281402588,1.0445784330368042,1.374624729156494,0.4894688427448272,0.0,0.0,1.0,190.55563354492188,174.0,26.29964256286621,-26498.703125,1589.732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2228088378906,307.47296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3203125,27720.0,0.0,0.0,0.6194649338722229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688884139060974,1.6889077425003052,-2.3556211090181023e-05,0.0,0.0006286781281232,0.0,0.0,535.6204833984375,0.0,0.0,0.0,0.9221858978271484,4.0,0.0,1.0
372720,292.9261779785156,297.1499938964844,293.1499938964844,0.3332946002483368,-6006.765625,304.1381225585937,0.7709627151489258,0.3606701791286468,0.3288722336292267,292.8137512207031,297.1499938964844,293.1499938964844,0.4984135925769806,-8654.7509765625,304.11981201171875,0.8547115325927734,0.4976526498794555,0.4744254946708679,292.8653869628906,297.1499938964844,293.1499938964844,0.4993197619915008,-6398.8974609375,304.1252746582031,0.8548954129219055,0.4978308081626892,0.3506405353546142,292.7853088378906,297.1499938964844,293.1499938964844,0.5493113398551941,-9333.3232421875,304.1137390136719,0.8765712380409241,0.5377683639526367,0.5118290781974792,292.9449462890625,297.1499938964844,293.1499938964844,0.041316132992506,-6384.77001953125,304.1412353515625,0.4274463355541229,0.0717508643865585,0.3494943082332611,289.032470703125,291.1499938964844,258.7198791503906,258.2237854003906,279.1746826171875,292.9443359375,289.0334777832031,1.0,0.5231744647026062,0.6700312495231628,0.6700312495231628,1.0,1.0,-2.419203281402588,1.0445784330368042,1.374624729156494,0.4894688427448272,0.0,0.0,1.0,190.55563354492188,174.0,26.29964256286621,-26498.703125,1589.732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2228088378906,307.47296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3203125,27720.0,0.0,0.0,0.6194649338722229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688884139060974,1.6889077425003052,-2.3556211090181023e-05,0.0,0.0006286781281232,0.0,0.0,535.6204833984375,0.0,0.0,0.0,0.9221858978271484,4.0,0.0,1.0
372780,292.9485168457031,297.1499938964844,293.1499938964844,0.3339482247829437,-6014.626953125,304.1409912109375,0.7796335816383362,0.3618087470531463,0.3295905888080597,292.8388061523437,297.1499938964844,293.1499938964844,0.502064049243927,-8701.23828125,304.123779296875,0.8651865720748901,0.5010878443717957,0.4773562848567962,292.88671875,297.1499938964844,293.1499938964844,0.5021957755088806,-6425.78271484375,304.1286926269531,0.8650514483451843,0.5007143020629883,0.3524082899093628,292.8095092773437,297.1499938964844,293.1499938964844,0.5541778206825256,-9394.396484375,304.11767578125,0.8880476951599121,0.5420984625816345,0.515591561794281,292.9638366699219,297.1499938964844,293.1499938964844,0.0422753058373928,-6460.42919921875,304.1425476074219,0.4370957612991333,0.0731104761362075,0.3539812564849853,289.0485534667969,291.1499938964844,258.766357421875,258.2850646972656,279.1765441894531,292.9633178710937,289.04937744140625,1.0,0.5192339420318604,0.672780454158783,0.672780454158783,1.0,1.0,-2.4356231689453125,1.053715705871582,1.381907343864441,0.4949902296066284,0.0,0.0,1.0,181.94772338867188,162.0,23.34715843200684,-26708.625,1575.859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3353576660156,307.5635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.25390625,27720.0,0.0,0.0,0.6258277893066406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692339301109314,1.6923630237579346,-2.3652693926123906e-05,0.0,0.0006351356278173,0.0,0.0,538.9146728515625,0.0,0.0,0.0,0.9239025712013244,4.0,0.0,1.0
372840,292.9485168457031,297.1499938964844,293.1499938964844,0.3339482247829437,-6014.626953125,304.1409912109375,0.7796335816383362,0.3618087470531463,0.3295905888080597,292.8388061523437,297.1499938964844,293.1499938964844,0.502064049243927,-8701.23828125,304.123779296875,0.8651865720748901,0.5010878443717957,0.4773562848567962,292.88671875,297.1499938964844,293.1499938964844,0.5021957755088806,-6425.78271484375,304.1286926269531,0.8650514483451843,0.5007143020629883,0.3524082899093628,292.8095092773437,297.1499938964844,293.1499938964844,0.5541778206825256,-9394.396484375,304.11767578125,0.8880476951599121,0.5420984625816345,0.515591561794281,292.9638366699219,297.1499938964844,293.1499938964844,0.0422753058373928,-6460.42919921875,304.1425476074219,0.4370957612991333,0.0731104761362075,0.3539812564849853,289.0485534667969,291.1499938964844,258.766357421875,258.2850646972656,279.1765441894531,292.9633178710937,289.04937744140625,1.0,0.5192339420318604,0.672780454158783,0.672780454158783,1.0,1.0,-2.4356231689453125,1.053715705871582,1.381907343864441,0.4949902296066284,0.0,0.0,1.0,181.94772338867188,162.0,23.34715843200684,-26708.625,1575.859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3353576660156,307.5635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.25390625,27720.0,0.0,0.0,0.6258277893066406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692339301109314,1.6923630237579346,-2.3652693926123906e-05,0.0,0.0006351356278173,0.0,0.0,538.9146728515625,0.0,0.0,0.0,0.9239025712013244,4.0,0.0,1.0
372900,292.95904541015625,297.1499938964844,293.1499938964844,0.3341460227966308,-6016.80078125,304.1422424316406,0.7846200466156006,0.3622888624668121,0.32985919713974,292.8507385253906,297.1499938964844,293.1499938964844,0.503696858882904,-8721.9755859375,304.1255798339844,0.8711876273155212,0.5026853084564209,0.4786946177482605,292.8967590332031,297.1499938964844,293.1499938964844,0.5034841895103455,-6437.81103515625,304.1302185058594,0.870905876159668,0.5020741820335388,0.3532222807407379,292.82098388671875,297.1499938964844,293.1499938964844,0.5564256906509399,-9422.5771484375,304.1194763183594,0.8945522904396057,0.5441579222679138,0.5173556804656982,292.9725646972656,297.1499938964844,293.1499938964844,0.0426990650594234,-6493.82177734375,304.14312744140625,0.4426502883434295,0.0737562328577041,0.3559888005256653,289.0566101074219,291.1499938964844,258.7895202636719,258.3156433105469,279.17730712890625,292.9720458984375,289.0574951171875,1.0,0.5168483257293701,0.6742042303085327,0.6742042303085327,1.0,1.0,-2.443063497543335,1.0579406023025513,1.385122776031494,0.497579425573349,0.0,0.0,1.0,177.1495361328125,162.0,23.198713302612305,-26809.015625,1565.7506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3980407714844,307.6133117675781,278.1499938964844,0.0,18000.0,313.1499938964844,27703.037109375,28800.0,0.0,0.0,0.6287667155265808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692882776260376,1.6929064989089966,-2.366788794461172e-05,0.0,0.0006381183047778,0.0,0.0,539.4340209960938,0.0,0.0,0.0,0.9391725659370422,4.0,0.0,1.0
372960,292.96929931640625,297.1499938964844,293.1499938964844,0.3337292373180389,-6009.7314453125,304.1444396972656,0.7899855971336365,0.3626940250396728,0.3300597667694092,292.8623962402344,297.1499938964844,293.1499938964844,0.5044263601303101,-8729.7041015625,304.1286926269531,0.8776546716690063,0.5041899681091309,0.479944497346878,292.906494140625,297.1499938964844,293.1499938964844,0.5039053559303284,-6440.6044921875,304.133056640625,0.8772392272949219,0.5033721327781677,0.3539910912513733,292.8321228027344,297.1499938964844,293.1499938964844,0.5577074289321899,-9437.126953125,304.1227111816406,0.9015071392059326,0.546140193939209,0.5190442204475403,292.9808349609375,297.1499938964844,293.1499938964844,0.0429952926933765,-6515.55615234375,304.14385986328125,0.4486843347549438,0.0743776261806488,0.3578529059886932,289.0849609375,291.1499938964844,258.81256103515625,258.3460998535156,279.1780090332031,292.9803466796875,289.0873413085937,1.0,0.5142533183097839,0.6756579875946045,0.6756579875946045,1.0,1.0,-2.449998617172241,1.06193745136261,1.3880611658096311,0.5000544190406799,0.0,0.0,1.0,172.13250732421875,150.0,50.497703552246094,-26997.947265625,1553.9857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4496765136719,307.6919860839844,278.1499938964844,0.0,18000.0,313.1499938964844,28503.78125,28800.0,0.0,0.0,0.6317009329795837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171745300292969,1.7171988487243652,-2.4351997126359493e-05,0.0,0.0006410961505025,0.0,0.0,562.9905395507812,0.0,0.0,0.0,0.9378488659858704,4.0,0.0,1.0
373020,292.989013671875,297.1499938964844,293.1499938964844,0.3332363963127136,-6001.39990234375,304.1470947265625,0.8017619252204895,0.3632757663726806,0.3302376568317413,292.8848571777344,297.1499938964844,293.1499938964844,0.5064048767089844,-8753.76171875,304.1324462890625,0.8919187188148499,0.5069201588630676,0.482160359621048,292.9249572753906,297.1499938964844,293.1499938964844,0.5053890347480774,-6453.77978515625,304.1361999511719,0.8912877440452576,0.505791962146759,0.3553883731365204,292.8533630371094,297.1499938964844,293.1499938964844,0.5609248876571655,-9476.6298828125,304.1264038085937,0.9176802039146424,0.5498813390731812,0.5221872925758362,292.9962158203125,297.1499938964844,293.1499938964844,0.0436056964099407,-6562.40283203125,304.1448669433594,0.4621680080890655,0.0755422040820121,0.3611599206924438,289.11700439453125,291.1499938964844,258.85821533203125,258.406494140625,279.1792907714844,292.99578857421875,289.1183776855469,1.0,0.5085513591766357,0.6786522269248962,0.6786522269248962,1.0,1.0,-2.462303876876831,1.0692191123962402,1.3930848836898804,0.5046424865722656,0.0,0.0,1.0,161.64688110351562,138.0,43.79384994506836,-27191.197265625,1526.271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5544128417969,307.78497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.248046875,28800.0,0.0,0.0,0.6372483968734741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240126132965088,1.7240371704101562,-2.454633249726612e-05,0.0,0.0006467261118814,0.0,0.0,569.7432250976562,0.0,0.0,0.0,0.9412418007850648,4.0,0.0,1.0
373080,292.989013671875,297.1499938964844,293.1499938964844,0.3332363963127136,-6001.39990234375,304.1470947265625,0.8017619252204895,0.3632757663726806,0.3302376568317413,292.8848571777344,297.1499938964844,293.1499938964844,0.5064048767089844,-8753.76171875,304.1324462890625,0.8919187188148499,0.5069201588630676,0.482160359621048,292.9249572753906,297.1499938964844,293.1499938964844,0.5053890347480774,-6453.77978515625,304.1361999511719,0.8912877440452576,0.505791962146759,0.3553883731365204,292.8533630371094,297.1499938964844,293.1499938964844,0.5609248876571655,-9476.6298828125,304.1264038085937,0.9176802039146424,0.5498813390731812,0.5221872925758362,292.9962158203125,297.1499938964844,293.1499938964844,0.0436056964099407,-6562.40283203125,304.1448669433594,0.4621680080890655,0.0755422040820121,0.3611599206924438,289.11700439453125,291.1499938964844,258.85821533203125,258.406494140625,279.1792907714844,292.99578857421875,289.1183776855469,1.0,0.5085513591766357,0.6786522269248962,0.6786522269248962,1.0,1.0,-2.462303876876831,1.0692191123962402,1.3930848836898804,0.5046424865722656,0.0,0.0,1.0,161.64688110351562,138.0,43.79384994506836,-27191.197265625,1526.271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5544128417969,307.78497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.248046875,28800.0,0.0,0.0,0.6372483968734741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240126132965088,1.7240371704101562,-2.454633249726612e-05,0.0,0.0006467261118814,0.0,0.0,569.7432250976562,0.0,0.0,0.0,0.9412418007850648,4.0,0.0,1.0
373140,293.0075378417969,297.1499938964844,293.1499938964844,0.3325482606887817,-5990.60693359375,304.1492004394531,0.814643144607544,0.3635969758033752,0.3301593661308288,292.9061889648437,297.1499938964844,293.1499938964844,0.5081111788749695,-8774.640625,304.13543701171875,0.9081535339355468,0.509310781955719,0.4840385913848877,292.9421691894531,297.1499938964844,293.1499938964844,0.506766140460968,-6466.2783203125,304.13848876953125,0.9073416590690612,0.5080056190490723,0.3566296100616455,292.873291015625,297.1499938964844,293.1499938964844,0.5639616250991821,-9514.3056640625,304.1291809082031,0.9369593858718872,0.5533545017242432,0.5250604748725891,293.0101928710937,297.1499938964844,293.1499938964844,0.0441189967095851,-6601.9287109375,304.1457214355469,0.4752386808395386,0.0766025409102439,0.3639343380928039,289.1425476074219,291.1499938964844,258.903076171875,258.4658203125,279.1803283691406,293.0097351074219,289.1438293457031,1.0,0.5023111701011658,0.6817407608032227,0.6817407608032227,1.0,1.0,-2.4727442264556885,1.0756406784057615,1.3971036672592163,0.5087876915931702,0.0,0.0,1.0,150.7635498046875,126.0,38.002872467041016,-27361.021484375,1494.1378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6718139648437,307.88232421875,278.1499938964844,0.0,18000.0,313.1499938964844,28783.841796875,29880.0,0.0,0.0,0.6422238349914551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255898714065552,1.7256144285202026,-2.459126517351251e-05,0.0,0.000651775568258,0.0,0.0,571.308349609375,0.0,0.0,0.0,0.9570245742797852,4.0,0.0,1.0
373200,293.0075378417969,297.1499938964844,293.1499938964844,0.3325482606887817,-5990.60693359375,304.1492004394531,0.814643144607544,0.3635969758033752,0.3301593661308288,292.9061889648437,297.1499938964844,293.1499938964844,0.5081111788749695,-8774.640625,304.13543701171875,0.9081535339355468,0.509310781955719,0.4840385913848877,292.9421691894531,297.1499938964844,293.1499938964844,0.506766140460968,-6466.2783203125,304.13848876953125,0.9073416590690612,0.5080056190490723,0.3566296100616455,292.873291015625,297.1499938964844,293.1499938964844,0.5639616250991821,-9514.3056640625,304.1291809082031,0.9369593858718872,0.5533545017242432,0.5250604748725891,293.0101928710937,297.1499938964844,293.1499938964844,0.0441189967095851,-6601.9287109375,304.1457214355469,0.4752386808395386,0.0766025409102439,0.3639343380928039,289.1425476074219,291.1499938964844,258.903076171875,258.4658203125,279.1803283691406,293.0097351074219,289.1438293457031,1.0,0.5023111701011658,0.6817407608032227,0.6817407608032227,1.0,1.0,-2.4727442264556885,1.0756406784057615,1.3971036672592163,0.5087876915931702,0.0,0.0,1.0,150.7635498046875,126.0,38.002872467041016,-27361.021484375,1494.1378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6718139648437,307.88232421875,278.1499938964844,0.0,18000.0,313.1499938964844,28783.841796875,29880.0,0.0,0.0,0.6422238349914551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255898714065552,1.7256144285202026,-2.459126517351251e-05,0.0,0.000651775568258,0.0,0.0,571.308349609375,0.0,0.0,0.0,0.9570245742797852,4.0,0.0,1.0
373260,293.02496337890625,297.1499938964844,293.1499938964844,0.3308548927307129,-5964.98095703125,304.1522216796875,0.828324019908905,0.3636737465858459,0.3298560678958893,292.9265441894531,297.1499938964844,293.1499938964844,0.5082827210426331,-8774.0166015625,304.1399230957031,0.9282420873641968,0.5113596320152283,0.4855914711952209,292.9582824707031,297.1499938964844,293.1499938964844,0.5067696571350098,-6464.49755859375,304.1422424316406,0.927294909954071,0.5100009441375732,0.3577179312705993,292.89208984375,297.1499938964844,293.1499938964844,0.5654186606407166,-9530.306640625,304.13360595703125,0.957740306854248,0.5565506815910339,0.5276713371276855,293.0229187011719,297.1499938964844,293.1499938964844,0.0443908013403415,-6620.16552734375,304.14666748046875,0.4865404963493347,0.0775624588131904,0.366221934556961,289.1956787109375,291.1499938964844,258.94683837890625,258.52374267578125,279.1813049316406,293.02264404296875,289.197509765625,1.0,0.495644599199295,0.6849200129508972,0.6849200129508972,1.0,1.0,-2.4814398288726807,1.0812512636184692,1.400188446044922,0.5125142335891724,0.0,0.0,1.0,139.65274047851562,114.0,58.95600128173828,-27615.236328125,1458.4937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7672119140625,308.0043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,29739.76171875,29880.0,0.0,0.0,0.6469888091087341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754009485244751,1.7540348768234253,-2.5407947759958915e-05,0.0,0.000656611402519,0.0,0.0,600.0035400390625,0.0,0.0,0.0,0.9577203392982484,4.0,0.0,1.0
373320,293.02496337890625,297.1499938964844,293.1499938964844,0.3308548927307129,-5964.98095703125,304.1522216796875,0.828324019908905,0.3636737465858459,0.3298560678958893,292.9265441894531,297.1499938964844,293.1499938964844,0.5082827210426331,-8774.0166015625,304.1399230957031,0.9282420873641968,0.5113596320152283,0.4855914711952209,292.9582824707031,297.1499938964844,293.1499938964844,0.5067696571350098,-6464.49755859375,304.1422424316406,0.927294909954071,0.5100009441375732,0.3577179312705993,292.89208984375,297.1499938964844,293.1499938964844,0.5654186606407166,-9530.306640625,304.13360595703125,0.957740306854248,0.5565506815910339,0.5276713371276855,293.0229187011719,297.1499938964844,293.1499938964844,0.0443908013403415,-6620.16552734375,304.14666748046875,0.4865404963493347,0.0775624588131904,0.366221934556961,289.1956787109375,291.1499938964844,258.94683837890625,258.52374267578125,279.1813049316406,293.02264404296875,289.197509765625,1.0,0.495644599199295,0.6849200129508972,0.6849200129508972,1.0,1.0,-2.4814398288726807,1.0812512636184692,1.400188446044922,0.5125142335891724,0.0,0.0,1.0,139.65274047851562,114.0,58.95600128173828,-27615.236328125,1458.4937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7672119140625,308.0043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,29739.76171875,29880.0,0.0,0.0,0.6469888091087341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754009485244751,1.7540348768234253,-2.5407947759958915e-05,0.0,0.000656611402519,0.0,0.0,600.0035400390625,0.0,0.0,0.0,0.9577203392982484,4.0,0.0,1.0
373380,293.0412902832031,297.1499938964844,293.1499938964844,0.3293954730033874,-5943.41552734375,304.1539001464844,0.843919038772583,0.3635245561599731,0.3293421566486358,292.9460144042969,297.1499938964844,293.1499938964844,0.5087531208992004,-8778.638671875,304.1424865722656,0.9510423541069032,0.5130690932273865,0.4868225455284118,292.973388671875,297.1499938964844,293.1499938964844,0.5072333216667175,-6468.19482421875,304.14404296875,0.950160562992096,0.5117931962013245,0.3586591482162475,292.9096984863281,297.1499938964844,293.1499938964844,0.5673384070396423,-9553.7724609375,304.1358337402344,0.9786054491996764,0.5595124363899231,0.5300440192222595,293.0345153808594,297.1499938964844,293.1499938964844,0.044654045253992,-6639.18310546875,304.1473388671875,0.4981517493724823,0.0784270465373992,0.3680576682090759,289.22821044921875,291.1499938964844,258.98931884765625,258.5798645019531,279.181884765625,293.03375244140625,289.229736328125,1.0,0.4886128008365631,0.6881397366523743,0.6881397366523743,1.0,1.0,-2.4884896278381348,1.0860710144042969,1.402418613433838,0.5158178210258484,0.0,0.0,1.0,128.4046630859375,132.0,48.468379974365234,-27758.599609375,1419.899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8690795898437,308.0936584472656,278.1499938964844,0.0,18000.0,313.1499938964844,29848.150390625,29880.0,0.0,0.0,0.6512996554374695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572028636932373,1.7572283744812012,-2.5500548872514628e-05,0.0,0.0006609863485209,0.0,0.0,603.2866821289062,0.0,0.0,0.0,0.9593037366867064,4.0,0.0,1.0
373440,293.0412902832031,297.1499938964844,293.1499938964844,0.3293954730033874,-5943.41552734375,304.1539001464844,0.843919038772583,0.3635245561599731,0.3293421566486358,292.9460144042969,297.1499938964844,293.1499938964844,0.5087531208992004,-8778.638671875,304.1424865722656,0.9510423541069032,0.5130690932273865,0.4868225455284118,292.973388671875,297.1499938964844,293.1499938964844,0.5072333216667175,-6468.19482421875,304.14404296875,0.950160562992096,0.5117931962013245,0.3586591482162475,292.9096984863281,297.1499938964844,293.1499938964844,0.5673384070396423,-9553.7724609375,304.1358337402344,0.9786054491996764,0.5595124363899231,0.5300440192222595,293.0345153808594,297.1499938964844,293.1499938964844,0.044654045253992,-6639.18310546875,304.1473388671875,0.4981517493724823,0.0784270465373992,0.3680576682090759,289.22821044921875,291.1499938964844,258.98931884765625,258.5798645019531,279.181884765625,293.03375244140625,289.229736328125,1.0,0.4886128008365631,0.6881397366523743,0.6881397366523743,1.0,1.0,-2.4884896278381348,1.0860710144042969,1.402418613433838,0.5158178210258484,0.0,0.0,1.0,128.4046630859375,132.0,48.468379974365234,-27758.599609375,1419.899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8690795898437,308.0936584472656,278.1499938964844,0.0,18000.0,313.1499938964844,29848.150390625,29880.0,0.0,0.0,0.6512996554374695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572028636932373,1.7572283744812012,-2.5500548872514628e-05,0.0,0.0006609863485209,0.0,0.0,603.2866821289062,0.0,0.0,0.0,0.9593037366867064,4.0,0.0,1.0
373500,293.0492553710937,297.1499938964844,293.1499938964844,0.3288087248802185,-5934.86865234375,304.1542663574219,0.8458518981933594,0.3633397221565246,0.3291673958301544,292.95556640625,297.1499938964844,293.1499938964844,0.5091018676757812,-8782.8232421875,304.1432189941406,0.9541895985603333,0.513778030872345,0.4874851405620575,292.980712890625,297.1499938964844,293.1499938964844,0.5076438784599304,-6472.07763671875,304.14434814453125,0.9533703923225404,0.5125947594642639,0.3592011332511902,292.9181823730469,297.1499938964844,293.1499938964844,0.5684722661972046,-9568.1875,304.1363525390625,0.981555163860321,0.5608927011489868,0.531321108341217,293.0400390625,297.1499938964844,293.1499938964844,0.0449327901005744,-6660.91455078125,304.1473083496094,0.5002835988998413,0.0788035169243812,0.3696090579032898,289.2421569824219,291.1499938964844,259.00994873046875,258.6071472167969,279.18170166015625,293.0391540527344,289.2434387207031,1.0,0.4889214336872101,0.6897101402282715,0.6897101402282715,1.0,1.0,-2.493122100830078,1.0889828205108645,1.4041391611099243,0.5176821351051331,0.0,0.0,1.0,127.20223236083984,132.0,43.31451797485352,-27835.943359375,1420.7115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9230651855469,308.1382141113281,278.1499938964844,0.0,18000.0,313.1499938964844,29864.669921875,30960.0,0.0,0.0,0.6532676219940186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757689118385315,1.7577146291732788,-2.551466241129674e-05,0.0,0.0006629835697822,0.0,0.0,603.7876586914062,0.0,0.0,0.0,0.9745448231697084,4.0,0.0,1.0
373560,293.0572814941406,297.1499938964844,293.1499938964844,0.3278040289878845,-5919.9228515625,304.1553039550781,0.8437893986701965,0.3630421757698059,0.3289998173713684,292.9651184082031,297.1499938964844,293.1499938964844,0.5087894797325134,-8777.435546875,304.14501953125,0.952179193496704,0.5143647193908691,0.4881434440612793,292.9880065917969,297.1499938964844,293.1499938964844,0.5074343085289001,-6469.291015625,304.1457824707031,0.951426327228546,0.5133037567138672,0.3597615659236908,292.9266052246094,297.1499938964844,293.1499938964844,0.5689061284065247,-9572.6748046875,304.1380615234375,0.9801892638206482,0.5621740818023682,0.532619297504425,293.0455627441406,297.1499938964844,293.1499938964844,0.0451811142265796,-6679.0556640625,304.1473693847656,0.4998598992824554,0.0791141837835311,0.3713882863521576,289.27264404296875,291.1499938964844,259.0301818847656,258.6338195800781,279.1814270019531,293.0443725585937,289.2750244140625,1.0,0.4907113909721374,0.6912607550621033,0.6912607550621033,1.0,1.0,-2.498082160949707,1.0920252799987793,1.4060568809509275,0.5196437239646912,0.0,0.0,1.0,128.6193389892578,150.0,63.120025634765625,-28000.857421875,1433.0926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.962890625,308.2059631347656,278.1499938964844,0.0,18000.0,313.1499938964844,30674.138671875,30960.0,0.0,0.0,0.6552814245223999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813504934310913,1.7813767194747925,-2.6206225811620243e-05,0.0,0.0006650273571722,0.0,0.0,628.5015258789062,0.0,0.0,0.0,0.9728575944900512,4.0,0.0,1.0
373620,293.0733337402344,297.1499938964844,293.1499938964844,0.3264505267143249,-5900.32275390625,304.15576171875,0.832719087600708,0.3621357977390289,0.3285617530345917,292.9841613769531,297.1499938964844,293.1499938964844,0.5091443657875061,-8781.478515625,304.14605712890625,0.9385910034179688,0.5151908993721008,0.4893202781677246,293.00250244140625,297.1499938964844,293.1499938964844,0.5081085562705994,-6475.78466796875,304.1460266113281,0.9380252957344056,0.514471173286438,0.360843688249588,292.943359375,297.1499938964844,293.1499938964844,0.5709352493286133,-9598.685546875,304.1386108398437,0.9692286252975464,0.5644375085830688,0.5351250171661377,293.0565185546875,297.1499938964844,293.1499938964844,0.0458325296640396,-6730.12109375,304.14715576171875,0.4943575263023376,0.0795372202992439,0.3749878406524658,289.3031005859375,291.1499938964844,259.0692138671875,258.6851806640625,279.1809997558594,293.0545959472656,289.3042297363281,1.0,0.4975645840167999,0.6943346858024597,0.6943346858024597,1.0,1.0,-2.507605791091919,1.097886323928833,1.409719467163086,0.5234413743019104,0.0,0.0,1.0,136.41566467285156,168.0,45.01166915893555,-28151.521484375,1478.6806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0354309082031,308.2719421386719,278.1499938964844,0.0,18000.0,313.1499938964844,30895.064453125,30960.0,0.0,0.0,0.6591594815254211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787753939628601,1.7877802848815918,-2.639497142808977e-05,0.0,0.0006689630681648,0.0,0.0,635.3037719726562,0.0,0.0,0.0,0.976028323173523,4.0,0.0,1.0
373680,293.0733337402344,297.1499938964844,293.1499938964844,0.3264505267143249,-5900.32275390625,304.15576171875,0.832719087600708,0.3621357977390289,0.3285617530345917,292.9841613769531,297.1499938964844,293.1499938964844,0.5091443657875061,-8781.478515625,304.14605712890625,0.9385910034179688,0.5151908993721008,0.4893202781677246,293.00250244140625,297.1499938964844,293.1499938964844,0.5081085562705994,-6475.78466796875,304.1460266113281,0.9380252957344056,0.514471173286438,0.360843688249588,292.943359375,297.1499938964844,293.1499938964844,0.5709352493286133,-9598.685546875,304.1386108398437,0.9692286252975464,0.5644375085830688,0.5351250171661377,293.0565185546875,297.1499938964844,293.1499938964844,0.0458325296640396,-6730.12109375,304.14715576171875,0.4943575263023376,0.0795372202992439,0.3749878406524658,289.3031005859375,291.1499938964844,259.0692138671875,258.6851806640625,279.1809997558594,293.0545959472656,289.3042297363281,1.0,0.4975645840167999,0.6943346858024597,0.6943346858024597,1.0,1.0,-2.507605791091919,1.097886323928833,1.409719467163086,0.5234413743019104,0.0,0.0,1.0,136.41566467285156,168.0,45.01166915893555,-28151.521484375,1478.6806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0354309082031,308.2719421386719,278.1499938964844,0.0,18000.0,313.1499938964844,30895.064453125,30960.0,0.0,0.0,0.6591594815254211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787753939628601,1.7877802848815918,-2.639497142808977e-05,0.0,0.0006689630681648,0.0,0.0,635.3037719726562,0.0,0.0,0.0,0.976028323173523,4.0,0.0,1.0
373740,293.08917236328125,297.1499938964844,293.1499938964844,0.3251716196537018,-5881.97705078125,304.1559753417969,0.8170952796936035,0.3608656525611877,0.3279552459716797,293.0028686523437,297.1499938964844,293.1499938964844,0.509627103805542,-8787.564453125,304.1465759277344,0.918088674545288,0.5155957937240601,0.4902703166007995,293.0165405273437,297.1499938964844,293.1499938964844,0.5090790390968323,-6485.455078125,304.1457214355469,0.9178361892700196,0.5153564810752869,0.3618530631065368,292.959716796875,297.1499938964844,293.1499938964844,0.5732279419898987,-9628.46484375,304.1385803222656,0.9510270953178406,0.5663569569587708,0.5374747514724731,293.0672912597656,297.1499938964844,293.1499938964844,0.0464723967015743,-6781.02099609375,304.14703369140625,0.4855749607086181,0.0797202885150909,0.3783107399940491,289.3221435546875,291.1499938964844,259.10614013671875,258.7335510253906,279.18072509765625,293.0646667480469,289.3230285644531,1.0,0.5071402788162231,0.6973950266838074,0.6973950266838074,1.0,1.0,-2.516047954559326,1.1032007932662964,1.4128471612930298,0.5269381403923035,0.0,0.0,1.0,148.65277099609375,186.0,31.274314880371094,-28278.083984375,1542.2064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,308.3349609375,278.1499938964844,0.0,18000.0,313.1499938964844,30945.390625,32040.0,0.0,0.0,0.6626964211463928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789209485054016,1.7892359495162964,-2.6437968699610792e-05,0.0,0.0006725526764057,0.0,0.0,636.8567504882812,0.0,0.0,0.0,0.9917492270469666,4.0,0.0,1.0
373800,293.08917236328125,297.1499938964844,293.1499938964844,0.3251716196537018,-5881.97705078125,304.1559753417969,0.8170952796936035,0.3608656525611877,0.3279552459716797,293.0028686523437,297.1499938964844,293.1499938964844,0.509627103805542,-8787.564453125,304.1465759277344,0.918088674545288,0.5155957937240601,0.4902703166007995,293.0165405273437,297.1499938964844,293.1499938964844,0.5090790390968323,-6485.455078125,304.1457214355469,0.9178361892700196,0.5153564810752869,0.3618530631065368,292.959716796875,297.1499938964844,293.1499938964844,0.5732279419898987,-9628.46484375,304.1385803222656,0.9510270953178406,0.5663569569587708,0.5374747514724731,293.0672912597656,297.1499938964844,293.1499938964844,0.0464723967015743,-6781.02099609375,304.14703369140625,0.4855749607086181,0.0797202885150909,0.3783107399940491,289.3221435546875,291.1499938964844,259.10614013671875,258.7335510253906,279.18072509765625,293.0646667480469,289.3230285644531,1.0,0.5071402788162231,0.6973950266838074,0.6973950266838074,1.0,1.0,-2.516047954559326,1.1032007932662964,1.4128471612930298,0.5269381403923035,0.0,0.0,1.0,148.65277099609375,186.0,31.274314880371094,-28278.083984375,1542.2064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1122741699219,308.3349609375,278.1499938964844,0.0,18000.0,313.1499938964844,30945.390625,32040.0,0.0,0.0,0.6626964211463928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789209485054016,1.7892359495162964,-2.6437968699610792e-05,0.0,0.0006725526764057,0.0,0.0,636.8567504882812,0.0,0.0,0.0,0.9917492270469666,4.0,0.0,1.0
373860,293.1047058105469,297.1499938964844,293.1499938964844,0.3230769336223602,-5851.30224609375,304.1574401855469,0.7992087602615356,0.3592581748962402,0.3271466493606567,293.02130126953125,297.1499938964844,293.1499938964844,0.5088659524917603,-8775.8486328125,304.1488952636719,0.8974956274032593,0.5155860781669617,0.4909412264823913,293.0302124023437,297.1499938964844,293.1499938964844,0.5089799761772156,-6483.7001953125,304.1472473144531,0.8976203203201294,0.515969455242157,0.3627541661262512,292.97564697265625,297.1499938964844,293.1499938964844,0.5742630362510681,-9640.5615234375,304.1405944824219,0.929490864276886,0.5679428577423096,0.5396192669868469,293.0777282714844,297.1499938964844,293.1499938964844,0.0469053499400615,-6813.5732421875,304.1473083496094,0.4749095737934112,0.0797027945518493,0.3812085092067718,289.3642272949219,291.1499938964844,259.14068603515625,258.778564453125,279.1806640625,293.0746765136719,289.365478515625,1.0,0.5181447267532349,0.7004578113555908,0.7004578113555908,1.0,1.0,-2.523024797439575,1.1077934503555298,1.415231227874756,0.5300400853157043,0.0,0.0,1.0,163.6163330078125,204.0,45.77456665039063,-28482.833984375,1615.87451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1645202636719,308.41748046875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.6662175059318542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006761261029168,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
373920,293.1047058105469,297.1499938964844,293.1499938964844,0.3230769336223602,-5851.30224609375,304.1574401855469,0.7992087602615356,0.3592581748962402,0.3271466493606567,293.02130126953125,297.1499938964844,293.1499938964844,0.5088659524917603,-8775.8486328125,304.1488952636719,0.8974956274032593,0.5155860781669617,0.4909412264823913,293.0302124023437,297.1499938964844,293.1499938964844,0.5089799761772156,-6483.7001953125,304.1472473144531,0.8976203203201294,0.515969455242157,0.3627541661262512,292.97564697265625,297.1499938964844,293.1499938964844,0.5742630362510681,-9640.5615234375,304.1405944824219,0.929490864276886,0.5679428577423096,0.5396192669868469,293.0777282714844,297.1499938964844,293.1499938964844,0.0469053499400615,-6813.5732421875,304.1473083496094,0.4749095737934112,0.0797027945518493,0.3812085092067718,289.3642272949219,291.1499938964844,259.14068603515625,258.778564453125,279.1806640625,293.0746765136719,289.365478515625,1.0,0.5181447267532349,0.7004578113555908,0.7004578113555908,1.0,1.0,-2.523024797439575,1.1077934503555298,1.415231227874756,0.5300400853157043,0.0,0.0,1.0,163.6163330078125,204.0,45.77456665039063,-28482.833984375,1615.87451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1645202636719,308.41748046875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.6662175059318542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006761261029168,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
373980,293.1197204589844,297.1499938964844,293.1499938964844,0.3212530016899109,-5825.02978515625,304.1579895019531,0.7813084721565247,0.3573576807975769,0.3261283338069916,293.0392761230469,297.1499938964844,293.1499938964844,0.5085195302963257,-8770.60546875,304.1498413085937,0.8785889148712158,0.5152007937431335,0.4913145005702972,293.0432434082031,297.1499938964844,293.1499938964844,0.5094785094261169,-6488.5439453125,304.1473388671875,0.8791285753250122,0.5163597464561462,0.3635395169258117,292.990966796875,297.1499938964844,293.1499938964844,0.5759111642837524,-9661.6845703125,304.1409606933594,0.9085960388183594,0.5692547559738159,0.5415570735931396,293.087646484375,297.1499938964844,293.1499938964844,0.0473374724388122,-6847.490234375,304.1474914550781,0.4615052342414856,0.0795214101672172,0.3836460709571838,289.3852844238281,291.1499938964844,259.172607421875,258.81982421875,279.1806335449219,293.0845947265625,289.3861999511719,1.0,0.529791533946991,0.7035199999809265,0.7035199999809265,1.0,1.0,-2.528451681137085,1.1116235256195068,1.4168280363082886,0.5327190160751343,0.0,0.0,1.0,180.22280883789065,222.0,33.30198287963867,-28581.0234375,1694.856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2233581542969,308.4696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,32010.5625,32040.0,0.0,0.0,0.6694562435150146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197420835494995,1.819769501686096,-2.7347989089321345e-05,0.0,0.0006794129731133,0.0,0.0,670.0203247070312,0.0,0.0,0.0,0.9934370517730712,4.0,0.0,1.0
