time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374040,293.1197204589844,297.1499938964844,293.1499938964844,0.3212530016899109,-5825.02978515625,304.1579895019531,0.7813084721565247,0.3573576807975769,0.3261283338069916,293.0392761230469,297.1499938964844,293.1499938964844,0.5085195302963257,-8770.60546875,304.1498413085937,0.8785889148712158,0.5152007937431335,0.4913145005702972,293.0432434082031,297.1499938964844,293.1499938964844,0.5094785094261169,-6488.5439453125,304.1473388671875,0.8791285753250122,0.5163597464561462,0.3635395169258117,292.990966796875,297.1499938964844,293.1499938964844,0.5759111642837524,-9661.6845703125,304.1409606933594,0.9085960388183594,0.5692547559738159,0.5415570735931396,293.087646484375,297.1499938964844,293.1499938964844,0.0473374724388122,-6847.490234375,304.1474914550781,0.4615052342414856,0.0795214101672172,0.3836460709571838,289.3852844238281,291.1499938964844,259.172607421875,258.81982421875,279.1806335449219,293.0845947265625,289.3861999511719,1.0,0.529791533946991,0.7035199999809265,0.7035199999809265,1.0,1.0,-2.528451681137085,1.1116235256195068,1.4168280363082886,0.5327190160751343,0.0,0.0,1.0,180.22280883789065,222.0,33.30198287963867,-28581.0234375,1694.856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2233581542969,308.4696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,32010.5625,32040.0,0.0,0.0,0.6694562435150146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197420835494995,1.819769501686096,-2.7347989089321345e-05,0.0,0.0006794129731133,0.0,0.0,670.0203247070312,0.0,0.0,0.0,0.9934370517730712,4.0,0.0,1.0
374100,293.1270446777344,297.1499938964844,293.1499938964844,0.3202801048755646,-5811.015625,304.1582946777344,0.772875964641571,0.3563054502010345,0.3255421221256256,293.0480651855469,297.1499938964844,293.1499938964844,0.5082545280456543,-8766.7353515625,304.1503601074219,0.869732141494751,0.5148743391036987,0.4913909435272217,293.04949951171875,297.1499938964844,293.1499938964844,0.5097076892852783,-6490.7568359375,304.1473999023437,0.8704972863197327,0.5164801478385925,0.3638915121555328,292.99835205078125,297.1499938964844,293.1499938964844,0.5766960382461548,-9671.7158203125,304.14117431640625,0.899551510810852,0.5698182582855225,0.5424540638923645,293.0923767089844,297.1499938964844,293.1499938964844,0.0475224442780017,-6861.99267578125,304.1476135253906,0.4542745947837829,0.0793792977929115,0.3846982419490814,289.3945617675781,291.1499938964844,259.1875,258.83892822265625,279.1805725097656,293.0895080566406,289.3954772949219,1.0,0.5357053875923157,0.7050453424453735,0.7050453424453735,1.0,1.0,-2.530604600906372,1.1132599115371704,1.4173446893692017,0.5339024066925049,0.0,0.0,1.0,188.9236297607422,222.0,29.95769691467285,-28625.90625,1735.3934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25732421875,308.4985656738281,278.1499938964844,0.0,18000.0,313.1499938964844,32025.955078125,33120.0,0.0,0.0,0.6709348559379578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201795816421509,1.820206999778748,-2.736114038270898e-05,0.0,0.0006809135666117,0.0,0.0,670.503662109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1342163085937,297.1499938964844,293.1499938964844,0.3189908564090729,-5792.16748046875,304.1591491699219,0.7648808360099792,0.3551875352859497,0.3249049782752991,293.0567626953125,297.1499938964844,293.1499938964844,0.5074984431266785,-8755.771484375,304.15167236328125,0.8613587617874146,0.5144597291946411,0.4913940727710724,293.0556335449219,297.1499938964844,293.1499938964844,0.5094910264015198,-6488.17919921875,304.1482849121094,0.8623574376106262,0.5165505409240723,0.3642158806324005,293.0055847167969,297.1499938964844,293.1499938964844,0.5769709944725037,-9674.53515625,304.1423034667969,0.8910973072052002,0.5703204870223999,0.5433031916618347,293.0969543457031,297.1499938964844,293.1499938964844,0.0476342625916004,-6869.82373046875,304.1478271484375,0.4475137889385223,0.0792083293199539,0.385650485754013,289.4141540527344,291.1499938964844,259.2016296386719,258.85693359375,279.18048095703125,293.0943298339844,289.4155578613281,1.0,0.5416243076324463,0.7065632343292236,0.7065632343292236,1.0,1.0,-2.532397508621216,1.114715337753296,1.41768217086792,0.5349836945533752,0.0,0.0,1.0,197.8050994873047,240.0,41.0245246887207,-28710.578125,1776.2628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.286376953125,308.5405578613281,278.1499938964844,0.0,18000.0,313.1499938964844,32438.306640625,33120.0,0.0,0.0,0.6723999381065369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318599462509155,1.8318877220153809,-2.771342951746192e-05,0.0,0.0006824004813097,0.0,0.0,683.4949340820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1479797363281,297.1499938964844,293.1499938964844,0.3166927695274353,-5758.99267578125,304.159912109375,0.750262439250946,0.3527956306934356,0.3234899640083313,293.0737609863281,297.1499938964844,293.1499938964844,0.5063803195953369,-8739.994140625,304.1529846191406,0.8460668921470642,0.5133728384971619,0.4911683201789856,293.0673828125,297.1499938964844,293.1499938964844,0.5095990300178528,-6489.033203125,304.1486511230469,0.8475563526153564,0.5165557265281677,0.364776462316513,293.0195007324219,297.1499938964844,293.1499938964844,0.5780937671661377,-9688.6328125,304.1429748535156,0.8754749894142151,0.5711551308631897,0.5448498129844666,293.1056823730469,297.1499938964844,293.1499938964844,0.0478811785578727,-6888.630859375,304.14813232421875,0.4354409277439117,0.0787839367985725,0.3872526288032532,289.4353332519531,291.1499938964844,259.2275390625,258.8894958496094,279.18017578125,293.10382080078125,289.43634033203125,1.0,0.5533722043037415,0.7095654606819153,0.7095654606819153,1.0,1.0,-2.534884214401245,1.1170709133148191,1.4178133010864258,0.5368286371231079,0.0,0.0,1.0,215.9501342773437,228.0,32.518898010253906,-28783.583984375,1858.212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.352783203125,308.5973815917969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6750612854957581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006851013749837,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1479797363281,297.1499938964844,293.1499938964844,0.3166927695274353,-5758.99267578125,304.159912109375,0.750262439250946,0.3527956306934356,0.3234899640083313,293.0737609863281,297.1499938964844,293.1499938964844,0.5063803195953369,-8739.994140625,304.1529846191406,0.8460668921470642,0.5133728384971619,0.4911683201789856,293.0673828125,297.1499938964844,293.1499938964844,0.5095990300178528,-6489.033203125,304.1486511230469,0.8475563526153564,0.5165557265281677,0.364776462316513,293.0195007324219,297.1499938964844,293.1499938964844,0.5780937671661377,-9688.6328125,304.1429748535156,0.8754749894142151,0.5711551308631897,0.5448498129844666,293.1056823730469,297.1499938964844,293.1499938964844,0.0478811785578727,-6888.630859375,304.14813232421875,0.4354409277439117,0.0787839367985725,0.3872526288032532,289.4353332519531,291.1499938964844,259.2275390625,258.8894958496094,279.18017578125,293.10382080078125,289.43634033203125,1.0,0.5533722043037415,0.7095654606819153,0.7095654606819153,1.0,1.0,-2.534884214401245,1.1170709133148191,1.4178133010864258,0.5368286371231079,0.0,0.0,1.0,215.9501342773437,228.0,32.518898010253906,-28783.583984375,1858.212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.352783203125,308.5973815917969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6750612854957581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006851013749837,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.16033935546875,297.1499938964844,293.1499938964844,0.3136045336723327,-5714.0029296875,304.1617736816406,0.7448076009750366,0.3503379821777344,0.3215171694755554,293.0898132324219,297.1499938964844,293.1499938964844,0.5041494369506836,-8708.3974609375,304.1557312011719,0.8410388827323914,0.512050211429596,0.490208238363266,293.0780029296875,297.1499938964844,293.1499938964844,0.5087915658950806,-6480.18017578125,304.1504821777344,0.8431227803230286,0.5164921283721924,0.3649093210697174,293.03228759765625,297.1499938964844,293.1499938964844,0.5781972408294678,-9688.482421875,304.14520263671875,0.8710163831710815,0.571867048740387,0.5457707643508911,293.11328125,297.1499938964844,293.1499938964844,0.0475734211504459,-6861.326171875,304.1492919921875,0.4311857521533966,0.0783631280064582,0.3864016830921173,289.46221923828125,291.1499938964844,259.25,258.9171142578125,279.1806640625,293.11260986328125,289.4637756347656,1.0,0.555915355682373,0.7126582264900208,0.7126582264900208,1.0,1.0,-2.5316102504730225,1.1166831254959106,1.4149272441864014,0.5372579097747803,0.0,0.0,1.0,221.8103790283203,216.0,38.11176300048828,-28828.90234375,1878.6932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4333801269531,308.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6772885322570801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00068736175308,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.16033935546875,297.1499938964844,293.1499938964844,0.3136045336723327,-5714.0029296875,304.1617736816406,0.7448076009750366,0.3503379821777344,0.3215171694755554,293.0898132324219,297.1499938964844,293.1499938964844,0.5041494369506836,-8708.3974609375,304.1557312011719,0.8410388827323914,0.512050211429596,0.490208238363266,293.0780029296875,297.1499938964844,293.1499938964844,0.5087915658950806,-6480.18017578125,304.1504821777344,0.8431227803230286,0.5164921283721924,0.3649093210697174,293.03228759765625,297.1499938964844,293.1499938964844,0.5781972408294678,-9688.482421875,304.14520263671875,0.8710163831710815,0.571867048740387,0.5457707643508911,293.11328125,297.1499938964844,293.1499938964844,0.0475734211504459,-6861.326171875,304.1492919921875,0.4311857521533966,0.0783631280064582,0.3864016830921173,289.46221923828125,291.1499938964844,259.25,258.9171142578125,279.1806640625,293.11260986328125,289.4637756347656,1.0,0.555915355682373,0.7126582264900208,0.7126582264900208,1.0,1.0,-2.5316102504730225,1.1166831254959106,1.4149272441864014,0.5372579097747803,0.0,0.0,1.0,221.8103790283203,216.0,38.11176300048828,-28828.90234375,1878.6932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4333801269531,308.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6772885322570801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00068736175308,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1717224121094,297.1499938964844,293.1499938964844,0.3098735809326172,-5659.45361328125,304.1640930175781,0.7441734671592712,0.3477680385112762,0.3192053139209747,293.1053771972656,297.1499938964844,293.1499938964844,0.5008503198623657,-8661.9345703125,304.1593322753906,0.841425359249115,0.510420560836792,0.4887095689773559,293.0880432128906,297.1499938964844,293.1499938964844,0.5071073770523071,-6462.2802734375,304.1531677246094,0.844221830368042,0.5162838697433472,0.3647586107254028,293.04449462890625,297.1499938964844,293.1499938964844,0.5772801041603088,-9674.4990234375,304.1483459472656,0.872599184513092,0.5723709464073181,0.5462490916252136,293.1202087402344,297.1499938964844,293.1499938964844,0.0469121299684047,-6804.517578125,304.150634765625,0.4308888614177704,0.077890396118164,0.3841394782066345,289.4990539550781,291.1499938964844,259.26715087890625,258.9386291503906,279.18072509765625,293.1210327148437,289.5010681152344,1.0,0.5537610650062561,0.7157351970672607,0.7157351970672607,1.0,1.0,-2.5247111320495605,1.1145410537719729,1.410170078277588,0.5366952419281006,0.0,0.0,1.0,219.9629669189453,204.0,49.10659408569336,-28862.326171875,1860.593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5289611816406,308.76324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6790118217468262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006891106604598,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1717224121094,297.1499938964844,293.1499938964844,0.3098735809326172,-5659.45361328125,304.1640930175781,0.7441734671592712,0.3477680385112762,0.3192053139209747,293.1053771972656,297.1499938964844,293.1499938964844,0.5008503198623657,-8661.9345703125,304.1593322753906,0.841425359249115,0.510420560836792,0.4887095689773559,293.0880432128906,297.1499938964844,293.1499938964844,0.5071073770523071,-6462.2802734375,304.1531677246094,0.844221830368042,0.5162838697433472,0.3647586107254028,293.04449462890625,297.1499938964844,293.1499938964844,0.5772801041603088,-9674.4990234375,304.1483459472656,0.872599184513092,0.5723709464073181,0.5462490916252136,293.1202087402344,297.1499938964844,293.1499938964844,0.0469121299684047,-6804.517578125,304.150634765625,0.4308888614177704,0.077890396118164,0.3841394782066345,289.4990539550781,291.1499938964844,259.26715087890625,258.9386291503906,279.18072509765625,293.1210327148437,289.5010681152344,1.0,0.5537610650062561,0.7157351970672607,0.7157351970672607,1.0,1.0,-2.5247111320495605,1.1145410537719729,1.410170078277588,0.5366952419281006,0.0,0.0,1.0,219.9629669189453,204.0,49.10659408569336,-28862.326171875,1860.593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5289611816406,308.76324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6790118217468262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006891106604598,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.18243408203125,297.1499938964844,293.1499938964844,0.3055537045001983,-5596.1259765625,304.1665954589844,0.7459904551506042,0.3450421690940857,0.3165884912014007,293.1206970214844,297.1499938964844,293.1499938964844,0.496532678604126,-8601.42578125,304.1634216308594,0.8445930480957031,0.508445680141449,0.4867117404937744,293.09771728515625,297.1499938964844,293.1499938964844,0.5045854449272156,-6435.8515625,304.15631103515625,0.848228931427002,0.5158913135528564,0.3643504977226257,293.0564270019531,297.1499938964844,293.1499938964844,0.5753750205039978,-9647.34375,304.1520690917969,0.8773568868637085,0.572627067565918,0.5463196635246277,293.1268615722656,297.1499938964844,293.1499938964844,0.045911107212305,-6719.5546875,304.152099609375,0.4323162138462066,0.0772944390773773,0.3805191814899444,289.5454406738281,291.1499938964844,259.2776794433594,258.9534912109375,279.18017578125,293.1295471191406,289.5478515625,1.0,0.5487472414970398,0.718731701374054,0.718731701374054,1.0,1.0,-2.514413833618164,1.1107233762741089,1.4036904573440552,0.5351883769035339,0.0,0.0,1.0,214.0154266357422,192.0,61.51417541503906,-28882.3671875,1820.072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6362609863281,308.8678894042969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.680209755897522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006903264438733,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.18243408203125,297.1499938964844,293.1499938964844,0.3055537045001983,-5596.1259765625,304.1665954589844,0.7459904551506042,0.3450421690940857,0.3165884912014007,293.1206970214844,297.1499938964844,293.1499938964844,0.496532678604126,-8601.42578125,304.1634216308594,0.8445930480957031,0.508445680141449,0.4867117404937744,293.09771728515625,297.1499938964844,293.1499938964844,0.5045854449272156,-6435.8515625,304.15631103515625,0.848228931427002,0.5158913135528564,0.3643504977226257,293.0564270019531,297.1499938964844,293.1499938964844,0.5753750205039978,-9647.34375,304.1520690917969,0.8773568868637085,0.572627067565918,0.5463196635246277,293.1268615722656,297.1499938964844,293.1499938964844,0.045911107212305,-6719.5546875,304.152099609375,0.4323162138462066,0.0772944390773773,0.3805191814899444,289.5454406738281,291.1499938964844,259.2776794433594,258.9534912109375,279.18017578125,293.1295471191406,289.5478515625,1.0,0.5487472414970398,0.718731701374054,0.718731701374054,1.0,1.0,-2.514413833618164,1.1107233762741089,1.4036904573440552,0.5351883769035339,0.0,0.0,1.0,214.0154266357422,192.0,61.51417541503906,-28882.3671875,1820.072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6362609863281,308.8678894042969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.680209755897522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006903264438733,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1874694824219,297.1499938964844,293.1499938964844,0.3032399713993072,-5562.16552734375,304.16778564453125,0.7475553750991821,0.3436422944068908,0.3152080476284027,293.12811279296875,297.1499938964844,293.1499938964844,0.4940726161003113,-8567.080078125,304.1654357910156,0.8469212651252747,0.5073556303977966,0.4855736196041107,293.102294921875,297.1499938964844,293.1499938964844,0.503089189529419,-6420.29638671875,304.1578674316406,0.8510299921035767,0.515652596950531,0.3640853762626648,293.0621337890625,297.1499938964844,293.1499938964844,0.574134111404419,-9630.0205078125,304.1539611816406,0.8805971145629883,0.5726905465126038,0.5462509989738464,293.1299743652344,297.1499938964844,293.1499938964844,0.0453321300446987,-6670.6328125,304.1527709960937,0.4335244297981262,0.0769760683178901,0.3784122169017792,289.571533203125,291.1499938964844,259.2806091308594,258.9585876464844,279.1796264648437,293.1337585449219,289.5741271972656,1.0,0.5455394387245178,0.7201710939407349,0.7201710939407349,1.0,1.0,-2.508456230163574,1.1083974838256836,1.400058627128601,0.5341895818710327,0.0,0.0,1.0,210.0638732910156,192.0,67.06856536865234,-28889.33203125,1794.5833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6929016113281,308.92364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6806125044822693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006907351780682,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.1922912597656,297.1499938964844,293.1499938964844,0.3008509278297424,-5527.072265625,304.1688842773437,0.7494687438011169,0.3422206938266754,0.3137914538383484,293.1354064941406,297.1499938964844,293.1499938964844,0.4914511144161224,-8530.5625,304.1673889160156,0.8496466279029846,0.5062039494514465,0.4843590259552002,293.106689453125,297.1499938964844,293.1499938964844,0.5014735460281372,-6403.5751953125,304.1593933105469,0.8542659282684326,0.5153911113739014,0.3637910485267639,293.0676574707031,297.1499938964844,293.1499938964844,0.5727423429489136,-9610.7783203125,304.15576171875,0.8842983245849609,0.57271808385849,0.5461299419403076,293.1329345703125,297.1499938964844,293.1499938964844,0.04471992328763,-6619.01953125,304.15338134765625,0.4350165724754333,0.0766504108905792,0.3761839866638183,289.59912109375,291.1499938964844,259.2821044921875,258.9622497558594,279.1788635253906,293.13787841796875,289.6018371582031,1.0,0.542000412940979,0.721560001373291,0.721560001373291,1.0,1.0,-2.502119302749634,1.1058664321899414,1.3962528705596924,0.533065915107727,0.0,0.0,1.0,205.67022705078125,180.0,71.89710998535156,-28894.52734375,1766.7822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7506408691406,308.980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6808910369873047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006910178344696,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.20135498046875,297.1499938964844,293.1499938964844,0.2958987951278686,-5454.23681640625,304.1708374023437,0.7541982531547546,0.3393122255802154,0.3108659088611603,293.1494445800781,297.1499938964844,293.1499938964844,0.4858019351959228,-8452.0849609375,304.1709899902344,0.8561322093009949,0.5037206411361694,0.4817230999469757,293.114990234375,297.1499938964844,293.1499938964844,0.4979595839977264,-6367.4130859375,304.1620788574219,0.8618924617767334,0.5148058533668518,0.3631313145160675,293.0781555175781,297.1499938964844,293.1499938964844,0.5695911049842834,-9567.69921875,304.1590881347656,0.8928903937339783,0.5726739168167114,0.5457559823989868,293.1383361816406,297.1499938964844,293.1499938964844,0.0434277169406414,-6510.37939453125,304.1543884277344,0.4387837052345276,0.0759842619299888,0.3714805245399475,289.657470703125,291.1499938964844,259.28106689453125,258.9654541015625,279.1769714355469,293.1459045410156,289.660400390625,1.0,0.534175455570221,0.7241633534431458,0.7241633534431458,1.0,1.0,-2.488545656204224,1.1002957820892334,1.388249754905701,0.5305012464523315,0.0,0.0,1.0,195.9519805908203,168.0,79.2036361694336,-28898.982421875,1706.3670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.866943359375,309.0964050292969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6810905337333679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006912202807143,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.20135498046875,297.1499938964844,293.1499938964844,0.2958987951278686,-5454.23681640625,304.1708374023437,0.7541982531547546,0.3393122255802154,0.3108659088611603,293.1494445800781,297.1499938964844,293.1499938964844,0.4858019351959228,-8452.0849609375,304.1709899902344,0.8561322093009949,0.5037206411361694,0.4817230999469757,293.114990234375,297.1499938964844,293.1499938964844,0.4979595839977264,-6367.4130859375,304.1620788574219,0.8618924617767334,0.5148058533668518,0.3631313145160675,293.0781555175781,297.1499938964844,293.1499938964844,0.5695911049842834,-9567.69921875,304.1590881347656,0.8928903937339783,0.5726739168167114,0.5457559823989868,293.1383361816406,297.1499938964844,293.1499938964844,0.0434277169406414,-6510.37939453125,304.1543884277344,0.4387837052345276,0.0759842619299888,0.3714805245399475,289.657470703125,291.1499938964844,259.28106689453125,258.9654541015625,279.1769714355469,293.1459045410156,289.660400390625,1.0,0.534175455570221,0.7241633534431458,0.7241633534431458,1.0,1.0,-2.488545656204224,1.1002957820892334,1.388249754905701,0.5305012464523315,0.0,0.0,1.0,195.9519805908203,168.0,79.2036361694336,-28898.982421875,1706.3670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.866943359375,309.0964050292969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6810905337333679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006912202807143,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2096862792969,297.1499938964844,293.1499938964844,0.2907829582691192,-5378.84130859375,304.1723937988281,0.7599959373474121,0.3363165855407715,0.3078344762325287,293.16290283203125,297.1499938964844,293.1499938964844,0.4797202944755554,-8367.806640625,304.17413330078125,0.8638500571250916,0.5010042786598206,0.4788374602794647,293.12261962890625,297.1499938964844,293.1499938964844,0.4941723644733429,-6328.66357421875,304.16436767578125,0.8709158897399902,0.5141431093215942,0.3623950779438019,293.08795166015625,297.1499938964844,293.1499938964844,0.5660688877105713,-9520.06640625,304.1618957519531,0.9028542637825012,0.5725072622299194,0.5452353358268738,293.1431579589844,297.1499938964844,293.1499938964844,0.0420796610414981,-6397.3681640625,304.1551818847656,0.4435372352600097,0.0753023102879524,0.3665615022182464,289.7184753417969,291.1499938964844,259.275146484375,258.9636535644531,279.1746520996094,293.1537780761719,289.72149658203125,1.0,0.5256383419036865,0.7265125513076782,0.7265125513076782,1.0,1.0,-2.474017381668091,1.0941617488861084,1.3798556327819824,0.5275757908821106,0.0,0.0,1.0,185.45372009277344,156.0,83.69371795654297,-28894.201171875,1641.9715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9809875488281,309.2110595703125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6824505925178528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006926006171852,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2096862792969,297.1499938964844,293.1499938964844,0.2907829582691192,-5378.84130859375,304.1723937988281,0.7599959373474121,0.3363165855407715,0.3078344762325287,293.16290283203125,297.1499938964844,293.1499938964844,0.4797202944755554,-8367.806640625,304.17413330078125,0.8638500571250916,0.5010042786598206,0.4788374602794647,293.12261962890625,297.1499938964844,293.1499938964844,0.4941723644733429,-6328.66357421875,304.16436767578125,0.8709158897399902,0.5141431093215942,0.3623950779438019,293.08795166015625,297.1499938964844,293.1499938964844,0.5660688877105713,-9520.06640625,304.1618957519531,0.9028542637825012,0.5725072622299194,0.5452353358268738,293.1431579589844,297.1499938964844,293.1499938964844,0.0420796610414981,-6397.3681640625,304.1551818847656,0.4435372352600097,0.0753023102879524,0.3665615022182464,289.7184753417969,291.1499938964844,259.275146484375,258.9636535644531,279.1746520996094,293.1537780761719,289.72149658203125,1.0,0.5256383419036865,0.7265125513076782,0.7265125513076782,1.0,1.0,-2.474017381668091,1.0941617488861084,1.3798556327819824,0.5275757908821106,0.0,0.0,1.0,185.45372009277344,156.0,83.69371795654297,-28894.201171875,1641.9715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9809875488281,309.2110595703125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6824505925178528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006926006171852,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2176513671875,297.1499938964844,293.1499938964844,0.285442590713501,-5299.83203125,304.173828125,0.7667972445487976,0.3331906199455261,0.3046899139881134,293.1759948730469,297.1499938964844,293.1499938964844,0.4731241464614868,-8276.3408203125,304.17706298828125,0.8727344274520874,0.4980230331420898,0.4757033586502075,293.12969970703125,297.1499938964844,293.1499938964844,0.490036278963089,-6286.41064453125,304.1664733886719,0.8812770247459412,0.5134028196334839,0.3615941107273102,293.0971069335937,297.1499938964844,293.1499938964844,0.5620927214622498,-9466.55078125,304.16455078125,0.9147639870643616,0.5722216367721558,0.5445876121520996,293.1474304199219,297.1499938964844,293.1499938964844,0.0406808257102966,-6280.0751953125,304.15576171875,0.4492860734462738,0.074605256319046,0.3614977896213531,289.784912109375,291.1499938964844,259.264892578125,258.9574279785156,279.17218017578125,293.16162109375,289.7882995605469,1.0,0.516591489315033,0.7286074161529541,0.7286074161529541,1.0,1.0,-2.458650827407837,1.0875247716903689,1.3711259365081787,0.5243273973464966,0.0,0.0,1.0,174.52015686035156,144.0,91.12789154052734,-28898.779296875,1575.337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.114501953125,309.343994140625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6821619868278503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006923077162355,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2176513671875,297.1499938964844,293.1499938964844,0.285442590713501,-5299.83203125,304.173828125,0.7667972445487976,0.3331906199455261,0.3046899139881134,293.1759948730469,297.1499938964844,293.1499938964844,0.4731241464614868,-8276.3408203125,304.17706298828125,0.8727344274520874,0.4980230331420898,0.4757033586502075,293.12969970703125,297.1499938964844,293.1499938964844,0.490036278963089,-6286.41064453125,304.1664733886719,0.8812770247459412,0.5134028196334839,0.3615941107273102,293.0971069335937,297.1499938964844,293.1499938964844,0.5620927214622498,-9466.55078125,304.16455078125,0.9147639870643616,0.5722216367721558,0.5445876121520996,293.1474304199219,297.1499938964844,293.1499938964844,0.0406808257102966,-6280.0751953125,304.15576171875,0.4492860734462738,0.074605256319046,0.3614977896213531,289.784912109375,291.1499938964844,259.264892578125,258.9574279785156,279.17218017578125,293.16162109375,289.7882995605469,1.0,0.516591489315033,0.7286074161529541,0.7286074161529541,1.0,1.0,-2.458650827407837,1.0875247716903689,1.3711259365081787,0.5243273973464966,0.0,0.0,1.0,174.52015686035156,144.0,91.12789154052734,-28898.779296875,1575.337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.114501953125,309.343994140625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6821619868278503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006923077162355,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.22576904296875,297.1499938964844,293.1499938964844,0.2798530757427215,-5216.81201171875,304.1752014160156,0.774530827999115,0.329832375049591,0.3013424873352051,293.1892395019531,297.1499938964844,293.1499938964844,0.4660385251045227,-8177.9755859375,304.1798400878906,0.8827308416366577,0.4946830868721008,0.4722367525100708,293.13629150390625,297.1499938964844,293.1499938964844,0.4856681227684021,-6241.88037109375,304.1682434082031,0.8929616808891296,0.5125786662101746,0.3607296943664551,293.105712890625,297.1499938964844,293.1499938964844,0.5577971339225769,-9409.0087890625,304.1668395996094,0.9288384318351746,0.5718126893043518,0.5438166260719299,293.1512756347656,297.1499938964844,293.1499938964844,0.0392557233572006,-6160.50537109375,304.1562194824219,0.4560860991477966,0.0738907307386398,0.3563257157802582,289.8541259765625,291.1499938964844,259.2509155273437,258.9472961425781,279.169921875,293.1698303222656,289.8575744628906,1.0,0.5071352124214172,0.7304852604866028,0.7304852604866028,1.0,1.0,-2.442286968231201,1.0803263187408447,1.361960530281067,0.5207338333129883,0.0,0.0,1.0,163.3687744140625,132.0,95.11583709716795,-28887.3984375,1507.2777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23931884765625,309.47027587890625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6814404129981995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006915754056535,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.22576904296875,297.1499938964844,293.1499938964844,0.2798530757427215,-5216.81201171875,304.1752014160156,0.774530827999115,0.329832375049591,0.3013424873352051,293.1892395019531,297.1499938964844,293.1499938964844,0.4660385251045227,-8177.9755859375,304.1798400878906,0.8827308416366577,0.4946830868721008,0.4722367525100708,293.13629150390625,297.1499938964844,293.1499938964844,0.4856681227684021,-6241.88037109375,304.1682434082031,0.8929616808891296,0.5125786662101746,0.3607296943664551,293.105712890625,297.1499938964844,293.1499938964844,0.5577971339225769,-9409.0087890625,304.1668395996094,0.9288384318351746,0.5718126893043518,0.5438166260719299,293.1512756347656,297.1499938964844,293.1499938964844,0.0392557233572006,-6160.50537109375,304.1562194824219,0.4560860991477966,0.0738907307386398,0.3563257157802582,289.8541259765625,291.1499938964844,259.2509155273437,258.9472961425781,279.169921875,293.1698303222656,289.8575744628906,1.0,0.5071352124214172,0.7304852604866028,0.7304852604866028,1.0,1.0,-2.442286968231201,1.0803263187408447,1.361960530281067,0.5207338333129883,0.0,0.0,1.0,163.3687744140625,132.0,95.11583709716795,-28887.3984375,1507.2777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23931884765625,309.47027587890625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6814404129981995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006915754056535,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2297058105469,297.1499938964844,293.1499938964844,0.2769994437694549,-5174.31640625,304.1758117675781,0.7787922024726868,0.3280995786190033,0.2996062040328979,293.1956787109375,297.1499938964844,293.1499938964844,0.4623645842075348,-8126.9404296875,304.1810913085937,0.8881912231445312,0.4929177165031433,0.4703961908817291,293.139404296875,297.1499938964844,293.1499938964844,0.4834338724613189,-6219.13525390625,304.1689758300781,0.8993293046951294,0.5121387243270874,0.3602760136127472,293.1098327636719,297.1499938964844,293.1499938964844,0.5555720329284668,-9379.2919921875,304.1678161621094,0.9364967346191406,0.5715659260749817,0.5433885455131531,293.153076171875,297.1499938964844,293.1499938964844,0.0385359339416027,-6100.0634765625,304.1564025878906,0.459917277097702,0.073522463440895,0.3536894917488098,289.88897705078125,291.1499938964844,259.24273681640625,258.94091796875,279.1688842773437,293.17401123046875,289.8924255371094,1.0,0.5022720694541931,0.7313479781150818,0.7313479781150818,1.0,1.0,-2.4337635040283203,1.07653546333313,1.3572280406951904,0.5188177824020386,0.0,0.0,1.0,157.741943359375,132.0,96.0753936767578,-28875.853515625,1472.9168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2982482910156,309.5307006835937,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6857304573059082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006959292222745,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.23345947265625,297.1499938964844,293.1499938964844,0.2740489244461059,-5130.20458984375,304.1764831542969,0.783362627029419,0.3263483643531799,0.2978485822677612,293.20196533203125,297.1499938964844,293.1499938964844,0.4585003554821014,-8073.08642578125,304.1824645996094,0.8940039277076721,0.4911064505577087,0.4685084521770477,293.1424255371094,297.1499938964844,293.1499938964844,0.4810318946838379,-6194.57958984375,304.169921875,0.906141996383667,0.5116814970970154,0.3598099648952484,293.1138000488281,297.1499938964844,293.1499938964844,0.5531434416770935,-9346.72265625,304.16900634765625,0.9444688558578492,0.5712928175926208,0.5429351329803467,293.15478515625,297.1499938964844,293.1499938964844,0.0377943590283393,-6037.505859375,304.1565856933594,0.464048683643341,0.0731464177370071,0.3510144650936126,289.9273986816406,291.1499938964844,259.2338256835937,258.9338073730469,279.1678466796875,293.1781921386719,289.9316711425781,1.0,0.4973289370536804,0.7321617603302002,0.7321617603302002,1.0,1.0,-2.425065994262696,1.072643518447876,1.3524224758148191,0.5168374180793762,0.0,0.0,1.0,152.09060668945312,120.0,103.84000396728516,-28891.654296875,1438.4595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.391845703125,309.622314453125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6856849193572998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006958830053918,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.24053955078125,297.1499938964844,293.1499938964844,0.2679288983345032,-5038.27685546875,304.1778259277344,0.793550968170166,0.3227999806404114,0.2942869961261749,293.2139587402344,297.1499938964844,293.1499938964844,0.4502919912338257,-7958.34375,304.185302734375,0.9069007039070128,0.4873515367507934,0.4646034240722656,293.1481628417969,297.1499938964844,293.1499938964844,0.4757913053035736,-6140.85791015625,304.1719970703125,0.9223374724388124,0.5107097625732422,0.3588372468948364,293.1214294433594,297.1499938964844,293.1499938964844,0.5477478504180908,-9274.23046875,304.1716613769531,0.961034893989563,0.5706609487533569,0.5419468879699707,293.1579895019531,297.1499938964844,293.1499938964844,0.0362603403627872,-5907.23095703125,304.1569519042969,0.4721549153327942,0.0723717734217643,0.3455525040626526,290.01446533203125,291.1499938964844,259.21417236328125,258.91754150390625,279.1658935546875,293.1864624023437,290.0188903808594,1.0,0.4872115850448608,0.7336509227752686,0.7336509227752686,1.0,1.0,-2.40717887878418,1.0645748376846311,1.3426040410995483,0.5126966834068298,0.0,0.0,1.0,140.7332763671875,108.0,116.40513610839844,-28908.0390625,1369.408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.568115234375,309.7964172363281,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6851532459259033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006953434203751,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.24053955078125,297.1499938964844,293.1499938964844,0.2679288983345032,-5038.27685546875,304.1778259277344,0.793550968170166,0.3227999806404114,0.2942869961261749,293.2139587402344,297.1499938964844,293.1499938964844,0.4502919912338257,-7958.34375,304.185302734375,0.9069007039070128,0.4873515367507934,0.4646034240722656,293.1481628417969,297.1499938964844,293.1499938964844,0.4757913053035736,-6140.85791015625,304.1719970703125,0.9223374724388124,0.5107097625732422,0.3588372468948364,293.1214294433594,297.1499938964844,293.1499938964844,0.5477478504180908,-9274.23046875,304.1716613769531,0.961034893989563,0.5706609487533569,0.5419468879699707,293.1579895019531,297.1499938964844,293.1499938964844,0.0362603403627872,-5907.23095703125,304.1569519042969,0.4721549153327942,0.0723717734217643,0.3455525040626526,290.01446533203125,291.1499938964844,259.21417236328125,258.91754150390625,279.1658935546875,293.1864624023437,290.0188903808594,1.0,0.4872115850448608,0.7336509227752686,0.7336509227752686,1.0,1.0,-2.40717887878418,1.0645748376846311,1.3426040410995483,0.5126966834068298,0.0,0.0,1.0,140.7332763671875,108.0,116.40513610839844,-28908.0390625,1369.408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.568115234375,309.7964172363281,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6851532459259033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006953434203751,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2469482421875,297.1499938964844,293.1499938964844,0.2618157267570495,-4946.10009765625,304.1787414550781,0.8053507804870605,0.3192030787467956,0.2906776368618011,293.2252502441406,297.1499938964844,293.1499938964844,0.4419345259666443,-7841.38330078125,304.1874389648437,0.9230315685272216,0.4834405779838562,0.4605452716350555,293.1534729003906,297.1499938964844,293.1499938964844,0.4704601466655731,-6086.28759765625,304.17352294921875,0.9413093328475952,0.509675920009613,0.3578177094459533,293.12860107421875,297.1499938964844,293.1499938964844,0.5421945452690125,-9199.8564453125,304.1736755371094,0.9778944849967957,0.5699313879013062,0.5408613681793213,293.16094970703125,297.1499938964844,293.1499938964844,0.0347221046686172,-5775.78955078125,304.1571960449219,0.4800145924091339,0.0715696513652801,0.3399578630924225,290.1016540527344,291.1499938964844,259.1925354003906,258.8990173339844,279.1641540527344,293.19464111328125,290.1060485839844,1.0,0.4768035411834717,0.7349765300750732,0.7349765300750732,1.0,1.0,-2.3887181282043457,1.056174874305725,1.3325432538986206,0.5083460211753845,0.0,0.0,1.0,129.33074951171875,96.0,119.90987396240234,-28903.5234375,1300.4481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7264404296875,309.9552917480469,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6889318227767944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006991782574914,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2469482421875,297.1499938964844,293.1499938964844,0.2618157267570495,-4946.10009765625,304.1787414550781,0.8053507804870605,0.3192030787467956,0.2906776368618011,293.2252502441406,297.1499938964844,293.1499938964844,0.4419345259666443,-7841.38330078125,304.1874389648437,0.9230315685272216,0.4834405779838562,0.4605452716350555,293.1534729003906,297.1499938964844,293.1499938964844,0.4704601466655731,-6086.28759765625,304.17352294921875,0.9413093328475952,0.509675920009613,0.3578177094459533,293.12860107421875,297.1499938964844,293.1499938964844,0.5421945452690125,-9199.8564453125,304.1736755371094,0.9778944849967957,0.5699313879013062,0.5408613681793213,293.16094970703125,297.1499938964844,293.1499938964844,0.0347221046686172,-5775.78955078125,304.1571960449219,0.4800145924091339,0.0715696513652801,0.3399578630924225,290.1016540527344,291.1499938964844,259.1925354003906,258.8990173339844,279.1641540527344,293.19464111328125,290.1060485839844,1.0,0.4768035411834717,0.7349765300750732,0.7349765300750732,1.0,1.0,-2.3887181282043457,1.056174874305725,1.3325432538986206,0.5083460211753845,0.0,0.0,1.0,129.33074951171875,96.0,119.90987396240234,-28903.5234375,1300.4481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7264404296875,309.9552917480469,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6889318227767944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006991782574914,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2527770996094,297.1499938964844,293.1499938964844,0.2555044293403625,-4850.263671875,304.1796875,0.8185171484947205,0.3155621290206909,0.2870279848575592,293.2358703613281,297.1499938964844,293.1499938964844,0.4330960214138031,-7717.00244140625,304.189697265625,0.9422453045845032,0.4793823659420013,0.4563476741313934,293.1584167480469,297.1499938964844,293.1499938964844,0.4646699726581573,-6026.724609375,304.17535400390625,0.9619248509407043,0.5085852146148682,0.3567587733268738,293.13531494140625,297.1499938964844,293.1499938964844,0.5360665321350098,-9117.42578125,304.1759948730469,0.9943922758102416,0.5691113471984863,0.5396907925605774,293.1636657714844,297.1499938964844,293.1499938964844,0.0331452414393425,-5639.1884765625,304.15740966796875,0.4882195889949798,0.0707428008317947,0.334246963262558,290.19927978515625,291.1499938964844,259.1695556640625,258.8788452148437,279.1626892089844,293.2026672363281,290.2045288085937,1.0,0.4661157727241516,0.7361705303192139,0.7361705303192139,1.0,1.0,-2.3697526454925537,1.0474882125854492,1.3222644329071045,0.5038160681724548,0.0,0.0,1.0,117.90547943115234,99.0,133.97482299804688,-28938.955078125,1231.8094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9407958984375,310.16510009765625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6885234713554382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000698763760738,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2527770996094,297.1499938964844,293.1499938964844,0.2555044293403625,-4850.263671875,304.1796875,0.8185171484947205,0.3155621290206909,0.2870279848575592,293.2358703613281,297.1499938964844,293.1499938964844,0.4330960214138031,-7717.00244140625,304.189697265625,0.9422453045845032,0.4793823659420013,0.4563476741313934,293.1584167480469,297.1499938964844,293.1499938964844,0.4646699726581573,-6026.724609375,304.17535400390625,0.9619248509407043,0.5085852146148682,0.3567587733268738,293.13531494140625,297.1499938964844,293.1499938964844,0.5360665321350098,-9117.42578125,304.1759948730469,0.9943922758102416,0.5691113471984863,0.5396907925605774,293.1636657714844,297.1499938964844,293.1499938964844,0.0331452414393425,-5639.1884765625,304.15740966796875,0.4882195889949798,0.0707428008317947,0.334246963262558,290.19927978515625,291.1499938964844,259.1695556640625,258.8788452148437,279.1626892089844,293.2026672363281,290.2045288085937,1.0,0.4661157727241516,0.7361705303192139,0.7361705303192139,1.0,1.0,-2.3697526454925537,1.0474882125854492,1.3222644329071045,0.5038160681724548,0.0,0.0,1.0,117.90547943115234,99.0,133.97482299804688,-28938.955078125,1231.8094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9407958984375,310.16510009765625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6885234713554382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000698763760738,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.25830078125,297.1499938964844,293.1499938964844,0.249357983469963,-4756.47705078125,304.1800231933594,0.8232650756835938,0.3118390440940857,0.2835424840450287,293.2459716796875,297.1499938964844,293.1499938964844,0.4242630898952484,-7592.423828125,304.191162109375,0.949916660785675,0.4751547873020172,0.4522345662117004,293.1631774902344,297.1499938964844,293.1499938964844,0.4589039981365204,-5967.46044921875,304.1764831542969,0.970982551574707,0.5074082612991333,0.3558215796947479,293.14031982421875,297.1499938964844,293.1499938964844,0.5267291069030762,-8987.7890625,304.1833190917969,0.9990000128746032,0.5684607028961182,0.5355751514434814,293.1662902832031,297.1499938964844,293.1499938964844,0.0317723825573921,-5517.82421875,304.1572265625,0.4910734593868255,0.0698632001876831,0.3294699192047119,290.3011474609375,291.1499938964844,259.145751953125,258.8575134277344,279.1622009277344,293.2106628417969,290.3065795898437,1.0,0.4598211944103241,0.737339437007904,0.737339437007904,1.0,1.0,-2.348986864089966,1.0379204750061035,1.311066508293152,0.4988399744033813,0.0,0.0,1.0,112.41223907470705,102.0,140.6781005859375,-28938.904296875,1185.83544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13250732421875,310.35675048828125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6875333189964294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006977589218877,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
