time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375840,293.25830078125,297.1499938964844,293.1499938964844,0.249357983469963,-4756.47705078125,304.1800231933594,0.8232650756835938,0.3118390440940857,0.2835424840450287,293.2459716796875,297.1499938964844,293.1499938964844,0.4242630898952484,-7592.423828125,304.191162109375,0.949916660785675,0.4751547873020172,0.4522345662117004,293.1631774902344,297.1499938964844,293.1499938964844,0.4589039981365204,-5967.46044921875,304.1764831542969,0.970982551574707,0.5074082612991333,0.3558215796947479,293.14031982421875,297.1499938964844,293.1499938964844,0.5267291069030762,-8987.7890625,304.1833190917969,0.9990000128746032,0.5684607028961182,0.5355751514434814,293.1662902832031,297.1499938964844,293.1499938964844,0.0317723825573921,-5517.82421875,304.1572265625,0.4910734593868255,0.0698632001876831,0.3294699192047119,290.3011474609375,291.1499938964844,259.145751953125,258.8575134277344,279.1622009277344,293.2106628417969,290.3065795898437,1.0,0.4598211944103241,0.737339437007904,0.737339437007904,1.0,1.0,-2.348986864089966,1.0379204750061035,1.311066508293152,0.4988399744033813,0.0,0.0,1.0,112.41223907470705,102.0,140.6781005859375,-28938.904296875,1185.83544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13250732421875,310.35675048828125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6875333189964294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006977589218877,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.2610778808594,297.1499938964844,293.1499938964844,0.2462899833917617,-4709.431640625,304.1801452636719,0.8231496214866638,0.3099236190319061,0.2818173766136169,293.2509765625,297.1499938964844,293.1499938964844,0.419792890548706,-7529.1474609375,304.1918029785156,0.9502947330474854,0.4729605615139007,0.450171560049057,293.16558837890625,297.1499938964844,293.1499938964844,0.4559676051139831,-5937.20947265625,304.177001953125,0.9723479151725768,0.5067690014839172,0.3553690016269684,293.1400146484375,297.1499938964844,293.1499938964844,0.5207244157791138,-8906.15234375,304.1881103515625,0.9990000128746032,0.5686416029930115,0.5326439142227173,293.1676940917969,297.1499938964844,293.1499938964844,0.031120317056775,-5459.27001953125,304.1571044921875,0.4908715188503265,0.0693845823407173,0.3272344470024109,290.35430908203125,291.1499938964844,259.1337585449219,258.8466186523437,279.1622314453125,293.2145690917969,290.3597717285156,1.0,0.4575569629669189,0.7379574775695801,0.7379574775695801,1.0,1.0,-2.3375167846679688,1.0326356887817385,1.3048810958862305,0.4960419237613678,0.0,0.0,1.0,111.19903564453124,102.0,143.998046875,-28925.083984375,1168.1427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22283935546875,310.4488830566406,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6916124224662781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007018987089395,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.26385498046875,297.1499938964844,293.1499938964844,0.2431834936141967,-4661.61279296875,304.1802978515625,0.8223634362220764,0.3079720437526703,0.2800711691379547,293.25592041015625,297.1499938964844,293.1499938964844,0.4152362644672394,-7464.42578125,304.1925048828125,0.9497578144073486,0.4707085490226745,0.4480679631233215,293.16802978515625,297.1499938964844,293.1499938964844,0.4529420733451843,-5905.94580078125,304.1776123046875,0.972914695739746,0.5060925483703613,0.3549004793167114,293.1391296386719,297.1499938964844,293.1499938964844,0.5160982012748718,-8843.5712890625,304.1895446777344,0.9990000128746032,0.5689372420310974,0.5309685468673706,293.16912841796875,297.1499938964844,293.1499938964844,0.0304557066410779,-5399.0703125,304.1570129394531,0.4901858270168304,0.0688746273517608,0.32492795586586,290.4092102050781,291.1499938964844,259.12176513671875,258.8356628417969,279.16180419921875,293.2184753417969,290.415283203125,1.0,0.4557894170284271,0.7385158538818359,0.7385158538818359,1.0,1.0,-2.3275437355041504,1.0280476808547974,1.299496054649353,0.4936071336269378,0.0,0.0,1.0,110.4187240600586,105.0,150.14369201660156,-28948.25,1153.8992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.344970703125,310.5680847167969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6913232207298279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007016051677055,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.26922607421875,297.1499938964844,293.1499938964844,0.2369801998138427,-4565.720703125,304.1805419921875,0.8191264867782593,0.3039955794811249,0.2765365540981293,293.265625,297.1499938964844,293.1499938964844,0.4060473144054413,-7333.48486328125,304.193603515625,0.946379780769348,0.4660569727420807,0.4437488317489624,293.1728515625,297.1499938964844,293.1499938964844,0.4468193054199219,-5842.6005859375,304.1785888671875,0.9720930457115172,0.5046560168266296,0.3539249002933502,293.1401672363281,297.1499938964844,293.1499938964844,0.5103481411933899,-8768.8828125,304.1857604980469,0.9990000128746032,0.5690131187438965,0.5309150815010071,293.1721496582031,297.1499938964844,293.1499938964844,0.0291163939982652,-5276.2216796875,304.15692138671875,0.487591952085495,0.0677797272801399,0.3201239109039306,290.5204162597656,291.1499938964844,259.09814453125,258.81378173828125,279.16015625,293.226318359375,290.52593994140625,1.0,0.4534513354301452,0.7394534945487976,0.7394534945487976,1.0,1.0,-2.31109881401062,1.020485520362854,1.290613293647766,0.4895921349525451,0.0,0.0,1.0,109.90531158447266,108.0,151.32342529296875,-28998.326171875,1133.688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5636291503906,310.7802124023437,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6903027296066284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007005695370025,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.26922607421875,297.1499938964844,293.1499938964844,0.2369801998138427,-4565.720703125,304.1805419921875,0.8191264867782593,0.3039955794811249,0.2765365540981293,293.265625,297.1499938964844,293.1499938964844,0.4060473144054413,-7333.48486328125,304.193603515625,0.946379780769348,0.4660569727420807,0.4437488317489624,293.1728515625,297.1499938964844,293.1499938964844,0.4468193054199219,-5842.6005859375,304.1785888671875,0.9720930457115172,0.5046560168266296,0.3539249002933502,293.1401672363281,297.1499938964844,293.1499938964844,0.5103481411933899,-8768.8828125,304.1857604980469,0.9990000128746032,0.5690131187438965,0.5309150815010071,293.1721496582031,297.1499938964844,293.1499938964844,0.0291163939982652,-5276.2216796875,304.15692138671875,0.487591952085495,0.0677797272801399,0.3201239109039306,290.5204162597656,291.1499938964844,259.09814453125,258.81378173828125,279.16015625,293.226318359375,290.52593994140625,1.0,0.4534513354301452,0.7394534945487976,0.7394534945487976,1.0,1.0,-2.31109881401062,1.020485520362854,1.290613293647766,0.4895921349525451,0.0,0.0,1.0,109.90531158447266,108.0,151.32342529296875,-28998.326171875,1133.688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5636291503906,310.7802124023437,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6903027296066284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007005695370025,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2742614746094,297.1499938964844,293.1499938964844,0.2311061024665832,-4474.66748046875,304.1801147460937,0.8141964077949524,0.2999554276466369,0.2729715704917907,293.27490234375,297.1499938964844,293.1499938964844,0.3972853720188141,-7208.49462890625,304.19366455078125,0.9406267404556274,0.4612460136413574,0.4393067955970764,293.17742919921875,297.1499938964844,293.1499938964844,0.4411797523498535,-5784.47998046875,304.1784362792969,0.9692980647087096,0.5031479597091675,0.3529192209243774,293.1479187011719,297.1499938964844,293.1499938964844,0.5087655782699585,-8753.1591796875,304.1763916015625,0.9990000128746032,0.567707359790802,0.5341309905052185,293.1752014160156,297.1499938964844,293.1499938964844,0.0278316084295511,-5155.91650390625,304.15673828125,0.4836908876895904,0.0665973350405693,0.3150883615016937,290.6178283691406,291.1499938964844,259.0754699707031,258.7924499511719,279.1581726074219,293.23419189453125,290.62255859375,1.0,0.4523043930530548,0.7401713132858276,0.7401713132858276,1.0,1.0,-2.298079013824463,1.0144896507263184,1.2835893630981443,0.4864033758640289,0.0,0.0,1.0,110.4320831298828,111.0,137.55023193359375,-29039.564453125,1121.5152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7401123046875,310.9512634277344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6937138438224792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007040313794277,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2742614746094,297.1499938964844,293.1499938964844,0.2311061024665832,-4474.66748046875,304.1801147460937,0.8141964077949524,0.2999554276466369,0.2729715704917907,293.27490234375,297.1499938964844,293.1499938964844,0.3972853720188141,-7208.49462890625,304.19366455078125,0.9406267404556274,0.4612460136413574,0.4393067955970764,293.17742919921875,297.1499938964844,293.1499938964844,0.4411797523498535,-5784.47998046875,304.1784362792969,0.9692980647087096,0.5031479597091675,0.3529192209243774,293.1479187011719,297.1499938964844,293.1499938964844,0.5087655782699585,-8753.1591796875,304.1763916015625,0.9990000128746032,0.567707359790802,0.5341309905052185,293.1752014160156,297.1499938964844,293.1499938964844,0.0278316084295511,-5155.91650390625,304.15673828125,0.4836908876895904,0.0665973350405693,0.3150883615016937,290.6178283691406,291.1499938964844,259.0754699707031,258.7924499511719,279.1581726074219,293.23419189453125,290.62255859375,1.0,0.4523043930530548,0.7401713132858276,0.7401713132858276,1.0,1.0,-2.298079013824463,1.0144896507263184,1.2835893630981443,0.4864033758640289,0.0,0.0,1.0,110.4320831298828,111.0,137.55023193359375,-29039.564453125,1121.5152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7401123046875,310.9512634277344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6937138438224792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007040313794277,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2788391113281,297.1499938964844,293.1499938964844,0.2253305912017822,-4384.57421875,304.1797180175781,0.8070319890975952,0.2958777248859405,0.2694118320941925,293.2836608886719,297.1499938964844,293.1499938964844,0.3885589838027954,-7083.26513671875,304.19366455078125,0.93189799785614,0.456305056810379,0.4347831904888153,293.1816711425781,297.1499938964844,293.1499938964844,0.4355928003787994,-5726.6533203125,304.17828369140625,0.963922083377838,0.5015949606895447,0.3519136905670166,293.16131591796875,297.1499938964844,293.1499938964844,0.5062896609306335,-8722.1181640625,304.1722412109375,0.9976611733436584,0.5650490522384644,0.5362414717674255,293.17822265625,297.1499938964844,293.1499938964844,0.0263955350965261,-5039.34130859375,304.1568298339844,0.4780426919460296,0.0653492957353591,0.309944599866867,290.7144470214844,291.1499938964844,259.05438232421875,258.7722473144531,279.1580810546875,293.242431640625,290.71990966796875,1.0,0.451822966337204,0.7409366369247437,0.7409366369247437,1.0,1.0,-2.2834980487823486,1.0077341794967651,1.2757638692855835,0.4829115569591522,0.0,0.0,1.0,112.1372299194336,114.0,138.28440856933594,-29093.9921875,1112.35693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9516296386719,311.1556396484375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6931257843971252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007034345762804,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2788391113281,297.1499938964844,293.1499938964844,0.2253305912017822,-4384.57421875,304.1797180175781,0.8070319890975952,0.2958777248859405,0.2694118320941925,293.2836608886719,297.1499938964844,293.1499938964844,0.3885589838027954,-7083.26513671875,304.19366455078125,0.93189799785614,0.456305056810379,0.4347831904888153,293.1816711425781,297.1499938964844,293.1499938964844,0.4355928003787994,-5726.6533203125,304.17828369140625,0.963922083377838,0.5015949606895447,0.3519136905670166,293.16131591796875,297.1499938964844,293.1499938964844,0.5062896609306335,-8722.1181640625,304.1722412109375,0.9976611733436584,0.5650490522384644,0.5362414717674255,293.17822265625,297.1499938964844,293.1499938964844,0.0263955350965261,-5039.34130859375,304.1568298339844,0.4780426919460296,0.0653492957353591,0.309944599866867,290.7144470214844,291.1499938964844,259.05438232421875,258.7722473144531,279.1580810546875,293.242431640625,290.71990966796875,1.0,0.451822966337204,0.7409366369247437,0.7409366369247437,1.0,1.0,-2.2834980487823486,1.0077341794967651,1.2757638692855835,0.4829115569591522,0.0,0.0,1.0,112.1372299194336,114.0,138.28440856933594,-29093.9921875,1112.35693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9516296386719,311.1556396484375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6931257843971252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007034345762804,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2831115722656,297.1499938964844,293.1499938964844,0.2194898873567581,-4292.72265625,304.1795654296875,0.797828197479248,0.2917476594448089,0.2658563554286957,293.29205322265625,297.1499938964844,293.1499938964844,0.3795895576477051,-6953.517578125,304.1940612792969,0.9207593202590942,0.4512177407741546,0.4301767349243164,293.1856994628906,297.1499938964844,293.1499938964844,0.4297333061695099,-5665.548828125,304.1786193847656,0.9561764001846312,0.499973326921463,0.3509021699428558,293.1709899902344,297.1499938964844,293.1499938964844,0.4990885555744171,-8621.896484375,304.1767578125,0.9915955066680908,0.5627883076667786,0.5340799689292908,293.1810913085937,297.1499938964844,293.1499938964844,0.0252853725105524,-4911.7822265625,304.15643310546875,0.4703283905982971,0.0640509873628616,0.3047965764999389,290.81982421875,291.1499938964844,259.035400390625,258.7536926269531,279.16015625,293.25054931640625,290.825439453125,1.0,0.4514415562152862,0.7420544028282166,0.7420544028282166,1.0,1.0,-2.263730525970459,0.9986193776130676,1.265111207962036,0.4781082272529602,0.0,0.0,1.0,114.79344177246094,117.0,144.5542449951172,-29085.58984375,1101.37060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.14019775390625,311.3453063964844,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6919693946838379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000702260993421,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376440,293.2831115722656,297.1499938964844,293.1499938964844,0.2194898873567581,-4292.72265625,304.1795654296875,0.797828197479248,0.2917476594448089,0.2658563554286957,293.29205322265625,297.1499938964844,293.1499938964844,0.3795895576477051,-6953.517578125,304.1940612792969,0.9207593202590942,0.4512177407741546,0.4301767349243164,293.1856994628906,297.1499938964844,293.1499938964844,0.4297333061695099,-5665.548828125,304.1786193847656,0.9561764001846312,0.499973326921463,0.3509021699428558,293.1709899902344,297.1499938964844,293.1499938964844,0.4990885555744171,-8621.896484375,304.1767578125,0.9915955066680908,0.5627883076667786,0.5340799689292908,293.1810913085937,297.1499938964844,293.1499938964844,0.0252853725105524,-4911.7822265625,304.15643310546875,0.4703283905982971,0.0640509873628616,0.3047965764999389,290.81982421875,291.1499938964844,259.035400390625,258.7536926269531,279.16015625,293.25054931640625,290.825439453125,1.0,0.4514415562152862,0.7420544028282166,0.7420544028282166,1.0,1.0,-2.263730525970459,0.9986193776130676,1.265111207962036,0.4781082272529602,0.0,0.0,1.0,114.79344177246094,117.0,144.5542449951172,-29085.58984375,1101.37060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.14019775390625,311.3453063964844,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6919693946838379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000702260993421,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376500,293.28515625,297.1499938964844,293.1499938964844,0.2165928483009338,-4246.95849609375,304.179443359375,0.793218731880188,0.2896597385406494,0.2640575766563415,293.296142578125,297.1499938964844,293.1499938964844,0.3751059472560882,-6888.38916015625,304.1942138671875,0.9152560830116272,0.4486122131347656,0.4278156757354736,293.18768310546875,297.1499938964844,293.1499938964844,0.4268053770065307,-5634.94580078125,304.1787414550781,0.9521820545196532,0.499131828546524,0.3503749966621399,293.17449951171875,297.1499938964844,293.1499938964844,0.495690107345581,-8575.052734375,304.17803955078125,0.9885056614875792,0.5618338584899902,0.5332140922546387,293.1824951171875,297.1499938964844,293.1499938964844,0.0246841497719287,-4850.84130859375,304.1563720703125,0.4658271968364715,0.0633807182312011,0.302128255367279,290.8720397949219,291.1499938964844,259.02691650390625,258.7452087402344,279.1612243652344,293.2544250488281,290.87762451171875,1.0,0.4512955248355865,0.7426987886428833,0.7426987886428833,1.0,1.0,-2.253855466842652,0.9940864443778992,1.2597689628601074,0.4757337570190429,0.0,0.0,1.0,116.16864013671876,117.0,144.88327026367188,-29074.736328125,1096.12158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2271423339844,311.43365478515625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6959841847419739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007063354132696,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376560,293.287109375,297.1499938964844,293.1499938964844,0.2136567384004593,-4200.3642578125,304.179443359375,0.7886286377906799,0.2875619530677795,0.2622496783733368,293.3001708984375,297.1499938964844,293.1499938964844,0.3705285191535949,-6821.58544921875,304.1944885253906,0.909891963005066,0.4459717571735382,0.4254217147827148,293.1896057128906,297.1499938964844,293.1499938964844,0.4237697720527649,-5603.06689453125,304.1790466308594,0.9481306672096252,0.4982752203941345,0.349837452173233,293.1775817871094,297.1499938964844,293.1499938964844,0.4922270476818084,-8527.2724609375,304.17926025390625,0.9853524565696716,0.5609180331230164,0.5324060320854187,293.1838684082031,297.1499938964844,293.1499938964844,0.024060359224677,-4787.31298828125,304.1563415527344,0.4607996642589569,0.0627010986208915,0.2994175255298614,290.9268798828125,291.1499938964844,259.0191650390625,258.73736572265625,279.16241455078125,293.2582092285156,290.93328857421875,1.0,0.4511691927909851,0.7434064745903015,0.7434064745903015,1.0,1.0,-2.243936061859131,0.9895477294921876,1.2543882131576538,0.4733639061450958,0.0,0.0,1.0,117.56954193115234,120.0,151.21363830566406,-29088.48046875,1090.95263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3461608886719,311.5509338378906,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6956407427787781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007059869240038,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376620,293.2908020019531,297.1499938964844,293.1499938964844,0.207689568400383,-4105.07958984375,304.1795654296875,0.7795432209968567,0.2833380103111267,0.2586098909378052,293.3079833984375,297.1499938964844,293.1499938964844,0.3611173927783966,-6683.40380859375,304.1953430175781,0.8998321890830994,0.4405808448791504,0.4205324351787567,293.193359375,297.1499938964844,293.1499938964844,0.4173961877822876,-5535.79638671875,304.1799621582031,0.9399065375328064,0.4965130984783172,0.3487303256988525,293.1830444335937,297.1499938964844,293.1499938964844,0.4850242733955383,-8427.7421875,304.1814880371094,0.9788211584091188,0.5591123700141907,0.530848503112793,293.1864624023437,297.1499938964844,293.1499938964844,0.0228156372904777,-4656.87548828125,304.15631103515625,0.4507431387901306,0.0613177344202995,0.2938922643661499,291.0451965332031,291.1499938964844,259.0062255859375,258.7238464355469,279.16510009765625,293.2655029296875,291.0516357421875,1.0,0.4509572684764862,0.7450506091117859,0.7450506091117859,1.0,1.0,-2.2238540649414062,0.9804090857505798,1.2434450387954712,0.468618243932724,0.0,0.0,1.0,120.44116973876952,123.0,160.76654052734375,-29096.837890625,1080.7080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5667419433594,311.7703857421875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6944369077682495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007047651452012,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376680,293.2908020019531,297.1499938964844,293.1499938964844,0.207689568400383,-4105.07958984375,304.1795654296875,0.7795432209968567,0.2833380103111267,0.2586098909378052,293.3079833984375,297.1499938964844,293.1499938964844,0.3611173927783966,-6683.40380859375,304.1953430175781,0.8998321890830994,0.4405808448791504,0.4205324351787567,293.193359375,297.1499938964844,293.1499938964844,0.4173961877822876,-5535.79638671875,304.1799621582031,0.9399065375328064,0.4965130984783172,0.3487303256988525,293.1830444335937,297.1499938964844,293.1499938964844,0.4850242733955383,-8427.7421875,304.1814880371094,0.9788211584091188,0.5591123700141907,0.530848503112793,293.1864624023437,297.1499938964844,293.1499938964844,0.0228156372904777,-4656.87548828125,304.15631103515625,0.4507431387901306,0.0613177344202995,0.2938922643661499,291.0451965332031,291.1499938964844,259.0062255859375,258.7238464355469,279.16510009765625,293.2655029296875,291.0516357421875,1.0,0.4509572684764862,0.7450506091117859,0.7450506091117859,1.0,1.0,-2.2238540649414062,0.9804090857505798,1.2434450387954712,0.468618243932724,0.0,0.0,1.0,120.44116973876952,123.0,160.76654052734375,-29096.837890625,1080.7080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5667419433594,311.7703857421875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6944369077682495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007047651452012,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376740,293.2942199707031,297.1499938964844,293.1499938964844,0.2018367052078247,-4011.06982421875,304.179443359375,0.7706606388092041,0.2790773510932922,0.25494185090065,293.3155212402344,297.1499938964844,293.1499938964844,0.3517802953720093,-6545.583984375,304.1957702636719,0.8901324272155762,0.4350476562976837,0.4155132472515106,293.1968688964844,297.1499938964844,293.1499938964844,0.411090075969696,-5469.1083984375,304.18048095703125,0.9316543340682985,0.4946987926959991,0.3475866019725799,293.1878967285156,297.1499938964844,293.1499938964844,0.4779136478900909,-8329.5703125,304.18280029296875,0.972007930278778,0.5572850704193115,0.5292865633964539,293.1889038085937,297.1499938964844,293.1499938964844,0.021617142483592,-4526.765625,304.1561889648437,0.4411295652389526,0.0598999410867691,0.2882343828678131,291.16119384765625,291.1499938964844,258.9971923828125,258.7136535644531,279.1678771972656,293.2710876464844,291.16748046875,1.0,0.4507735669612884,0.7469770908355713,0.7469770908355713,1.0,1.0,-2.20337438583374,0.9711446166038512,1.232229709625244,0.4638364613056183,0.0,0.0,0.9969618320465088,123.3816375732422,126.0,160.84548950195312,-29078.767578125,1070.418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.76141357421875,311.9672241210937,278.1499938964844,0.0,18000.0,316.19000244140625,32460.068359375,36000.0,0.0,0.0,0.697460949420929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831758975982666,1.831786751747132,-2.771610343188513e-05,0.0,0.0007078342023305,0.0,0.0,683.47705078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376800,293.2942199707031,297.1499938964844,293.1499938964844,0.2018367052078247,-4011.06982421875,304.179443359375,0.7706606388092041,0.2790773510932922,0.25494185090065,293.3155212402344,297.1499938964844,293.1499938964844,0.3517802953720093,-6545.583984375,304.1957702636719,0.8901324272155762,0.4350476562976837,0.4155132472515106,293.1968688964844,297.1499938964844,293.1499938964844,0.411090075969696,-5469.1083984375,304.18048095703125,0.9316543340682985,0.4946987926959991,0.3475866019725799,293.1878967285156,297.1499938964844,293.1499938964844,0.4779136478900909,-8329.5703125,304.18280029296875,0.972007930278778,0.5572850704193115,0.5292865633964539,293.1889038085937,297.1499938964844,293.1499938964844,0.021617142483592,-4526.765625,304.1561889648437,0.4411295652389526,0.0598999410867691,0.2882343828678131,291.16119384765625,291.1499938964844,258.9971923828125,258.7136535644531,279.1678771972656,293.2710876464844,291.16748046875,1.0,0.4507735669612884,0.7469770908355713,0.7469770908355713,1.0,1.0,-2.20337438583374,0.9711446166038512,1.232229709625244,0.4638364613056183,0.0,0.0,0.9969618320465088,123.3816375732422,126.0,160.84548950195312,-29078.767578125,1070.418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.76141357421875,311.9672241210937,278.1499938964844,0.0,18000.0,316.19000244140625,32460.068359375,36000.0,0.0,0.0,0.697460949420929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831758975982666,1.831786751747132,-2.771610343188513e-05,0.0,0.0007078342023305,0.0,0.0,683.47705078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376860,293.298095703125,297.1499938964844,293.1499938964844,0.1958669871091842,-3914.40087890625,304.1795959472656,0.7619243264198303,0.2746447324752807,0.25116166472435,293.3235168457031,297.1499938964844,293.1499938964844,0.3421789407730102,-6402.6884765625,304.196533203125,0.8804745078086853,0.4292379319667816,0.4102796614170074,293.2002258300781,297.1499938964844,293.1499938964844,0.4045519828796386,-5399.5419921875,304.1812438964844,0.9234789609909058,0.4928302764892578,0.3464095890522003,293.19244384765625,297.1499938964844,293.1499938964844,0.4705201685428619,-8226.998046875,304.1842041015625,0.9649120569229126,0.5554025769233704,0.5276839137077332,293.19122314453125,297.1499938964844,293.1499938964844,0.0204399116337299,-4393.48681640625,304.1560974121094,0.4320173263549804,0.0584434047341346,0.2824167609214782,291.2834777832031,291.1499938964844,258.9926452636719,258.7073669433594,279.1716613769531,293.2766418457031,291.2904052734375,1.0,0.4505860805511474,0.7493225932121277,0.7493225932121277,1.0,1.0,-2.1822221279144287,0.9616507291793824,1.2205713987350464,0.4589783251285553,0.0,0.0,0.9711573719978333,126.39096069335938,129.0,169.63214111328125,-29080.28515625,1059.8033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.00750732421875,312.206787109375,278.1499938964844,0.0,18000.0,316.19000244140625,33278.08984375,36000.0,0.0,0.0,0.6962164640426636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8286635875701904,1.828691363334656,-2.7832293199026022e-05,0.0,0.000706571212504,0.0,0.0,683.495361328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376920,293.298095703125,297.1499938964844,293.1499938964844,0.1958669871091842,-3914.40087890625,304.1795959472656,0.7619243264198303,0.2746447324752807,0.25116166472435,293.3235168457031,297.1499938964844,293.1499938964844,0.3421789407730102,-6402.6884765625,304.196533203125,0.8804745078086853,0.4292379319667816,0.4102796614170074,293.2002258300781,297.1499938964844,293.1499938964844,0.4045519828796386,-5399.5419921875,304.1812438964844,0.9234789609909058,0.4928302764892578,0.3464095890522003,293.19244384765625,297.1499938964844,293.1499938964844,0.4705201685428619,-8226.998046875,304.1842041015625,0.9649120569229126,0.5554025769233704,0.5276839137077332,293.19122314453125,297.1499938964844,293.1499938964844,0.0204399116337299,-4393.48681640625,304.1560974121094,0.4320173263549804,0.0584434047341346,0.2824167609214782,291.2834777832031,291.1499938964844,258.9926452636719,258.7073669433594,279.1716613769531,293.2766418457031,291.2904052734375,1.0,0.4505860805511474,0.7493225932121277,0.7493225932121277,1.0,1.0,-2.1822221279144287,0.9616507291793824,1.2205713987350464,0.4589783251285553,0.0,0.0,0.9711573719978333,126.39096069335938,129.0,169.63214111328125,-29080.28515625,1059.8033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.00750732421875,312.206787109375,278.1499938964844,0.0,18000.0,316.19000244140625,33278.08984375,36000.0,0.0,0.0,0.6962164640426636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8286635875701904,1.828691363334656,-2.7832293199026022e-05,0.0,0.000706571212504,0.0,0.0,683.495361328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376980,293.302001953125,297.1499938964844,293.1499938964844,0.1898884922266006,-3816.958984375,304.1796875,0.753369152545929,0.270100325345993,0.2472472488880157,293.3316955566406,297.1499938964844,293.1499938964844,0.33249232172966,-6257.591796875,304.1971435546875,0.8709000945091248,0.4231860637664795,0.4047877490520477,293.20343017578125,297.1499938964844,293.1499938964844,0.3980251550674438,-5329.892578125,304.1816711425781,0.915553331375122,0.4909079372882843,0.3451949954032898,293.1967468261719,297.1499938964844,293.1499938964844,0.4631157219409942,-8124.087890625,304.18511962890625,0.9575958251953124,0.5534549355506897,0.5260213613510132,293.19342041015625,297.1499938964844,293.1499938964844,0.0193074736744165,-4259.814453125,304.15594482421875,0.423493891954422,0.056951530277729,0.2764478027820587,291.405517578125,291.1499938964844,258.9931640625,258.7055358886719,279.1764221191406,293.2822570800781,291.41217041015625,1.0,0.4503689408302307,0.7521987557411194,0.7521987557411194,1.0,1.0,-2.160299777984619,0.951902449131012,1.208397388458252,0.4540339410305023,0.0,0.0,0.928874969482422,129.4459991455078,132.0,168.9004364013672,-29039.046875,1048.690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2328491210937,312.4222717285156,278.1499938964844,0.0,18000.0,316.19000244140625,35204.87109375,36000.0,0.0,0.0,0.6942357420921326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8213279247283936,1.8213560581207275,-2.8105443561798893e-05,0.0,0.000704561069142,0.0,0.0,683.4915771484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377040,293.302001953125,297.1499938964844,293.1499938964844,0.1898884922266006,-3816.958984375,304.1796875,0.753369152545929,0.270100325345993,0.2472472488880157,293.3316955566406,297.1499938964844,293.1499938964844,0.33249232172966,-6257.591796875,304.1971435546875,0.8709000945091248,0.4231860637664795,0.4047877490520477,293.20343017578125,297.1499938964844,293.1499938964844,0.3980251550674438,-5329.892578125,304.1816711425781,0.915553331375122,0.4909079372882843,0.3451949954032898,293.1967468261719,297.1499938964844,293.1499938964844,0.4631157219409942,-8124.087890625,304.18511962890625,0.9575958251953124,0.5534549355506897,0.5260213613510132,293.19342041015625,297.1499938964844,293.1499938964844,0.0193074736744165,-4259.814453125,304.15594482421875,0.423493891954422,0.056951530277729,0.2764478027820587,291.405517578125,291.1499938964844,258.9931640625,258.7055358886719,279.1764221191406,293.2822570800781,291.41217041015625,1.0,0.4503689408302307,0.7521987557411194,0.7521987557411194,1.0,1.0,-2.160299777984619,0.951902449131012,1.208397388458252,0.4540339410305023,0.0,0.0,0.928874969482422,129.4459991455078,132.0,168.9004364013672,-29039.046875,1048.690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2328491210937,312.4222717285156,278.1499938964844,0.0,18000.0,316.19000244140625,35204.87109375,36000.0,0.0,0.0,0.6942357420921326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8213279247283936,1.8213560581207275,-2.8105443561798893e-05,0.0,0.000704561069142,0.0,0.0,683.4915771484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377100,293.3038024902344,297.1499938964844,293.1499938964844,0.1869978457689285,-3769.689208984375,304.1795349121094,0.7492223978042603,0.2678208649158478,0.2452776730060577,293.3356628417969,297.1499938964844,293.1499938964844,0.3277711272239685,-6186.6630859375,304.1971435546875,0.8662095069885254,0.4201052784919739,0.4019827544689178,293.2049560546875,297.1499938964844,293.1499938964844,0.3949094414710998,-5296.66650390625,304.1815795898437,0.9117674827575684,0.4899317324161529,0.3445763289928436,293.19879150390625,297.1499938964844,293.1499938964844,0.4595747590065002,-8074.95068359375,304.1851806640625,0.9539034962654114,0.5524610877037048,0.5251701474189758,293.1944885253906,297.1499938964844,293.1499938964844,0.0187676306813955,-4194.21728515625,304.1558532714844,0.4194714426994324,0.0561941973865032,0.2734095156192779,291.4626770019531,291.1499938964844,258.9954833984375,258.7064514160156,279.1791076660156,293.2849426269531,291.4681091308594,1.0,0.450249582529068,0.7538533806800842,0.7538533806800842,1.0,1.0,-2.149150848388672,0.94698166847229,1.2021690607070925,0.4515562653541565,0.0,0.0,0.9022573828697203,130.97470092773438,132.0,159.14508056640625,-28962.544921875,1042.9954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.34051513671875,312.505859375,278.1499938964844,0.0,18000.0,316.6700134277344,36354.8359375,36000.0,0.0,0.0,0.6977654099464417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.804717183113098,1.8047451972961424,-2.7999753001495264e-05,0.0,0.0007081431685946,0.0,0.0,671.5801391601562,0.0,0.0,0.0,0.9921396374702454,4.0,0.0,1.0
377160,293.30548095703125,297.1499938964844,293.1499938964844,0.1845080256462097,-3729.272705078125,304.1786804199219,0.7451716661453247,0.2655435502529144,0.2433075308799743,293.3395080566406,297.1499938964844,293.1499938964844,0.3237151205539703,-6126.251953125,304.1959533691406,0.8616005778312683,0.4169992506504059,0.3991495370864868,293.2063903808594,297.1499938964844,293.1499938964844,0.3925879895687103,-5272.470703125,304.1800537109375,0.908136248588562,0.4889539778232574,0.3439532518386841,293.20074462890625,297.1499938964844,293.1499938964844,0.4569438993930816,-8039.38330078125,304.1835327148437,0.9502089619636536,0.5514630675315857,0.5243100523948669,293.19549560546875,297.1499938964844,293.1499938964844,0.0182882882654666,-4136.09716796875,304.1556701660156,0.4156000316143036,0.0554306507110595,0.2703406512737274,291.4974670410156,291.1499938964844,258.99932861328125,258.70867919921875,279.18194580078125,293.2875366210937,291.5002746582031,1.0,0.450124442577362,0.7556634545326233,0.7556634545326233,1.0,1.0,-2.1379144191741943,0.942048192024231,1.1958662271499634,0.4490851759910583,0.0,0.0,0.8754950761795044,132.50003051757812,135.0,123.90086364746094,-28817.931640625,1037.23388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4987487792969,312.5896301269531,278.1499938964844,0.0,18000.0,316.6700134277344,36878.2109375,36000.0,0.0,0.0,0.6966882348060608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7612247467041016,1.7612519264221191,-2.717632378335111e-05,0.0,0.0007070500287227,0.0,0.0,632.3265380859375,0.0,0.0,0.0,0.971510112285614,4.0,0.0,1.0
377220,293.3084411621094,297.1499938964844,293.1499938964844,0.1803515255451202,-3662.395751953125,304.176025390625,0.7373504638671875,0.2610005438327789,0.2393758296966552,293.34674072265625,297.1499938964844,293.1499938964844,0.3169728517532348,-6026.75634765625,304.1918334960937,0.8526557683944702,0.4107257127761841,0.3934206366539001,293.2089233398437,297.1499938964844,293.1499938964844,0.3896352350711822,-5242.96142578125,304.1748962402344,0.901432454586029,0.4870128929615021,0.3427132964134216,293.2041931152344,297.1499938964844,293.1499938964844,0.4536292552947998,-7996.68505859375,304.1778259277344,0.9428817629814148,0.5494775772094727,0.5225934386253357,293.1974182128906,297.1499938964844,293.1499938964844,0.0174484252929687,-4034.411865234375,304.1551818847656,0.4082192778587341,0.0538887530565261,0.2641257345676422,291.51904296875,291.1499938964844,259.01171875,258.7174072265625,279.1882019042969,293.2923583984375,291.5186462402344,1.0,0.4498638212680816,0.759788453578949,0.759788453578949,1.0,1.0,-2.1152963638305664,0.932199776172638,1.1830966472625732,0.4441947340965271,0.0,0.0,0.8242415189743042,135.5322723388672,138.0,46.7485237121582,-28428.0625,1025.600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8828430175781,312.752685546875,278.1499938964844,0.0,18000.0,316.6700134277344,37360.73046875,36000.0,0.0,0.0,0.692791759967804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6440761089324951,1.6441010236740112,-2.486296943970956e-05,0.0,0.0007030955748632,0.0,0.0,531.9647827148438,0.0,0.0,0.0,0.9164061546325684,4.0,0.0,1.0
377280,293.3084411621094,297.1499938964844,293.1499938964844,0.1803515255451202,-3662.395751953125,304.176025390625,0.7373504638671875,0.2610005438327789,0.2393758296966552,293.34674072265625,297.1499938964844,293.1499938964844,0.3169728517532348,-6026.75634765625,304.1918334960937,0.8526557683944702,0.4107257127761841,0.3934206366539001,293.2089233398437,297.1499938964844,293.1499938964844,0.3896352350711822,-5242.96142578125,304.1748962402344,0.901432454586029,0.4870128929615021,0.3427132964134216,293.2041931152344,297.1499938964844,293.1499938964844,0.4536292552947998,-7996.68505859375,304.1778259277344,0.9428817629814148,0.5494775772094727,0.5225934386253357,293.1974182128906,297.1499938964844,293.1499938964844,0.0174484252929687,-4034.411865234375,304.1551818847656,0.4082192778587341,0.0538887530565261,0.2641257345676422,291.51904296875,291.1499938964844,259.01171875,258.7174072265625,279.1882019042969,293.2923583984375,291.5186462402344,1.0,0.4498638212680816,0.759788453578949,0.759788453578949,1.0,1.0,-2.1152963638305664,0.932199776172638,1.1830966472625732,0.4441947340965271,0.0,0.0,0.8242415189743042,135.5322723388672,138.0,46.7485237121582,-28428.0625,1025.600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8828430175781,312.752685546875,278.1499938964844,0.0,18000.0,316.6700134277344,37360.73046875,36000.0,0.0,0.0,0.692791759967804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6440761089324951,1.6441010236740112,-2.486296943970956e-05,0.0,0.0007030955748632,0.0,0.0,531.9647827148438,0.0,0.0,0.0,0.9164061546325684,4.0,0.0,1.0
377340,293.3110046386719,297.1499938964844,293.1499938964844,0.1769539266824722,-3608.312744140625,304.17303466796875,0.7298153638839722,0.2564665377140045,0.2354528605937957,293.3535461425781,297.1499938964844,293.1499938964844,0.3114931583404541,-5946.64892578125,304.18701171875,0.8440473675727844,0.4043616354465484,0.3876081109046936,293.21112060546875,297.1499938964844,293.1499938964844,0.3883188664913177,-5231.423828125,304.1687927246094,0.8951520323753357,0.4850765764713287,0.3414796888828277,293.20721435546875,297.1499938964844,293.1499938964844,0.4522135853767395,-7981.16015625,304.1708984375,0.9356765151023864,0.547492265701294,0.520881175994873,293.1991577148437,297.1499938964844,293.1499938964844,0.0167144425213336,-3945.572265625,304.1546630859375,0.4010162353515625,0.0523315034806728,0.2578325867652893,291.4960021972656,291.1499938964844,259.03094482421875,258.7322692871094,279.1953125,293.2967834472656,291.4936828613281,1.0,0.4495966136455536,0.7646689414978027,0.7646689414978027,1.0,1.0,-2.092507839202881,0.9223893880844116,1.1701184511184692,0.4393837749958038,0.0,0.0,0.7792882323265076,138.54689025878906,141.0,-15.41166877746582,-27974.666015625,1013.8729858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3511657714844,312.93389892578125,278.1499938964844,0.0,18000.0,316.19000244140625,37450.5390625,36000.0,0.0,0.0,0.6815417408943176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.512500882148743,1.512523174285889,-2.2361207811627537e-05,0.0,0.0006916782003827,0.0,0.0,432.2711486816406,0.0,0.0,0.0,0.8555681109428406,4.0,0.0,1.0
377400,293.3110046386719,297.1499938964844,293.1499938964844,0.1769539266824722,-3608.312744140625,304.17303466796875,0.7298153638839722,0.2564665377140045,0.2354528605937957,293.3535461425781,297.1499938964844,293.1499938964844,0.3114931583404541,-5946.64892578125,304.18701171875,0.8440473675727844,0.4043616354465484,0.3876081109046936,293.21112060546875,297.1499938964844,293.1499938964844,0.3883188664913177,-5231.423828125,304.1687927246094,0.8951520323753357,0.4850765764713287,0.3414796888828277,293.20721435546875,297.1499938964844,293.1499938964844,0.4522135853767395,-7981.16015625,304.1708984375,0.9356765151023864,0.547492265701294,0.520881175994873,293.1991577148437,297.1499938964844,293.1499938964844,0.0167144425213336,-3945.572265625,304.1546630859375,0.4010162353515625,0.0523315034806728,0.2578325867652893,291.4960021972656,291.1499938964844,259.03094482421875,258.7322692871094,279.1953125,293.2967834472656,291.4936828613281,1.0,0.4495966136455536,0.7646689414978027,0.7646689414978027,1.0,1.0,-2.092507839202881,0.9223893880844116,1.1701184511184692,0.4393837749958038,0.0,0.0,0.7792882323265076,138.54689025878906,141.0,-15.41166877746582,-27974.666015625,1013.8729858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3511657714844,312.93389892578125,278.1499938964844,0.0,18000.0,316.19000244140625,37450.5390625,36000.0,0.0,0.0,0.6815417408943176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.512500882148743,1.512523174285889,-2.2361207811627537e-05,0.0,0.0006916782003827,0.0,0.0,432.2711486816406,0.0,0.0,0.0,0.8555681109428406,4.0,0.0,1.0
377460,293.313232421875,297.1499938964844,293.1499938964844,0.1740640699863433,-3562.7421875,304.170166015625,0.7224082350730896,0.2519337236881256,0.2315316349267959,293.36004638671875,297.1499938964844,293.1499938964844,0.3068458139896393,-5879.12451171875,304.18243408203125,0.8357060551643372,0.3978917896747589,0.381698340177536,293.2131042480469,297.1499938964844,293.1499938964844,0.3881657123565674,-5232.4189453125,304.1628112792969,0.8890859484672546,0.4831207990646362,0.3402361571788788,293.2099914550781,297.1499938964844,293.1499938964844,0.4521590769290924,-7984.67041015625,304.1640625,0.928617775440216,0.545480489730835,0.5191496014595032,293.2007751464844,297.1499938964844,293.1499938964844,0.0160491224378347,-3864.822021484375,304.1542358398437,0.3933598101139068,0.05076115578413,0.2514773607254028,291.4418029785156,291.1499938964844,259.0575866699219,258.7537536621094,279.2035522460937,293.3008728027344,291.4382019042969,1.0,0.449325293302536,0.7704263925552368,0.7704263925552368,1.0,1.0,-2.069495439529419,0.9125947952270508,1.1569005250930786,0.4346426427364349,0.0,0.0,0.7437119483947754,141.5560760498047,144.0,-61.73739242553711,-27478.125,1002.0453491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8001403808594,313.0816650390625,278.1499938964844,0.0,18000.0,316.19000244140625,37270.94140625,36000.0,0.0,0.0,0.6715176105499268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3908586502075195,1.3908787965774536,-2.017596489167772e-05,0.0,0.0006815050146542,0.0,0.0,352.1105041503906,0.0,0.0,0.0,0.8004615902900696,4.0,0.0,1.0
377520,293.313232421875,297.1499938964844,293.1499938964844,0.1740640699863433,-3562.7421875,304.170166015625,0.7224082350730896,0.2519337236881256,0.2315316349267959,293.36004638671875,297.1499938964844,293.1499938964844,0.3068458139896393,-5879.12451171875,304.18243408203125,0.8357060551643372,0.3978917896747589,0.381698340177536,293.2131042480469,297.1499938964844,293.1499938964844,0.3881657123565674,-5232.4189453125,304.1628112792969,0.8890859484672546,0.4831207990646362,0.3402361571788788,293.2099914550781,297.1499938964844,293.1499938964844,0.4521590769290924,-7984.67041015625,304.1640625,0.928617775440216,0.545480489730835,0.5191496014595032,293.2007751464844,297.1499938964844,293.1499938964844,0.0160491224378347,-3864.822021484375,304.1542358398437,0.3933598101139068,0.05076115578413,0.2514773607254028,291.4418029785156,291.1499938964844,259.0575866699219,258.7537536621094,279.2035522460937,293.3008728027344,291.4382019042969,1.0,0.449325293302536,0.7704263925552368,0.7704263925552368,1.0,1.0,-2.069495439529419,0.9125947952270508,1.1569005250930786,0.4346426427364349,0.0,0.0,0.7437119483947754,141.5560760498047,144.0,-61.73739242553711,-27478.125,1002.0453491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8001403808594,313.0816650390625,278.1499938964844,0.0,18000.0,316.19000244140625,37270.94140625,36000.0,0.0,0.0,0.6715176105499268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3908586502075195,1.3908787965774536,-2.017596489167772e-05,0.0,0.0006815050146542,0.0,0.0,352.1105041503906,0.0,0.0,0.0,0.8004615902900696,4.0,0.0,1.0
377580,293.3152770996094,297.1499938964844,293.1499938964844,0.1711799055337906,-3516.86767578125,304.16827392578125,0.7151780128479004,0.2473881244659423,0.2275933921337127,293.3663330078125,297.1499938964844,293.1499938964844,0.3021526634693146,-5810.0,304.17950439453125,0.8278363347053528,0.3912928998470306,0.3756634593009949,293.21514892578125,297.1499938964844,293.1499938964844,0.38810795545578,-5233.75244140625,304.15869140625,0.8835583329200745,0.4811129868030548,0.3389560878276825,293.21270751953125,297.1499938964844,293.1499938964844,0.4522359073162079,-7988.82275390625,304.1593017578125,0.9221637845039368,0.5434054732322693,0.5173593759536743,293.202392578125,297.1499938964844,293.1499938964844,0.0155406920239329,-3804.900390625,304.14215087890625,0.3864010274410248,0.050000000745058,0.2469256222248077,291.38629150390625,291.1499938964844,259.0922241210937,258.7824401855469,279.212158203125,293.3048095703125,291.38287353515625,1.0,0.4491290748119354,0.7770875692367554,0.7770875692367554,1.0,1.0,-2.04835844039917,0.9038102626800536,1.1445481777191162,0.4304481446743011,0.0,0.0,0.7159555554389954,144.33926391601562,147.0,-73.02777099609375,-27054.833984375,991.373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2526550292969,313.25103759765625,278.1499938964844,0.0,18000.0,316.19000244140625,37018.21875,36000.0,0.0,0.0,0.6596373319625854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2919480800628662,1.2919665575027466,-1.850742773967795e-05,0.0,0.0006694480543956,0.0,0.0,295.07574462890625,0.0,0.0,0.0,0.7563826441764832,4.0,0.0,1.0
