time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377640,293.3152770996094,297.1499938964844,293.1499938964844,0.1711799055337906,-3516.86767578125,304.16827392578125,0.7151780128479004,0.2473881244659423,0.2275933921337127,293.3663330078125,297.1499938964844,293.1499938964844,0.3021526634693146,-5810.0,304.17950439453125,0.8278363347053528,0.3912928998470306,0.3756634593009949,293.21514892578125,297.1499938964844,293.1499938964844,0.38810795545578,-5233.75244140625,304.15869140625,0.8835583329200745,0.4811129868030548,0.3389560878276825,293.21270751953125,297.1499938964844,293.1499938964844,0.4522359073162079,-7988.82275390625,304.1593017578125,0.9221637845039368,0.5434054732322693,0.5173593759536743,293.202392578125,297.1499938964844,293.1499938964844,0.0155406920239329,-3804.900390625,304.14215087890625,0.3864010274410248,0.050000000745058,0.2469256222248077,291.38629150390625,291.1499938964844,259.0922241210937,258.7824401855469,279.212158203125,293.3048095703125,291.38287353515625,1.0,0.4491290748119354,0.7770875692367554,0.7770875692367554,1.0,1.0,-2.04835844039917,0.9038102626800536,1.1445481777191162,0.4304481446743011,0.0,0.0,0.7159555554389954,144.33926391601562,147.0,-73.02777099609375,-27054.833984375,991.373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2526550292969,313.25103759765625,278.1499938964844,0.0,18000.0,316.19000244140625,37018.21875,36000.0,0.0,0.0,0.6596373319625854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2919480800628662,1.2919665575027466,-1.850742773967795e-05,0.0,0.0006694480543956,0.0,0.0,295.07574462890625,0.0,0.0,0.0,0.7563826441764832,4.0,0.0,1.0
377700,293.3162536621094,297.1499938964844,293.1499938964844,0.1697362065315246,-3493.80029296875,304.1675720214844,0.7117319107055664,0.2451006174087524,0.2256010323762893,293.3695068359375,297.1499938964844,293.1499938964844,0.299784779548645,-5774.87255859375,304.1784362792969,0.8242322206497192,0.3879325985908508,0.3725782632827759,293.2161865234375,297.1499938964844,293.1499938964844,0.3881142735481262,-5234.634765625,304.1571044921875,0.8812199234962463,0.4800819456577301,0.3382870852947235,293.2141418457031,297.1499938964844,293.1499938964844,0.4523218274116516,-7991.27197265625,304.1574401855469,0.9194493293762208,0.542334794998169,0.5164197683334351,293.2038269042969,297.1499938964844,293.1499938964844,0.0155866462737321,-3814.260498046875,304.12872314453125,0.385299950838089,0.050000000745058,0.2471251636743545,291.3573608398437,291.1499938964844,259.1127319335937,258.7996520996094,279.21600341796875,293.30694580078125,291.35382080078125,1.0,0.449171245098114,0.7806771397590637,0.7806771397590637,1.0,1.0,-2.040568590164185,0.9007526636123656,1.1398158073425293,0.429107666015625,0.0,0.0,0.705034613609314,145.5024871826172,147.0,-76.78974151611328,-26882.3046875,987.9449462890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4614562988281,313.3286437988281,278.1499938964844,0.0,18000.0,315.7099914550781,36884.19140625,36000.0,0.0,0.0,0.6484095454216003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2509782314300537,1.2509961128234863,-1.7844466128735803e-05,0.0,0.0006580532062798,0.0,0.0,273.46600341796875,0.0,0.0,0.0,0.738419234752655,4.0,0.0,1.0
377760,293.3172302246094,297.1499938964844,293.1499938964844,0.1682959496974945,-3470.7294921875,304.1670227050781,0.7080898880958557,0.2428014874458313,0.2236020416021347,293.3726501464844,297.1499938964844,293.1499938964844,0.2974044978618622,-5739.42236328125,304.1776123046875,0.8205297589302063,0.384531557559967,0.3694579899311065,293.2172241210937,297.1499938964844,293.1499938964844,0.3881519734859466,-5235.77685546875,304.1557312011719,0.8788189888000488,0.4790415167808532,0.3376119136810303,293.21551513671875,297.1499938964844,293.1499938964844,0.4524450600147247,-7994.1005859375,304.1558837890625,0.91667240858078,0.5412506461143494,0.5154679417610168,293.2057189941406,297.1499938964844,293.1499938964844,0.0156188197433948,-3822.757568359375,304.1138000488281,0.38421231508255,0.050000000745058,0.2473966479301452,291.3277282714844,291.1499938964844,259.1354675292969,258.8188781738281,279.22052001953125,293.3092346191406,291.3238830566406,1.0,0.4492689669132232,0.7845371961593628,0.7845371961593628,1.0,1.0,-2.032792568206787,0.8977243900299072,1.1350682973861694,0.42780402302742,0.0,0.0,0.6961334943771362,146.73736572265625,150.0,-80.68374633789062,-26701.19140625,984.7894897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6131896972656,313.36993408203125,278.1499938964844,0.0,18000.0,315.7099914550781,36743.171875,36000.0,0.0,0.0,0.6412320137023926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2165095806121826,1.2165268659591677,-1.7296102669206448e-05,0.0,0.0006507689831778,0.0,0.0,256.1255187988281,0.0,0.0,0.0,0.7234194874763489,4.0,0.0,1.0
377820,293.3192749023437,297.1499938964844,293.1499938964844,0.1652740091085434,-3421.865478515625,304.1664123535156,0.7004526853561401,0.2381503880023956,0.2195680737495422,293.37908935546875,297.1499938964844,293.1499938964844,0.2923468053340912,-5663.291015625,304.1768798828125,0.8127745985984802,0.3775880336761474,0.363096684217453,293.2192687988281,297.1499938964844,293.1499938964844,0.3880008459091186,-5235.18896484375,304.1541442871094,0.8738851547241211,0.4769206941127777,0.3362422585487366,293.21826171875,297.1499938964844,293.1499938964844,0.4524327218532562,-7995.38525390625,304.15399169921875,0.911033034324646,0.5390315055847168,0.5135276317596436,293.2107238769531,297.1499938964844,293.1499938964844,0.0156625527888536,-3836.941650390625,304.0800170898437,0.3819465041160583,0.050000000745058,0.2479685693979263,291.2748107910156,291.1499938964844,259.1878662109375,258.86358642578125,279.2314758300781,293.31427001953125,291.27215576171875,1.0,0.4495779871940613,0.7932115793228149,0.7932115793228149,1.0,1.0,-2.0170207023620605,0.8916422128677368,1.1253783702850342,0.4252278208732605,0.0,0.0,0.6832595467567444,149.38294982910156,153.0,-71.63509368896484,-26389.890625,978.9010620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8366394042969,313.4312744140625,278.1499938964844,0.0,18000.0,315.7099914550781,36486.50390625,36000.0,0.0,0.0,0.6269022822380066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1664782762527466,1.1664947271347046,-1.6514071830897592e-05,0.0,0.0006362261483445,0.0,0.0,232.270736694336,0.0,0.0,0.0,0.7017803192138672,4.0,0.0,1.0
377880,293.3192749023437,297.1499938964844,293.1499938964844,0.1652740091085434,-3421.865478515625,304.1664123535156,0.7004526853561401,0.2381503880023956,0.2195680737495422,293.37908935546875,297.1499938964844,293.1499938964844,0.2923468053340912,-5663.291015625,304.1768798828125,0.8127745985984802,0.3775880336761474,0.363096684217453,293.2192687988281,297.1499938964844,293.1499938964844,0.3880008459091186,-5235.18896484375,304.1541442871094,0.8738851547241211,0.4769206941127777,0.3362422585487366,293.21826171875,297.1499938964844,293.1499938964844,0.4524327218532562,-7995.38525390625,304.15399169921875,0.911033034324646,0.5390315055847168,0.5135276317596436,293.2107238769531,297.1499938964844,293.1499938964844,0.0156625527888536,-3836.941650390625,304.0800170898437,0.3819465041160583,0.050000000745058,0.2479685693979263,291.2748107910156,291.1499938964844,259.1878662109375,258.86358642578125,279.2314758300781,293.31427001953125,291.27215576171875,1.0,0.4495779871940613,0.7932115793228149,0.7932115793228149,1.0,1.0,-2.0170207023620605,0.8916422128677368,1.1253783702850342,0.4252278208732605,0.0,0.0,0.6832595467567444,149.38294982910156,153.0,-71.63509368896484,-26389.890625,978.9010620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8366394042969,313.4312744140625,278.1499938964844,0.0,18000.0,315.7099914550781,36486.50390625,36000.0,0.0,0.0,0.6269022822380066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1664782762527466,1.1664947271347046,-1.6514071830897592e-05,0.0,0.0006362261483445,0.0,0.0,232.270736694336,0.0,0.0,0.0,0.7017803192138672,4.0,0.0,1.0
377940,293.3214111328125,297.1499938964844,293.1499938964844,0.161977618932724,-3367.857177734375,304.1664428710937,0.6926017999649048,0.2334324866533279,0.2154775410890579,293.3856811523437,297.1499938964844,293.1499938964844,0.2867285311222076,-5577.59619140625,304.17730712890625,0.804404616355896,0.370450347661972,0.3565582633018493,293.221435546875,297.1499938964844,293.1499938964844,0.387310653924942,-5228.26220703125,304.1539306640625,0.8688660860061646,0.4747304320335388,0.3348314464092254,293.2210998535156,297.1499938964844,293.1499938964844,0.4517981708049774,-7987.0419921875,304.1537475585937,0.9054628610610962,0.5367281436920166,0.5115178227424622,293.2167663574219,297.1499938964844,293.1499938964844,0.0156713500618934,-3845.8486328125,304.0417785644531,0.379624992609024,0.050000000745058,0.2485721856355667,291.2371826171875,291.1499938964844,259.25,258.9171142578125,279.2452087402344,293.3197937011719,291.235107421875,1.0,0.4499768018722534,0.8033981323242188,0.8033981323242188,1.0,1.0,-2.000873327255249,0.8854889273643494,1.1153844594955444,0.4226741194725036,0.0,0.0,0.6742562055587769,152.1925506591797,156.0,-56.10002899169922,-26097.580078125,973.2470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9490966796875,313.44140625,278.1499938964844,0.0,18000.0,315.2300109863281,36328.984375,36000.0,0.0,0.0,0.6082119345664978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1322832107543943,1.1322991847991943,-1.6001113181118853e-05,0.0,0.000617257785052,0.0,0.0,216.96359252929688,0.0,0.0,0.0,0.6871519684791565,4.0,0.0,1.0
378000,293.3214111328125,297.1499938964844,293.1499938964844,0.161977618932724,-3367.857177734375,304.1664428710937,0.6926017999649048,0.2334324866533279,0.2154775410890579,293.3856811523437,297.1499938964844,293.1499938964844,0.2867285311222076,-5577.59619140625,304.17730712890625,0.804404616355896,0.370450347661972,0.3565582633018493,293.221435546875,297.1499938964844,293.1499938964844,0.387310653924942,-5228.26220703125,304.1539306640625,0.8688660860061646,0.4747304320335388,0.3348314464092254,293.2210998535156,297.1499938964844,293.1499938964844,0.4517981708049774,-7987.0419921875,304.1537475585937,0.9054628610610962,0.5367281436920166,0.5115178227424622,293.2167663574219,297.1499938964844,293.1499938964844,0.0156713500618934,-3845.8486328125,304.0417785644531,0.379624992609024,0.050000000745058,0.2485721856355667,291.2371826171875,291.1499938964844,259.25,258.9171142578125,279.2452087402344,293.3197937011719,291.235107421875,1.0,0.4499768018722534,0.8033981323242188,0.8033981323242188,1.0,1.0,-2.000873327255249,0.8854889273643494,1.1153844594955444,0.4226741194725036,0.0,0.0,0.6742562055587769,152.1925506591797,156.0,-56.10002899169922,-26097.580078125,973.2470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9490966796875,313.44140625,278.1499938964844,0.0,18000.0,315.2300109863281,36328.984375,36000.0,0.0,0.0,0.6082119345664978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1322832107543943,1.1322991847991943,-1.6001113181118853e-05,0.0,0.000617257785052,0.0,0.0,216.96359252929688,0.0,0.0,0.0,0.6871519684791565,4.0,0.0,1.0
378060,293.3227233886719,297.1499938964844,293.1499938964844,0.1587108969688415,-3314.1201171875,304.1663818359375,0.6847994327545166,0.2288220077753067,0.2114267498254776,293.3915100097656,297.1499938964844,293.1499938964844,0.2810166776180267,-5490.1015625,304.1777038574219,0.7957507371902466,0.3632926642894745,0.3499394655227661,293.2228698730469,297.1499938964844,293.1499938964844,0.3866432607173919,-5221.5869140625,304.1537170410156,0.8639585375785828,0.4726285636425018,0.3334409296512604,293.2231750488281,297.1499938964844,293.1499938964844,0.4511756896972656,-7978.865234375,304.1535339355469,0.900229811668396,0.5345019102096558,0.5095232725143433,293.2225341796875,297.1499938964844,293.1499938964844,0.0156791377812623,-3854.739501953125,304.0020751953125,0.3773328065872192,0.050000000745058,0.2491867393255233,291.1997375488281,291.1499938964844,259.3175354003906,258.9750366210937,279.2597961425781,293.32489013671875,291.1974792480469,1.0,0.4504324495792389,0.8151198625564575,0.8151198625564575,1.0,1.0,-1.984732747077942,0.879405677318573,1.1053271293640137,0.420188307762146,0.0,0.0,0.670044481754303,155.0646514892578,159.0,-53.49397277832031,-25783.341796875,967.8342895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8802185058594,313.3392028808594,278.1499938964844,0.0,18000.0,315.2300109863281,36172.83203125,36000.0,0.0,0.0,0.5941247344017029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.112151265144348,1.1121670007705688,-1.569141386426054e-05,0.0,0.0006029610522091,0.0,0.0,208.1583251953125,0.0,0.0,0.0,0.6786446571350098,4.0,0.0,1.0
378120,293.3227233886719,297.1499938964844,293.1499938964844,0.1587108969688415,-3314.1201171875,304.1663818359375,0.6847994327545166,0.2288220077753067,0.2114267498254776,293.3915100097656,297.1499938964844,293.1499938964844,0.2810166776180267,-5490.1015625,304.1777038574219,0.7957507371902466,0.3632926642894745,0.3499394655227661,293.2228698730469,297.1499938964844,293.1499938964844,0.3866432607173919,-5221.5869140625,304.1537170410156,0.8639585375785828,0.4726285636425018,0.3334409296512604,293.2231750488281,297.1499938964844,293.1499938964844,0.4511756896972656,-7978.865234375,304.1535339355469,0.900229811668396,0.5345019102096558,0.5095232725143433,293.2225341796875,297.1499938964844,293.1499938964844,0.0156791377812623,-3854.739501953125,304.0020751953125,0.3773328065872192,0.050000000745058,0.2491867393255233,291.1997375488281,291.1499938964844,259.3175354003906,258.9750366210937,279.2597961425781,293.32489013671875,291.1974792480469,1.0,0.4504324495792389,0.8151198625564575,0.8151198625564575,1.0,1.0,-1.984732747077942,0.879405677318573,1.1053271293640137,0.420188307762146,0.0,0.0,0.670044481754303,155.0646514892578,159.0,-53.49397277832031,-25783.341796875,967.8342895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8802185058594,313.3392028808594,278.1499938964844,0.0,18000.0,315.2300109863281,36172.83203125,36000.0,0.0,0.0,0.5941247344017029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.112151265144348,1.1121670007705688,-1.569141386426054e-05,0.0,0.0006029610522091,0.0,0.0,208.1583251953125,0.0,0.0,0.0,0.6786446571350098,4.0,0.0,1.0
378180,293.3230895996094,297.1499938964844,293.1499938964844,0.1554686278104782,-3260.406982421875,304.16632080078125,0.6772893667221069,0.2243666052818298,0.2075316458940506,293.3963928222656,297.1499938964844,293.1499938964844,0.275145411491394,-5399.552734375,304.1782531738281,0.7872331142425537,0.3561814427375793,0.3433771729469299,293.2235107421875,297.1499938964844,293.1499938964844,0.3858332931995392,-5213.20166015625,304.1538391113281,0.859312891960144,0.4706467390060425,0.3321502804756164,293.22442626953125,297.1499938964844,293.1499938964844,0.4503675401210785,-7967.81103515625,304.1537170410156,0.8952643871307373,0.532394528388977,0.5076606273651123,293.227294921875,297.1499938964844,293.1499938964844,0.0156752467155456,-3861.33740234375,303.9631652832031,0.3751214444637298,0.050000000745058,0.2497980743646621,291.1701354980469,291.1499938964844,259.3857116699219,259.0326232910156,279.2737121582031,293.3291015625,291.16845703125,1.0,0.4509521126747131,0.8281909823417664,0.8281909823417664,1.0,1.0,-1.9691218137741089,0.8735707998275757,1.0955510139465332,0.4178385138511657,0.0,0.0,0.6694329977035522,157.93701171875,162.0,-43.17059326171875,-25510.115234375,962.93359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7087707519531,313.19586181640625,278.1499938964844,0.0,18000.0,315.2300109863281,36048.1171875,36000.0,0.0,0.0,0.5815536379814148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1061116456985474,1.1061272621154783,-1.558185431349557e-05,0.0,0.0005902029806748,0.0,0.0,205.3910675048828,0.0,0.0,0.0,0.6760163307189941,4.0,0.0,1.0
378240,293.3230895996094,297.1499938964844,293.1499938964844,0.1554686278104782,-3260.406982421875,304.16632080078125,0.6772893667221069,0.2243666052818298,0.2075316458940506,293.3963928222656,297.1499938964844,293.1499938964844,0.275145411491394,-5399.552734375,304.1782531738281,0.7872331142425537,0.3561814427375793,0.3433771729469299,293.2235107421875,297.1499938964844,293.1499938964844,0.3858332931995392,-5213.20166015625,304.1538391113281,0.859312891960144,0.4706467390060425,0.3321502804756164,293.22442626953125,297.1499938964844,293.1499938964844,0.4503675401210785,-7967.81103515625,304.1537170410156,0.8952643871307373,0.532394528388977,0.5076606273651123,293.227294921875,297.1499938964844,293.1499938964844,0.0156752467155456,-3861.33740234375,303.9631652832031,0.3751214444637298,0.050000000745058,0.2497980743646621,291.1701354980469,291.1499938964844,259.3857116699219,259.0326232910156,279.2737121582031,293.3291015625,291.16845703125,1.0,0.4509521126747131,0.8281909823417664,0.8281909823417664,1.0,1.0,-1.9691218137741089,0.8735707998275757,1.0955510139465332,0.4178385138511657,0.0,0.0,0.6694329977035522,157.93701171875,162.0,-43.17059326171875,-25510.115234375,962.93359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7087707519531,313.19586181640625,278.1499938964844,0.0,18000.0,315.2300109863281,36048.1171875,36000.0,0.0,0.0,0.5815536379814148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1061116456985474,1.1061272621154783,-1.558185431349557e-05,0.0,0.0005902029806748,0.0,0.0,205.3910675048828,0.0,0.0,0.0,0.6760163307189941,4.0,0.0,1.0
378300,293.3231201171875,297.1499938964844,293.1499938964844,0.153844729065895,-3233.36865234375,304.16632080078125,0.673610508441925,0.222169280052185,0.2056164443492889,293.3986511230469,297.1499938964844,293.1499938964844,0.272146612405777,-5353.0849609375,304.1785583496094,0.7830017805099487,0.3526164293289184,0.340092658996582,293.2237548828125,297.1499938964844,293.1499938964844,0.3853632807731628,-5208.263671875,304.15399169921875,0.857048511505127,0.4696671068668365,0.3315178453922272,293.2249450683594,297.1499938964844,293.1499938964844,0.4498853683471679,-7961.12109375,304.1539001464844,0.8928275108337402,0.5313519835472107,0.506746768951416,293.2294006347656,297.1499938964844,293.1499938964844,0.0156699232757091,-3863.98046875,303.9438781738281,0.374035120010376,0.050000000745058,0.2501053512096405,291.15777587890625,291.1499938964844,259.4200134277344,259.061279296875,279.2807006835937,293.3309936523437,291.1562805175781,1.0,0.4512305855751037,0.8352524042129517,0.8352524042129517,1.0,1.0,-1.961389660835266,0.8706778287887573,1.0907118320465088,0.4166732132434845,0.0,0.0,0.6701627969741821,159.38504028320312,162.0,-38.59976577758789,-25378.609375,960.5950927734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5904846191406,313.1080017089844,278.1499938964844,0.0,18000.0,314.75,36000.09765625,36000.0,0.0,0.0,0.5710958242416382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1065733432769775,1.1065888404846191,-1.557719770062249e-05,0.0,0.0005795896868221,0.0,0.0,205.4711151123047,0.0,0.0,0.0,0.6761922836303711,4.0,0.0,1.0
378360,293.32305908203125,297.1499938964844,293.1499938964844,0.1522505134344101,-3206.798828125,304.166259765625,0.6699789762496948,0.2199879288673401,0.2037165164947509,293.4008483886719,297.1499938964844,293.1499938964844,0.2691647112369537,-5306.82373046875,304.1788024902344,0.7787876129150391,0.3490402698516845,0.3367986977100372,293.2239990234375,297.1499938964844,293.1499938964844,0.3849319815635681,-5203.78857421875,304.154052734375,0.8548155426979065,0.4686896800994873,0.3308879733085632,293.22540283203125,297.1499938964844,293.1499938964844,0.4494464993476867,-7955.11572265625,304.15399169921875,0.8904144167900085,0.530311107635498,0.505836009979248,293.2313537597656,297.1499938964844,293.1499938964844,0.0156665854156017,-3866.991455078125,303.9245910644531,0.3729603886604309,0.050000000745058,0.2504140436649322,291.14453125,291.1499938964844,259.4544677734375,259.0898742675781,279.287841796875,293.33282470703125,291.1424255371094,1.0,0.4515185058116913,0.8426788449287415,0.8426788449287415,1.0,1.0,-1.9536731243133545,0.8677813410758972,1.0858917236328125,0.415501207113266,0.0,0.0,0.6718245148658752,160.8418426513672,165.0,-39.873817443847656,-25227.732421875,958.3021240234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4169616699219,312.98004150390625,278.1499938964844,0.0,18000.0,314.75,35951.390625,36000.0,0.0,0.0,0.5653191208839417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.109311580657959,1.10932719707489,-1.5603029169142246e-05,0.0,0.0005737270112149,0.0,0.0,206.48385620117188,0.0,0.0,0.0,0.6773498058319092,4.0,0.0,1.0
378420,293.3227233886719,297.1499938964844,293.1499938964844,0.1490946561098098,-3154.007080078125,304.1661071777344,0.6628711223602295,0.2156695127487182,0.199958249926567,293.40496826171875,297.1499938964844,293.1499938964844,0.2631554901599884,-5213.2275390625,304.1792297363281,0.7704287171363831,0.3418493270874023,0.330176442861557,293.224365234375,297.1499938964844,293.1499938964844,0.3840558230876922,-5194.66259765625,304.1541748046875,0.8504431843757629,0.4667394757270813,0.3296328783035278,293.2262268066406,297.1499938964844,293.1499938964844,0.4485500156879425,-7942.80029296875,304.1541748046875,0.8856624960899353,0.528231680393219,0.5040189027786255,293.23492431640625,297.1499938964844,293.1499938964844,0.0156588740646839,-3872.847412109375,303.8858337402344,0.3708480596542358,0.050000000745058,0.2510347962379455,291.1177062988281,291.1499938964844,259.5238037109375,259.1468200683594,279.302734375,293.33624267578125,291.1163635253906,1.0,0.4521162211894989,0.8586908578872681,0.8586908578872681,1.0,1.0,-1.9382636547088623,0.8619574308395386,1.0763062238693235,0.4131209850311279,0.0,0.0,0.6780927181243896,163.77699279785156,168.0,-35.02621078491211,-24963.498046875,953.8133544921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0209655761719,312.7141418457031,278.1499938964844,0.0,18000.0,314.75,35829.76953125,36000.0,0.0,0.0,0.5553897619247437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.124739170074463,1.1247549057006836,-1.578481897013262e-05,0.0,0.0005636499845422,0.0,0.0,212.6171417236328,0.0,0.0,0.0,0.6838173270225525,4.0,0.0,1.0
378480,293.3227233886719,297.1499938964844,293.1499938964844,0.1490946561098098,-3154.007080078125,304.1661071777344,0.6628711223602295,0.2156695127487182,0.199958249926567,293.40496826171875,297.1499938964844,293.1499938964844,0.2631554901599884,-5213.2275390625,304.1792297363281,0.7704287171363831,0.3418493270874023,0.330176442861557,293.224365234375,297.1499938964844,293.1499938964844,0.3840558230876922,-5194.66259765625,304.1541748046875,0.8504431843757629,0.4667394757270813,0.3296328783035278,293.2262268066406,297.1499938964844,293.1499938964844,0.4485500156879425,-7942.80029296875,304.1541748046875,0.8856624960899353,0.528231680393219,0.5040189027786255,293.23492431640625,297.1499938964844,293.1499938964844,0.0156588740646839,-3872.847412109375,303.8858337402344,0.3708480596542358,0.050000000745058,0.2510347962379455,291.1177062988281,291.1499938964844,259.5238037109375,259.1468200683594,279.302734375,293.33624267578125,291.1163635253906,1.0,0.4521162211894989,0.8586908578872681,0.8586908578872681,1.0,1.0,-1.9382636547088623,0.8619574308395386,1.0763062238693235,0.4131209850311279,0.0,0.0,0.6780927181243896,163.77699279785156,168.0,-35.02621078491211,-24963.498046875,953.8133544921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0209655761719,312.7141418457031,278.1499938964844,0.0,18000.0,314.75,35829.76953125,36000.0,0.0,0.0,0.5553897619247437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.124739170074463,1.1247549057006836,-1.578481897013262e-05,0.0,0.0005636499845422,0.0,0.0,212.6171417236328,0.0,0.0,0.0,0.6838173270225525,4.0,0.0,1.0
378540,293.3221740722656,297.1499938964844,293.1499938964844,0.1458586156368255,-3099.40478515625,304.1661376953125,0.655987024307251,0.211405262351036,0.1962497979402542,293.4088439941406,297.1499938964844,293.1499938964844,0.2568683326244354,-5114.50927734375,304.1799621582031,0.7621875405311584,0.334599494934082,0.3235001862049103,293.2247009277344,297.1499938964844,293.1499938964844,0.382836639881134,-5181.6220703125,304.15484619140625,0.8461894392967224,0.4647839963436126,0.3283764719963074,293.2270202636719,297.1499938964844,293.1499938964844,0.4472506642341614,-7924.48974609375,304.15496826171875,0.8810089230537415,0.5261420607566833,0.5021958351135254,293.2381591796875,297.1499938964844,293.1499938964844,0.0156341791152954,-3875.629150390625,303.846923828125,0.3687872588634491,0.050000000745058,0.2516592442989349,291.1009826660156,291.1499938964844,259.5936889648437,259.2035217285156,279.3266296386719,293.3394470214844,291.10040283203125,1.0,0.4527340531349182,0.8696523308753967,0.8696523308753967,1.0,1.0,-1.9228452444076536,0.8555639982223511,1.0672812461853027,0.4101734161376953,0.0,0.0,0.6858373284339905,166.73504638671875,156.0,-23.69671440124512,-24708.46484375,949.3955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5853271484375,312.4346923828125,278.1499938964844,0.0,18000.0,314.2699890136719,35764.39453125,36000.0,0.0,0.0,0.5427291393280029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1470680236816406,1.14708411693573,-1.607807098480407e-05,0.0,0.0005508010508492,0.0,0.0,222.00108337402344,0.0,0.0,0.0,0.6932740807533264,4.0,0.0,1.0
378600,293.3221740722656,297.1499938964844,293.1499938964844,0.1458586156368255,-3099.40478515625,304.1661376953125,0.655987024307251,0.211405262351036,0.1962497979402542,293.4088439941406,297.1499938964844,293.1499938964844,0.2568683326244354,-5114.50927734375,304.1799621582031,0.7621875405311584,0.334599494934082,0.3235001862049103,293.2247009277344,297.1499938964844,293.1499938964844,0.382836639881134,-5181.6220703125,304.15484619140625,0.8461894392967224,0.4647839963436126,0.3283764719963074,293.2270202636719,297.1499938964844,293.1499938964844,0.4472506642341614,-7924.48974609375,304.15496826171875,0.8810089230537415,0.5261420607566833,0.5021958351135254,293.2381591796875,297.1499938964844,293.1499938964844,0.0156341791152954,-3875.629150390625,303.846923828125,0.3687872588634491,0.050000000745058,0.2516592442989349,291.1009826660156,291.1499938964844,259.5936889648437,259.2035217285156,279.3266296386719,293.3394470214844,291.10040283203125,1.0,0.4527340531349182,0.8696523308753967,0.8696523308753967,1.0,1.0,-1.9228452444076536,0.8555639982223511,1.0672812461853027,0.4101734161376953,0.0,0.0,0.6858373284339905,166.73504638671875,156.0,-23.69671440124512,-24708.46484375,949.3955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5853271484375,312.4346923828125,278.1499938964844,0.0,18000.0,314.2699890136719,35764.39453125,36000.0,0.0,0.0,0.5427291393280029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1470680236816406,1.14708411693573,-1.607807098480407e-05,0.0,0.0005508010508492,0.0,0.0,222.00108337402344,0.0,0.0,0.0,0.6932740807533264,4.0,0.0,1.0
378660,293.3212280273437,297.1499938964844,293.1499938964844,0.142421007156372,-3040.91259765625,304.1664733886719,0.6533136963844299,0.2072371244430542,0.1924079060554504,293.4124450683594,297.1499938964844,293.1499938964844,0.2501890659332275,-5008.7939453125,304.1810913085937,0.7586792707443237,0.3273159563541412,0.3165673315525055,293.224853515625,297.1499938964844,293.1499938964844,0.3811610639095306,-5163.4775390625,304.156005859375,0.8470996618270874,0.4628611803054809,0.3269709944725036,293.22760009765625,297.1499938964844,293.1499938964844,0.4454384446144104,-7898.6865234375,304.15631103515625,0.8820894360542297,0.524074137210846,0.5001627206802368,293.24090576171875,297.1499938964844,293.1499938964844,0.0154833365231752,-3860.50341796875,303.8085021972656,0.3701222240924835,0.050000000745058,0.2512541711330414,291.0919189453125,291.1499938964844,259.6640930175781,259.2599792480469,279.3722229003906,293.34234619140625,291.0913391113281,1.0,0.4485408663749695,0.8684433102607727,0.8684433102607727,1.0,1.0,-1.9052928686141968,0.8470364809036255,1.0582563877105713,0.4055744409561157,0.0,0.0,0.6941251158714294,164.14950561523438,144.0,-16.018468856811523,-24383.01171875,925.0565185546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0699157714844,312.0955810546875,278.1499938964844,0.0,18000.0,314.2699890136719,35735.0078125,36000.0,0.0,0.0,0.5356552600860596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1721299886703491,1.1721464395523071,-1.6424381101387553e-05,0.0,0.0005436220089904,0.0,0.0,233.0059814453125,0.0,0.0,0.0,0.7040059566497803,4.0,0.0,1.0
378720,293.3212280273437,297.1499938964844,293.1499938964844,0.142421007156372,-3040.91259765625,304.1664733886719,0.6533136963844299,0.2072371244430542,0.1924079060554504,293.4124450683594,297.1499938964844,293.1499938964844,0.2501890659332275,-5008.7939453125,304.1810913085937,0.7586792707443237,0.3273159563541412,0.3165673315525055,293.224853515625,297.1499938964844,293.1499938964844,0.3811610639095306,-5163.4775390625,304.156005859375,0.8470996618270874,0.4628611803054809,0.3269709944725036,293.22760009765625,297.1499938964844,293.1499938964844,0.4454384446144104,-7898.6865234375,304.15631103515625,0.8820894360542297,0.524074137210846,0.5001627206802368,293.24090576171875,297.1499938964844,293.1499938964844,0.0154833365231752,-3860.50341796875,303.8085021972656,0.3701222240924835,0.050000000745058,0.2512541711330414,291.0919189453125,291.1499938964844,259.6640930175781,259.2599792480469,279.3722229003906,293.34234619140625,291.0913391113281,1.0,0.4485408663749695,0.8684433102607727,0.8684433102607727,1.0,1.0,-1.9052928686141968,0.8470364809036255,1.0582563877105713,0.4055744409561157,0.0,0.0,0.6941251158714294,164.14950561523438,144.0,-16.018468856811523,-24383.01171875,925.0565185546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0699157714844,312.0955810546875,278.1499938964844,0.0,18000.0,314.2699890136719,35735.0078125,36000.0,0.0,0.0,0.5356552600860596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1721299886703491,1.1721464395523071,-1.6424381101387553e-05,0.0,0.0005436220089904,0.0,0.0,233.0059814453125,0.0,0.0,0.0,0.7040059566497803,4.0,0.0,1.0
378780,293.32049560546875,297.1499938964844,293.1499938964844,0.1388016939163208,-2978.833740234375,304.1670227050781,0.6533522605895996,0.2030457407236099,0.1884499192237854,293.4165344238281,297.1499938964844,293.1499938964844,0.2431096583604812,-4895.849609375,304.1825561523437,0.7581639289855957,0.3198367357254028,0.309358537197113,293.2247009277344,297.1499938964844,293.1499938964844,0.3791345953941345,-5141.44140625,304.1573791503906,0.8515963554382324,0.4609980881214142,0.3255029320716858,293.2278747558594,297.1499938964844,293.1499938964844,0.4432134330272674,-7866.92529296875,304.1579284667969,0.8871349692344666,0.5220522880554199,0.4980316758155823,293.2430114746094,297.1499938964844,293.1499938964844,0.0152516141533851,-3833.147705078125,303.77117919921875,0.3738073408603668,0.050000000745058,0.2501747012138366,291.0900573730469,291.1499938964844,259.7350158691406,259.3162536621094,279.4190673828125,293.345458984375,291.0901794433594,1.0,0.4416388869285583,0.8672342300415039,0.8672342300415039,1.0,1.0,-1.8862664699554443,0.8378137350082397,1.0484527349472046,0.4005815982818603,0.0,0.0,0.7023555040359497,157.9325714111328,132.0,-4.266356945037842,-24066.197265625,888.110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.58428955078125,311.7842712402344,278.1499938964844,0.0,18000.0,314.2699890136719,35728.2265625,36000.0,0.0,0.0,0.5302988290786743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.198879957199097,1.1988967657089231,-1.680799323366955e-05,0.0,0.0005381859373301,0.0,0.0,245.2547302246093,0.0,0.0,0.0,0.715507984161377,4.0,0.0,1.0
378840,293.32049560546875,297.1499938964844,293.1499938964844,0.1388016939163208,-2978.833740234375,304.1670227050781,0.6533522605895996,0.2030457407236099,0.1884499192237854,293.4165344238281,297.1499938964844,293.1499938964844,0.2431096583604812,-4895.849609375,304.1825561523437,0.7581639289855957,0.3198367357254028,0.309358537197113,293.2247009277344,297.1499938964844,293.1499938964844,0.3791345953941345,-5141.44140625,304.1573791503906,0.8515963554382324,0.4609980881214142,0.3255029320716858,293.2278747558594,297.1499938964844,293.1499938964844,0.4432134330272674,-7866.92529296875,304.1579284667969,0.8871349692344666,0.5220522880554199,0.4980316758155823,293.2430114746094,297.1499938964844,293.1499938964844,0.0152516141533851,-3833.147705078125,303.77117919921875,0.3738073408603668,0.050000000745058,0.2501747012138366,291.0900573730469,291.1499938964844,259.7350158691406,259.3162536621094,279.4190673828125,293.345458984375,291.0901794433594,1.0,0.4416388869285583,0.8672342300415039,0.8672342300415039,1.0,1.0,-1.8862664699554443,0.8378137350082397,1.0484527349472046,0.4005815982818603,0.0,0.0,0.7023555040359497,157.9325714111328,132.0,-4.266356945037842,-24066.197265625,888.110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.58428955078125,311.7842712402344,278.1499938964844,0.0,18000.0,314.2699890136719,35728.2265625,36000.0,0.0,0.0,0.5302988290786743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.198879957199097,1.1988967657089231,-1.680799323366955e-05,0.0,0.0005381859373301,0.0,0.0,245.2547302246093,0.0,0.0,0.0,0.715507984161377,4.0,0.0,1.0
378900,293.32012939453125,297.1499938964844,293.1499938964844,0.1369281262159347,-2946.507080078125,304.1673278808594,0.654061496257782,0.2009621858596801,0.1864341497421264,293.4186706542969,297.1499938964844,293.1499938964844,0.2394189685583114,-4836.6201171875,304.183349609375,0.7586440443992615,0.3160450458526611,0.3056526780128479,293.2245178222656,297.1499938964844,293.1499938964844,0.3779953718185425,-5129.03369140625,304.1581115722656,0.8548338413238525,0.4600858390331268,0.3247580528259277,293.2279052734375,297.1499938964844,293.1499938964844,0.4419502913951874,-7848.88818359375,304.1587829589844,0.8907310366630554,0.5210562944412231,0.4969471991062164,293.24383544921875,297.1499938964844,293.1499938964844,0.0151168024167418,-3816.30712890625,303.75299072265625,0.3762878775596618,0.050000000745058,0.2494792342185974,291.0923156738281,291.1499938964844,259.7706604003906,259.34429931640625,279.4427795410156,293.3469543457031,291.0926513671875,1.0,0.4374804198741913,0.8666297197341919,0.8666297197341919,1.0,1.0,-1.8763643503189087,0.8330201506614685,1.0433441400527954,0.3979824483394623,0.0,0.0,0.7059840559959412,153.9853973388672,132.0,1.3013951778411863,-23907.525390625,866.860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.36102294921875,311.6412658691406,278.1499938964844,0.0,18000.0,313.7900085449219,35742.140625,36000.0,0.0,0.0,0.5233296155929565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2111862897872925,1.2112033367156982,-1.699124368315097e-05,0.0,0.0005311130662448,0.0,0.0,251.08914184570312,0.0,0.0,0.0,0.7208411693572998,4.0,0.0,1.0
378960,293.3196105957031,297.1499938964844,293.1499938964844,0.1350784450769424,-2914.538330078125,304.16754150390625,0.6551886796951294,0.1989087164402008,0.1844251006841659,293.4206848144531,297.1499938964844,293.1499938964844,0.2357310205698013,-4777.30615234375,304.1839904785156,0.7595525979995728,0.3122467696666717,0.3019168078899383,293.22430419921875,297.1499938964844,293.1499938964844,0.3768823742866516,-5116.97900390625,304.1586608886719,0.8586567640304565,0.459186851978302,0.3240106105804443,293.2279052734375,297.1499938964844,293.1499938964844,0.4407137632369995,-7831.34423828125,304.159423828125,0.8949450850486755,0.5200712084770203,0.495856761932373,293.2445068359375,297.1499938964844,293.1499938964844,0.0149777587503194,-3798.76220703125,303.7349548339844,0.3791355192661285,0.050000000745058,0.2487095594406128,291.09375,291.1499938964844,259.8064270019531,259.3723449707031,279.46636962890625,293.3480529785156,291.09344482421875,1.0,0.4329692125320434,0.8660882115364075,0.8660882115364075,1.0,1.0,-1.866334795951844,0.8281732201576233,1.0381616353988647,0.3953548371791839,0.0,0.0,0.7095605731010437,149.6405487060547,120.0,0.3294340968132019,-23726.787109375,844.4354858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1158447265625,311.4755249023437,278.1499938964844,0.0,18000.0,313.7900085449219,35756.40234375,36000.0,0.0,0.0,0.5208856463432312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2226250171661377,1.222642183303833,-1.7163525626529008e-05,0.0,0.000528632721398,0.0,0.0,256.6063232421875,0.0,0.0,0.0,0.7258408069610596,4.0,0.0,1.0
379020,293.3181457519531,297.1499938964844,293.1499938964844,0.1314590722322464,-2851.760986328125,304.167724609375,0.6586247086524963,0.1949047148227691,0.1804639846086502,293.4242858886719,297.1499938964844,293.1499938964844,0.2283750027418136,-4658.49365234375,304.1849060058594,0.762549877166748,0.3046577870845794,0.2944094836711883,293.2236633300781,297.1499938964844,293.1499938964844,0.3746936917304992,-5093.35107421875,304.159423828125,0.8679639101028442,0.4574306309223175,0.3225198686122894,293.2276916503906,297.1499938964844,293.1499938964844,0.4382741153240204,-7796.86962890625,304.1603698730469,0.9050961136817932,0.5181376934051514,0.4936760067939758,293.2455444335937,297.1499938964844,293.1499938964844,0.0146914385259151,-3761.920654296875,303.6993713378906,0.3858307301998138,0.050000000745058,0.2470098286867141,291.09442138671875,291.1499938964844,259.8782653808594,259.4283142089844,279.5136413574219,293.34991455078125,291.0948181152344,1.0,0.4231275618076324,0.8650051951408386,0.8650051951408386,1.0,1.0,-1.846114158630371,0.8184105157852173,1.0277036428451538,0.3900592029094696,0.0,0.0,0.7170664668083191,140.09535217285156,108.0,3.742736577987671,-23397.494140625,797.402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6746520996094,311.1872253417969,278.1499938964844,0.0,18000.0,313.7900085449219,35750.42578125,36000.0,0.0,0.0,0.5169010758399963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.246690273284912,1.246707797050476,-1.752303069224581e-05,0.0,0.000524588918779,0.0,0.0,268.4111328125,0.0,0.0,0.0,0.7363598346710205,4.0,0.0,1.0
379080,293.3181457519531,297.1499938964844,293.1499938964844,0.1314590722322464,-2851.760986328125,304.167724609375,0.6586247086524963,0.1949047148227691,0.1804639846086502,293.4242858886719,297.1499938964844,293.1499938964844,0.2283750027418136,-4658.49365234375,304.1849060058594,0.762549877166748,0.3046577870845794,0.2944094836711883,293.2236633300781,297.1499938964844,293.1499938964844,0.3746936917304992,-5093.35107421875,304.159423828125,0.8679639101028442,0.4574306309223175,0.3225198686122894,293.2276916503906,297.1499938964844,293.1499938964844,0.4382741153240204,-7796.86962890625,304.1603698730469,0.9050961136817932,0.5181376934051514,0.4936760067939758,293.2455444335937,297.1499938964844,293.1499938964844,0.0146914385259151,-3761.920654296875,303.6993713378906,0.3858307301998138,0.050000000745058,0.2470098286867141,291.09442138671875,291.1499938964844,259.8782653808594,259.4283142089844,279.5136413574219,293.34991455078125,291.0948181152344,1.0,0.4231275618076324,0.8650051951408386,0.8650051951408386,1.0,1.0,-1.846114158630371,0.8184105157852173,1.0277036428451538,0.3900592029094696,0.0,0.0,0.7170664668083191,140.09535217285156,108.0,3.742736577987671,-23397.494140625,797.402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6746520996094,311.1872253417969,278.1499938964844,0.0,18000.0,313.7900085449219,35750.42578125,36000.0,0.0,0.0,0.5169010758399963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.246690273284912,1.246707797050476,-1.752303069224581e-05,0.0,0.000524588918779,0.0,0.0,268.4111328125,0.0,0.0,0.0,0.7363598346710205,4.0,0.0,1.0
379140,293.31622314453125,297.1499938964844,293.1499938964844,0.1278358399868011,-2788.400390625,304.1678466796875,0.6635900735855103,0.1910338848829269,0.1765955686569214,293.4273376464844,297.1499938964844,293.1499938964844,0.22086101770401,-4536.11083984375,304.185791015625,0.7670387625694275,0.2970872223377228,0.2868875563144684,293.2229309082031,297.1499938964844,293.1499938964844,0.372198611497879,-5066.2529296875,304.16046142578125,0.8794416189193726,0.4557156264781952,0.3210387229919433,293.22735595703125,297.1499938964844,293.1499938964844,0.435466319322586,-7756.98779296875,304.1615905761719,0.9183670282363892,0.5162392258644104,0.4915023148059845,293.24615478515625,297.1499938964844,293.1499938964844,0.0143863167613744,-3720.604248046875,303.6649169921875,0.3935080468654632,0.050000000745058,0.2451709508895874,291.1047668457031,291.1499938964844,259.9505615234375,259.48419189453125,279.5609130859375,293.3513488769531,291.1056213378906,1.0,0.4124649465084076,0.8639221787452698,0.8639221787452698,1.0,1.0,-1.8258403539657595,0.8086328506469727,1.0172075033187866,0.3847525715827942,0.0,0.0,0.7224763035774231,129.8123321533203,96.0,12.81847095489502,-23086.837890625,748.9498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3079833984375,310.9497985839844,278.1499938964844,0.0,18000.0,313.3099975585937,35802.7265625,36000.0,0.0,0.0,0.5089887380599976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2665294408798218,1.2665473222732544,-1.7837634004536085e-05,0.0,0.0005165588809177,0.0,0.0,278.58843994140625,0.0,0.0,0.0,0.7450560927391052,4.0,0.0,1.0
379200,293.31622314453125,297.1499938964844,293.1499938964844,0.1278358399868011,-2788.400390625,304.1678466796875,0.6635900735855103,0.1910338848829269,0.1765955686569214,293.4273376464844,297.1499938964844,293.1499938964844,0.22086101770401,-4536.11083984375,304.185791015625,0.7670387625694275,0.2970872223377228,0.2868875563144684,293.2229309082031,297.1499938964844,293.1499938964844,0.372198611497879,-5066.2529296875,304.16046142578125,0.8794416189193726,0.4557156264781952,0.3210387229919433,293.22735595703125,297.1499938964844,293.1499938964844,0.435466319322586,-7756.98779296875,304.1615905761719,0.9183670282363892,0.5162392258644104,0.4915023148059845,293.24615478515625,297.1499938964844,293.1499938964844,0.0143863167613744,-3720.604248046875,303.6649169921875,0.3935080468654632,0.050000000745058,0.2451709508895874,291.1047668457031,291.1499938964844,259.9505615234375,259.48419189453125,279.5609130859375,293.3513488769531,291.1056213378906,1.0,0.4124649465084076,0.8639221787452698,0.8639221787452698,1.0,1.0,-1.8258403539657595,0.8086328506469727,1.0172075033187866,0.3847525715827942,0.0,0.0,0.7224763035774231,129.8123321533203,96.0,12.81847095489502,-23086.837890625,748.9498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3079833984375,310.9497985839844,278.1499938964844,0.0,18000.0,313.3099975585937,35802.7265625,36000.0,0.0,0.0,0.5089887380599976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2665294408798218,1.2665473222732544,-1.7837634004536085e-05,0.0,0.0005165588809177,0.0,0.0,278.58843994140625,0.0,0.0,0.0,0.7450560927391052,4.0,0.0,1.0
379260,293.3139343261719,297.1499938964844,293.1499938964844,0.1243642717599868,-2727.433349609375,304.1676940917969,0.6701681017875671,0.1872885525226593,0.1728246957063675,293.429931640625,297.1499938964844,293.1499938964844,0.2134710848331451,-4415.05029296875,304.1861572265625,0.7730748653411865,0.2895358204841614,0.2793652713298797,293.2220764160156,297.1499938964844,293.1499938964844,0.3698282241821289,-5040.685546875,304.160888671875,0.8931766152381897,0.4540379047393799,0.3195704519748688,293.2268981933594,297.1499938964844,293.1499938964844,0.4327901005744934,-7719.28076171875,304.16217041015625,0.9347415566444396,0.514373242855072,0.489340990781784,293.2464599609375,297.1499938964844,293.1499938964844,0.0140876779332757,-3679.540283203125,303.6310119628906,0.4013116657733917,0.050000000745058,0.2432508766651153,291.1116027832031,291.1499938964844,260.02325439453125,259.5399780273437,279.60809326171875,293.3524169921875,291.11199951171875,1.0,0.4011822938919067,0.8629270792007446,0.8629270792007446,1.0,1.0,-1.80561637878418,0.7988967299461365,1.006719708442688,0.3794693350791931,0.0,0.0,0.7270071506500244,119.1030502319336,84.0,9.388798713684082,-22749.26953125,700.19287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94244384765625,310.6983947753906,278.1499938964844,0.0,18000.0,313.3099975585937,35837.84765625,36000.0,0.0,0.0,0.5054064989089966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2815488576889038,1.281566858291626,-1.8077973436447792e-05,0.0,0.0005129233468323,0.0,0.0,286.4657897949219,0.0,0.0,0.0,0.7517334818840027,4.0,0.0,1.0
379320,293.3139343261719,297.1499938964844,293.1499938964844,0.1243642717599868,-2727.433349609375,304.1676940917969,0.6701681017875671,0.1872885525226593,0.1728246957063675,293.429931640625,297.1499938964844,293.1499938964844,0.2134710848331451,-4415.05029296875,304.1861572265625,0.7730748653411865,0.2895358204841614,0.2793652713298797,293.2220764160156,297.1499938964844,293.1499938964844,0.3698282241821289,-5040.685546875,304.160888671875,0.8931766152381897,0.4540379047393799,0.3195704519748688,293.2268981933594,297.1499938964844,293.1499938964844,0.4327901005744934,-7719.28076171875,304.16217041015625,0.9347415566444396,0.514373242855072,0.489340990781784,293.2464599609375,297.1499938964844,293.1499938964844,0.0140876779332757,-3679.540283203125,303.6310119628906,0.4013116657733917,0.050000000745058,0.2432508766651153,291.1116027832031,291.1499938964844,260.02325439453125,259.5399780273437,279.60809326171875,293.3524169921875,291.11199951171875,1.0,0.4011822938919067,0.8629270792007446,0.8629270792007446,1.0,1.0,-1.80561637878418,0.7988967299461365,1.006719708442688,0.3794693350791931,0.0,0.0,0.7270071506500244,119.1030502319336,84.0,9.388798713684082,-22749.26953125,700.19287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94244384765625,310.6983947753906,278.1499938964844,0.0,18000.0,313.3099975585937,35837.84765625,36000.0,0.0,0.0,0.5054064989089966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2815488576889038,1.281566858291626,-1.8077973436447792e-05,0.0,0.0005129233468323,0.0,0.0,286.4657897949219,0.0,0.0,0.0,0.7517334818840027,4.0,0.0,1.0
