time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379380,293.31134033203125,297.1499938964844,293.1499938964844,0.120949663221836,-2667.025634765625,304.16748046875,0.6785877346992493,0.1836618036031723,0.1691523194313049,293.4320983886719,297.1499938964844,293.1499938964844,0.2060521692037582,-4292.48974609375,304.1864624023437,0.7808787226676941,0.2820010781288147,0.2718488276004791,293.22119140625,297.1499938964844,293.1499938964844,0.367318719625473,-5013.4970703125,304.16143798828125,0.9096329808235168,0.4523947536945343,0.3181205093860626,293.2263488769531,297.1499938964844,293.1499938964844,0.4299424290657043,-7678.99560546875,304.1628723144531,0.9533957242965698,0.512538492679596,0.4872010946273803,293.2464904785156,297.1499938964844,293.1499938964844,0.0137872640043497,-3636.7392578125,303.597900390625,0.4099154770374298,0.050000000745058,0.2412843704223632,291.12310791015625,291.1499938964844,260.0963134765625,259.59576416015625,279.6552429199219,293.3531188964844,291.12408447265625,1.0,0.3893925845623016,0.8619320392608643,0.8619320392608643,1.0,1.0,-1.7855098247528076,0.7892277240753174,0.996282160282135,0.374220609664917,0.0,0.0,0.7299171686172485,108.15470886230467,72.0,15.94118881225586,-22444.92578125,651.7860717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6527404785156,310.50506591796875,278.1499938964844,0.0,18000.0,313.3099975585937,35885.7734375,36000.0,0.0,0.0,0.502377986907959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.29368257522583,1.2937008142471311,-1.8278558854945004e-05,0.0,0.0005098498077131,0.0,0.0,292.998779296875,0.0,0.0,0.0,0.7570522427558899,4.0,0.0,1.0
379440,293.31134033203125,297.1499938964844,293.1499938964844,0.120949663221836,-2667.025634765625,304.16748046875,0.6785877346992493,0.1836618036031723,0.1691523194313049,293.4320983886719,297.1499938964844,293.1499938964844,0.2060521692037582,-4292.48974609375,304.1864624023437,0.7808787226676941,0.2820010781288147,0.2718488276004791,293.22119140625,297.1499938964844,293.1499938964844,0.367318719625473,-5013.4970703125,304.16143798828125,0.9096329808235168,0.4523947536945343,0.3181205093860626,293.2263488769531,297.1499938964844,293.1499938964844,0.4299424290657043,-7678.99560546875,304.1628723144531,0.9533957242965698,0.512538492679596,0.4872010946273803,293.2464904785156,297.1499938964844,293.1499938964844,0.0137872640043497,-3636.7392578125,303.597900390625,0.4099154770374298,0.050000000745058,0.2412843704223632,291.12310791015625,291.1499938964844,260.0963134765625,259.59576416015625,279.6552429199219,293.3531188964844,291.12408447265625,1.0,0.3893925845623016,0.8619320392608643,0.8619320392608643,1.0,1.0,-1.7855098247528076,0.7892277240753174,0.996282160282135,0.374220609664917,0.0,0.0,0.7299171686172485,108.15470886230467,72.0,15.94118881225586,-22444.92578125,651.7860717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6527404785156,310.50506591796875,278.1499938964844,0.0,18000.0,313.3099975585937,35885.7734375,36000.0,0.0,0.0,0.502377986907959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.29368257522583,1.2937008142471311,-1.8278558854945004e-05,0.0,0.0005098498077131,0.0,0.0,292.998779296875,0.0,0.0,0.0,0.7570522427558899,4.0,0.0,1.0
379500,293.3099365234375,297.1499938964844,293.1499938964844,0.1192599013447761,-2636.9599609375,304.1673583984375,0.6835974454879761,0.1818910539150238,0.1673527061939239,293.4330749511719,297.1499938964844,293.1499938964844,0.2023276537656784,-4230.5537109375,304.1866149902344,0.7855571508407593,0.2782385051250458,0.2680929005146026,293.2207336425781,297.1499938964844,293.1499938964844,0.3659954965114593,-4999.11669921875,304.1617736816406,0.9197279810905457,0.4515828192234039,0.3174010515213012,293.2260437011719,297.1499938964844,293.1499938964844,0.4284352660179138,-7657.615234375,304.16326904296875,0.9632589221000672,0.5116293430328369,0.4861373603343963,293.2464294433594,297.1499938964844,293.1499938964844,0.0136364726349711,-3614.662353515625,303.5816650390625,0.4148768782615661,0.050000000745058,0.2402907013893127,291.1312866210937,291.1499938964844,260.13299560546875,259.6236877441406,279.6788024902344,293.3533935546875,291.1324157714844,1.0,0.3833265006542206,0.8614345192909241,0.8614345192909241,1.0,1.0,-1.7755049467086792,0.784420371055603,0.9910845756530762,0.3716102540493011,0.0,0.0,0.7303504943847656,102.62825775146484,72.0,19.616085052490234,-22297.396484375,627.8333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53643798828125,310.4263610839844,278.1499938964844,0.0,18000.0,313.1499938964844,35925.75,35280.0,0.0,0.0,0.4993766546249389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2968875169754028,1.2969058752059937,-1.833801798056811e-05,0.0,0.0005068038590252,0.0,0.0,294.8147888183594,0.0,0.0,0.0,0.7484608292579651,4.0,0.0,1.0
379560,293.3085021972656,297.1499938964844,293.1499938964844,0.1176999732851982,-2609.310791015625,304.16705322265625,0.6892147064208984,0.1801482439041137,0.1655769199132919,293.4339599609375,297.1499938964844,293.1499938964844,0.1987961530685424,-4171.8662109375,304.1863708496094,0.7908356189727783,0.2744798362255096,0.2643386423587799,293.2202453613281,297.1499938964844,293.1499938964844,0.3649918138980865,-4988.4794921875,304.16143798828125,0.9310219883918762,0.450779378414154,0.3166855573654175,293.2257385253906,297.1499938964844,293.1499938964844,0.4272961914539337,-7641.88330078125,304.16290283203125,0.9732890725135804,0.5107281804084778,0.4850781857967376,293.246337890625,297.1499938964844,293.1499938964844,0.0134999686852097,-3595.39990234375,303.5651550292969,0.4205126464366913,0.050000000745058,0.2392928749322891,291.1299743652344,291.1499938964844,260.16973876953125,259.6515808105469,279.70233154296875,293.3536071777344,291.129638671875,1.0,0.3771533071994781,0.8609721660614014,0.8609721660614014,1.0,1.0,-1.7655359506607056,0.7796357870101929,0.9859002232551576,0.3690128624439239,0.0,0.0,0.7317111492156982,97.08190155029295,60.0,6.292894840240479,-22105.4921875,604.09521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4327392578125,310.3311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,35340.76953125,35280.0,0.0,0.0,0.4977476894855499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2883751392364502,1.288393259048462,-1.807208900572732e-05,0.0,0.0005051506450399,0.0,0.0,288.7440490722656,0.0,0.0,0.0,0.7531335353851318,4.0,0.0,1.0
379620,293.30548095703125,297.1499938964844,293.1499938964844,0.1144398972392082,-2550.83984375,304.16680908203125,0.7025740742683411,0.1767448484897613,0.1620986610651016,293.4354858398437,297.1499938964844,293.1499938964844,0.191414475440979,-4047.83642578125,304.1865539550781,0.8035439848899841,0.266972541809082,0.2568384706974029,293.21929931640625,297.1499938964844,293.1499938964844,0.3623260855674743,-4959.423828125,304.162109375,0.9561594724655152,0.4491928517818451,0.3152706623077392,293.2250671386719,297.1499938964844,293.1499938964844,0.4242500066757202,-7598.55810546875,304.1637268066406,0.9932528734207152,0.5089447498321533,0.4829805791378021,293.2460327148437,297.1499938964844,293.1499938964844,0.0132061373442411,-3550.984619140625,303.53338623046875,0.4346470832824707,0.050000000745058,0.2372891455888748,291.1474609375,291.1499938964844,260.2435302734375,259.7074584960937,279.7492980957031,293.35382080078125,291.14910888671875,1.0,0.3644916117191314,0.8600473999977112,0.8600473999977112,1.0,1.0,-1.745730757713318,0.7701385617256165,0.9755921959877014,0.3638560175895691,0.0,0.0,0.731179416179657,85.95338439941406,63.0,23.73276329040528,-21837.74609375,557.3462524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27154541015625,310.2262878417969,278.1499938964844,0.0,18000.0,313.1499938964844,35294.296875,35280.0,0.0,0.0,0.4945705235004425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2903960943222046,1.2904140949249268,-1.8093225662596524e-05,0.0,0.0005019262316636,0.0,0.0,289.6885070800781,0.0,0.0,0.0,0.7537223100662231,4.0,0.0,1.0
379680,293.30548095703125,297.1499938964844,293.1499938964844,0.1144398972392082,-2550.83984375,304.16680908203125,0.7025740742683411,0.1767448484897613,0.1620986610651016,293.4354858398437,297.1499938964844,293.1499938964844,0.191414475440979,-4047.83642578125,304.1865539550781,0.8035439848899841,0.266972541809082,0.2568384706974029,293.21929931640625,297.1499938964844,293.1499938964844,0.3623260855674743,-4959.423828125,304.162109375,0.9561594724655152,0.4491928517818451,0.3152706623077392,293.2250671386719,297.1499938964844,293.1499938964844,0.4242500066757202,-7598.55810546875,304.1637268066406,0.9932528734207152,0.5089447498321533,0.4829805791378021,293.2460327148437,297.1499938964844,293.1499938964844,0.0132061373442411,-3550.984619140625,303.53338623046875,0.4346470832824707,0.050000000745058,0.2372891455888748,291.1474609375,291.1499938964844,260.2435302734375,259.7074584960937,279.7492980957031,293.35382080078125,291.14910888671875,1.0,0.3644916117191314,0.8600473999977112,0.8600473999977112,1.0,1.0,-1.745730757713318,0.7701385617256165,0.9755921959877014,0.3638560175895691,0.0,0.0,0.731179416179657,85.95338439941406,63.0,23.73276329040528,-21837.74609375,557.3462524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27154541015625,310.2262878417969,278.1499938964844,0.0,18000.0,313.1499938964844,35294.296875,35280.0,0.0,0.0,0.4945705235004425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2903960943222046,1.2904140949249268,-1.8093225662596524e-05,0.0,0.0005019262316636,0.0,0.0,289.6885070800781,0.0,0.0,0.0,0.7537223100662231,4.0,0.0,1.0
379740,293.3024597167969,297.1499938964844,293.1499938964844,0.1113668456673622,-2495.30078125,304.16632080078125,0.7082834243774414,0.1734161227941513,0.1588977426290512,293.4368896484375,297.1499938964844,293.1499938964844,0.1841643452644348,-3924.91162109375,304.1864624023437,0.8074195981025696,0.2594592273235321,0.2495465278625488,293.218505859375,297.1499938964844,293.1499938964844,0.3596124947071075,-4929.79052734375,304.16259765625,0.969009280204773,0.4476003348827362,0.3140123784542084,293.2218933105469,297.1499938964844,293.1499938964844,0.4160634577274322,-7476.3095703125,304.1734619140625,0.9990000128746032,0.5076642036437988,0.4756888747215271,293.2456970214844,297.1499938964844,293.1499938964844,0.0130015751346945,-3519.339111328125,303.5021667480469,0.4437248408794403,0.050000000745058,0.2362746596336364,291.1734313964844,291.1499938964844,260.3175964355469,259.763427734375,279.7991027832031,293.35418701171875,291.1759948730469,1.0,0.3564259111881256,0.859122633934021,0.859122633934021,1.0,1.0,-1.7219358682632446,0.7587525844573975,0.9631832838058472,0.3577056229114532,0.0,0.0,0.7264390587806702,80.02777099609375,66.0,36.81049728393555,-21525.974609375,524.21826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1717834472656,310.1549377441406,278.1499938964844,0.0,18000.0,313.1499938964844,35403.15234375,34200.0,0.0,0.0,0.4913045167922973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2808685302734375,1.28088641166687,-1.7969081454793923e-05,0.0,0.0004986115964129,0.0,0.0,284.9682922363281,0.0,0.0,0.0,0.734449565410614,4.0,0.0,1.0
379800,293.3024597167969,297.1499938964844,293.1499938964844,0.1113668456673622,-2495.30078125,304.16632080078125,0.7082834243774414,0.1734161227941513,0.1588977426290512,293.4368896484375,297.1499938964844,293.1499938964844,0.1841643452644348,-3924.91162109375,304.1864624023437,0.8074195981025696,0.2594592273235321,0.2495465278625488,293.218505859375,297.1499938964844,293.1499938964844,0.3596124947071075,-4929.79052734375,304.16259765625,0.969009280204773,0.4476003348827362,0.3140123784542084,293.2218933105469,297.1499938964844,293.1499938964844,0.4160634577274322,-7476.3095703125,304.1734619140625,0.9990000128746032,0.5076642036437988,0.4756888747215271,293.2456970214844,297.1499938964844,293.1499938964844,0.0130015751346945,-3519.339111328125,303.5021667480469,0.4437248408794403,0.050000000745058,0.2362746596336364,291.1734313964844,291.1499938964844,260.3175964355469,259.763427734375,279.7991027832031,293.35418701171875,291.1759948730469,1.0,0.3564259111881256,0.859122633934021,0.859122633934021,1.0,1.0,-1.7219358682632446,0.7587525844573975,0.9631832838058472,0.3577056229114532,0.0,0.0,0.7264390587806702,80.02777099609375,66.0,36.81049728393555,-21525.974609375,524.21826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1717834472656,310.1549377441406,278.1499938964844,0.0,18000.0,313.1499938964844,35403.15234375,34200.0,0.0,0.0,0.4913045167922973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2808685302734375,1.28088641166687,-1.7969081454793923e-05,0.0,0.0004986115964129,0.0,0.0,284.9682922363281,0.0,0.0,0.0,0.734449565410614,4.0,0.0,1.0
379860,293.29986572265625,297.1499938964844,293.1499938964844,0.1085159927606582,-2443.61181640625,304.1656494140625,0.708055317401886,0.1700846254825592,0.1558306813240051,293.4384155273437,297.1499938964844,293.1499938964844,0.1772008389234542,-3806.048583984375,304.1859436035156,0.804473876953125,0.2518803179264068,0.2423350214958191,293.2181091308594,297.1499938964844,293.1499938964844,0.3572407364845276,-4904.10107421875,304.1623840332031,0.9736194610595704,0.4459463953971863,0.3128156065940857,293.2079467773437,297.1499938964844,293.1499938964844,0.4059948921203613,-7331.39208984375,304.1820373535156,0.9990000128746032,0.5086624622344971,0.466935783624649,293.2456359863281,297.1499938964844,293.1499938964844,0.0128642171621322,-3498.85595703125,303.469970703125,0.4478733241558075,0.050000000745058,0.2358628660440445,291.1915588378906,291.1499938964844,260.3919677734375,259.8195495605469,279.84967041015625,293.3545837402344,291.1939697265625,1.0,0.3509783148765564,0.8582736849784851,0.8582736849784851,1.0,1.0,-1.6968674659729004,0.7468090057373047,0.9500584602355956,0.3511645197868347,0.0,0.0,0.7198331952095032,77.29772186279297,69.0,32.970218658447266,-21149.435546875,500.5234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.169921875,310.11016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,34469.05859375,34200.0,0.0,0.0,0.4872630834579468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.245012879371643,1.2450300455093384,-1.7207867131219245e-05,0.0,0.000494510110002,0.0,0.0,264.3041687011719,0.0,0.0,0.0,0.7308942079544067,4.0,0.0,1.0
379920,293.29986572265625,297.1499938964844,293.1499938964844,0.1085159927606582,-2443.61181640625,304.1656494140625,0.708055317401886,0.1700846254825592,0.1558306813240051,293.4384155273437,297.1499938964844,293.1499938964844,0.1772008389234542,-3806.048583984375,304.1859436035156,0.804473876953125,0.2518803179264068,0.2423350214958191,293.2181091308594,297.1499938964844,293.1499938964844,0.3572407364845276,-4904.10107421875,304.1623840332031,0.9736194610595704,0.4459463953971863,0.3128156065940857,293.2079467773437,297.1499938964844,293.1499938964844,0.4059948921203613,-7331.39208984375,304.1820373535156,0.9990000128746032,0.5086624622344971,0.466935783624649,293.2456359863281,297.1499938964844,293.1499938964844,0.0128642171621322,-3498.85595703125,303.469970703125,0.4478733241558075,0.050000000745058,0.2358628660440445,291.1915588378906,291.1499938964844,260.3919677734375,259.8195495605469,279.84967041015625,293.3545837402344,291.1939697265625,1.0,0.3509783148765564,0.8582736849784851,0.8582736849784851,1.0,1.0,-1.6968674659729004,0.7468090057373047,0.9500584602355956,0.3511645197868347,0.0,0.0,0.7198331952095032,77.29772186279297,69.0,32.970218658447266,-21149.435546875,500.5234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.169921875,310.11016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,34469.05859375,34200.0,0.0,0.0,0.4872630834579468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.245012879371643,1.2450300455093384,-1.7207867131219245e-05,0.0,0.000494510110002,0.0,0.0,264.3041687011719,0.0,0.0,0.0,0.7308942079544067,4.0,0.0,1.0
379980,293.2974548339844,297.1499938964844,293.1499938964844,0.1056542918086052,-2391.2646484375,304.1651916503906,0.7052243947982788,0.1667770743370056,0.1528195440769195,293.4400634765625,297.1499938964844,293.1499938964844,0.1701670289039611,-3684.704833984375,304.1856689453125,0.7983885407447815,0.2442433387041092,0.2351080626249313,293.218017578125,297.1499938964844,293.1499938964844,0.3545849919319153,-4875.05712890625,304.16265869140625,0.9749222993850708,0.4442402422428131,0.311612993478775,293.1944274902344,297.1499938964844,293.1499938964844,0.4006056487560272,-7255.69921875,304.1800842285156,0.9990000128746032,0.5099453926086426,0.4631627798080444,293.2458801269531,297.1499938964844,293.1499938964844,0.012737856246531,-3479.212158203125,303.43768310546875,0.4497257769107818,0.050000000745058,0.2356880754232406,291.2193908691406,291.1499938964844,260.46661376953125,259.8758850097656,279.8965148925781,293.3554077148437,291.2206726074219,1.0,0.3476266264915466,0.857424795627594,0.857424795627594,1.0,1.0,-1.6783881187438965,0.737994909286499,0.9403932094573976,0.3463446199893951,0.0,0.0,0.7085168957710266,75.97904205322266,72.0,32.71288299560547,-20870.544921875,485.35833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21490478515625,310.1059265136719,278.1499938964844,0.0,18000.0,313.1499938964844,34546.9765625,34200.0,0.0,0.0,0.4826552867889404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2137130498886108,1.213729739189148,-1.6758163837948814e-05,0.0,0.0004898337647318,0.0,0.0,249.3187866210937,0.0,0.0,0.0,0.7170696258544922,4.0,0.0,1.0
380040,293.2974548339844,297.1499938964844,293.1499938964844,0.1056542918086052,-2391.2646484375,304.1651916503906,0.7052243947982788,0.1667770743370056,0.1528195440769195,293.4400634765625,297.1499938964844,293.1499938964844,0.1701670289039611,-3684.704833984375,304.1856689453125,0.7983885407447815,0.2442433387041092,0.2351080626249313,293.218017578125,297.1499938964844,293.1499938964844,0.3545849919319153,-4875.05712890625,304.16265869140625,0.9749222993850708,0.4442402422428131,0.311612993478775,293.1944274902344,297.1499938964844,293.1499938964844,0.4006056487560272,-7255.69921875,304.1800842285156,0.9990000128746032,0.5099453926086426,0.4631627798080444,293.2458801269531,297.1499938964844,293.1499938964844,0.012737856246531,-3479.212158203125,303.43768310546875,0.4497257769107818,0.050000000745058,0.2356880754232406,291.2193908691406,291.1499938964844,260.46661376953125,259.8758850097656,279.8965148925781,293.3554077148437,291.2206726074219,1.0,0.3476266264915466,0.857424795627594,0.857424795627594,1.0,1.0,-1.6783881187438965,0.737994909286499,0.9403932094573976,0.3463446199893951,0.0,0.0,0.7085168957710266,75.97904205322266,72.0,32.71288299560547,-20870.544921875,485.35833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21490478515625,310.1059265136719,278.1499938964844,0.0,18000.0,313.1499938964844,34546.9765625,34200.0,0.0,0.0,0.4826552867889404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2137130498886108,1.213729739189148,-1.6758163837948814e-05,0.0,0.0004898337647318,0.0,0.0,249.3187866210937,0.0,0.0,0.0,0.7170696258544922,4.0,0.0,1.0
380100,293.2962341308594,297.1499938964844,293.1499938964844,0.1043192520737648,-2366.845703125,304.16485595703125,0.7030248641967773,0.1651445180177688,0.1513444781303405,293.4408569335937,297.1499938964844,293.1499938964844,0.1667809188365936,-3626.045654296875,304.1853332519531,0.794386625289917,0.2404134571552276,0.231495663523674,293.2179870605469,297.1499938964844,293.1499938964844,0.3534668684005737,-4862.98193359375,304.1623840332031,0.9745941162109376,0.443380743265152,0.3110153079032898,293.1900329589844,297.1499938964844,293.1499938964844,0.3996288478374481,-7243.59521484375,304.1763916015625,0.9990000128746032,0.5102471113204956,0.4627728164196014,293.24609375,297.1499938964844,293.1499938964844,0.0126884933561086,-3472.15234375,303.4209289550781,0.4499197006225586,0.050000000745058,0.2356703430414199,291.22662353515625,291.1499938964844,260.5039978027344,259.90411376953125,279.9187316894531,293.35577392578125,291.22735595703125,1.0,0.3465737402439117,0.8570002913475037,0.8570002913475037,1.0,1.0,-1.6710715293884275,0.7344985008239746,0.9365729689598083,0.3444381356239319,0.0,0.0,0.7026600241661072,75.73331451416016,72.0,25.50200843811035,-20741.56640625,480.2172546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24835205078125,310.10400390625,278.1499938964844,0.0,18000.0,313.1499938964844,34567.50390625,33120.0,0.0,0.0,0.4801570773124695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1958755254745483,1.1958919763565063,-1.650180456636008e-05,0.0,0.0004872983845416,0.0,0.0,241.0083923339844,0.0,0.0,0.0,0.6943103671073914,4.0,0.0,1.0
380160,293.2950439453125,297.1499938964844,293.1499938964844,0.103175438940525,-2346.193359375,304.16424560546875,0.7004060745239258,0.1635288596153259,0.1498907506465912,293.4416198730469,297.1499938964844,293.1499938964844,0.1636846214532852,-3572.611572265625,304.1845397949219,0.7898688316345215,0.2365793883800506,0.2278853207826614,293.2179870605469,297.1499938964844,293.1499938964844,0.3529341518878937,-4857.771484375,304.1610717773437,0.9737354516983032,0.4425236880779266,0.3104226887226105,293.1875915527344,297.1499938964844,293.1499938964844,0.4001255333423614,-7253.66650390625,304.170654296875,0.9990000128746032,0.5102193355560303,0.4631890058517456,293.2463684082031,297.1499938964844,293.1499938964844,0.0126629313454031,-3470.619384765625,303.40289306640625,0.4497134089469909,0.050000000745058,0.2356899082660675,291.2158508300781,291.1499938964844,260.5414733886719,259.93243408203125,279.9401550292969,293.35595703125,291.2137756347656,1.0,0.3458591997623443,0.8566092252731323,0.8566092252731323,1.0,1.0,-1.6648019552230835,0.7314999103546143,0.9333020448684692,0.3428079783916473,0.0,0.0,0.6991720795631409,75.70916748046875,75.0,-5.64719295501709,-20561.83984375,476.369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2958679199219,310.0748596191406,278.1499938964844,0.0,18000.0,313.1499938964844,33627.171875,33120.0,0.0,0.0,0.4774395823478699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1640087366104126,1.1640245914459229,-1.583248558745254e-05,0.0,0.0004845404764637,0.0,0.0,224.3440856933593,0.0,0.0,0.0,0.6929498314857483,4.0,0.0,1.0
380220,293.2926025390625,297.1499938964844,293.1499938964844,0.1007413640618324,-2301.580810546875,304.1635437011719,0.6941410303115845,0.1603513062000274,0.1470501720905304,293.44305419921875,297.1499938964844,293.1499938964844,0.1572020351886749,-3459.306396484375,304.183837890625,0.7795796394348145,0.2288984358310699,0.220672458410263,293.2179260253906,297.1499938964844,293.1499938964844,0.3511970341205597,-4839.18359375,304.16033935546875,0.9706521034240724,0.4408098459243774,0.3092567324638366,293.18902587890625,297.1499938964844,293.1499938964844,0.4024710953235626,-7292.3623046875,304.1598815917969,0.9990000128746032,0.508994996547699,0.4660539925098419,293.2471923828125,297.1499938964844,293.1499938964844,0.0125933522358536,-3462.402099609375,303.3671875,0.4483045041561126,0.050000000745058,0.2358236014842987,291.2149658203125,291.1499938964844,260.6165771484375,259.9892883300781,279.9808654785156,293.3554992675781,291.21514892578125,1.0,0.3452915251255035,0.8558269739151001,0.8558269739151001,1.0,1.0,-1.6549302339553833,0.7267629504203796,0.9281672835350036,0.340244323015213,0.0,0.0,0.6909009218215942,76.22196960449219,78.0,1.5480893850326538,-20389.791015625,471.90869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3816833496094,310.0997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,33418.33984375,33120.0,0.0,0.0,0.4718168973922729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.137843132019043,1.1378586292266846,-1.5419516785186715e-05,0.0,0.0004788341757375,0.0,0.0,212.5520935058593,0.0,0.0,0.0,0.6811680197715759,4.0,0.0,1.0
380280,293.2926025390625,297.1499938964844,293.1499938964844,0.1007413640618324,-2301.580810546875,304.1635437011719,0.6941410303115845,0.1603513062000274,0.1470501720905304,293.44305419921875,297.1499938964844,293.1499938964844,0.1572020351886749,-3459.306396484375,304.183837890625,0.7795796394348145,0.2288984358310699,0.220672458410263,293.2179260253906,297.1499938964844,293.1499938964844,0.3511970341205597,-4839.18359375,304.16033935546875,0.9706521034240724,0.4408098459243774,0.3092567324638366,293.18902587890625,297.1499938964844,293.1499938964844,0.4024710953235626,-7292.3623046875,304.1598815917969,0.9990000128746032,0.508994996547699,0.4660539925098419,293.2471923828125,297.1499938964844,293.1499938964844,0.0125933522358536,-3462.402099609375,303.3671875,0.4483045041561126,0.050000000745058,0.2358236014842987,291.2149658203125,291.1499938964844,260.6165771484375,259.9892883300781,279.9808654785156,293.3554992675781,291.21514892578125,1.0,0.3452915251255035,0.8558269739151001,0.8558269739151001,1.0,1.0,-1.6549302339553833,0.7267629504203796,0.9281672835350036,0.340244323015213,0.0,0.0,0.6909009218215942,76.22196960449219,78.0,1.5480893850326538,-20389.791015625,471.90869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3816833496094,310.0997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,33418.33984375,33120.0,0.0,0.0,0.4718168973922729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.137843132019043,1.1378586292266846,-1.5419516785186715e-05,0.0,0.0004788341757375,0.0,0.0,212.5520935058593,0.0,0.0,0.0,0.6811680197715759,4.0,0.0,1.0
380340,293.29010009765625,297.1499938964844,293.1499938964844,0.0984241589903831,-2258.96240234375,304.16290283203125,0.6868542432785034,0.1572428494691848,0.1442922949790954,293.4444274902344,297.1499938964844,293.1499938964844,0.1508342325687408,-3347.067138671875,304.18316650390625,0.7680931687355042,0.2211983203887939,0.2134612202644348,293.2179870605469,297.1499938964844,293.1499938964844,0.3495975136756897,-4822.13330078125,304.1595458984375,0.96604323387146,0.4390798509120941,0.3080954849720001,293.19854736328125,297.1499938964844,293.1499938964844,0.4072858095169067,-7366.447265625,304.1485595703125,0.9990000128746032,0.5060879588127136,0.4710621535778045,293.2484436035156,297.1499938964844,293.1499938964844,0.0125334616750478,-3456.209716796875,303.3299255371094,0.445894718170166,0.050000000745058,0.2360588163137436,291.2115478515625,291.1499938964844,260.6918334960937,260.0464782714844,280.0194702148437,293.3543395996094,291.2109375,1.0,0.3456396162509918,0.8550447821617126,0.8550447821617126,1.0,1.0,-1.647860765457153,0.7233479619026184,0.9245128035545348,0.3384113013744354,0.0,0.0,0.6828135848045349,77.33527374267578,81.0,-5.330783843994141,-20218.82421875,470.8302612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44140625,310.09344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,33384.7109375,32040.0,0.0,0.0,0.4661638736724853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.111196994781494,1.111212134361267,-1.5047998203954194e-05,0.0,0.0004730970831587,0.0,0.0,201.41323852539065,0.0,0.0,0.0,0.6547581553459167,4.0,0.0,1.0
380400,293.29010009765625,297.1499938964844,293.1499938964844,0.0984241589903831,-2258.96240234375,304.16290283203125,0.6868542432785034,0.1572428494691848,0.1442922949790954,293.4444274902344,297.1499938964844,293.1499938964844,0.1508342325687408,-3347.067138671875,304.18316650390625,0.7680931687355042,0.2211983203887939,0.2134612202644348,293.2179870605469,297.1499938964844,293.1499938964844,0.3495975136756897,-4822.13330078125,304.1595458984375,0.96604323387146,0.4390798509120941,0.3080954849720001,293.19854736328125,297.1499938964844,293.1499938964844,0.4072858095169067,-7366.447265625,304.1485595703125,0.9990000128746032,0.5060879588127136,0.4710621535778045,293.2484436035156,297.1499938964844,293.1499938964844,0.0125334616750478,-3456.209716796875,303.3299255371094,0.445894718170166,0.050000000745058,0.2360588163137436,291.2115478515625,291.1499938964844,260.6918334960937,260.0464782714844,280.0194702148437,293.3543395996094,291.2109375,1.0,0.3456396162509918,0.8550447821617126,0.8550447821617126,1.0,1.0,-1.647860765457153,0.7233479619026184,0.9245128035545348,0.3384113013744354,0.0,0.0,0.6828135848045349,77.33527374267578,81.0,-5.330783843994141,-20218.82421875,470.8302612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44140625,310.09344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,33384.7109375,32040.0,0.0,0.0,0.4661638736724853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.111196994781494,1.111212134361267,-1.5047998203954194e-05,0.0,0.0004730970831587,0.0,0.0,201.41323852539065,0.0,0.0,0.0,0.6547581553459167,4.0,0.0,1.0
380460,293.2875671386719,297.1499938964844,293.1499938964844,0.0963977575302124,-2221.966552734375,304.1619873046875,0.6786099076271057,0.1542092859745025,0.1416197717189788,293.4456481933594,297.1499938964844,293.1499938964844,0.1448505818843841,-3241.150634765625,304.18212890625,0.7556203603744507,0.2134889811277389,0.2062587738037109,293.2179870605469,297.1499938964844,293.1499938964844,0.3488050103187561,-4814.396484375,304.1577453613281,0.9597880840301514,0.4373570382595062,0.3069512248039245,293.2147216796875,297.1499938964844,293.1499938964844,0.4135991930961609,-7460.96533203125,304.138916015625,0.9990067481994628,0.5015926957130432,0.4763784408569336,293.25006103515625,297.1499938964844,293.1499938964844,0.0125079760327935,-3457.967041015625,303.2893981933594,0.4425309002399444,0.050000000745058,0.2364029586315155,291.1820678710937,291.1499938964844,260.7673034667969,260.10406494140625,280.05816650390625,293.35357666015625,291.18212890625,1.0,0.3466345965862274,0.8541632294654846,0.8541632294654846,1.0,1.0,-1.6414285898208618,0.7202132940292358,0.9212152361869812,0.3367806673049927,0.0,0.0,0.6807940602302551,79.04544067382812,84.0,-21.237812042236328,-20028.18359375,471.7973937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4902038574219,310.0651550292969,278.1499938964844,0.0,18000.0,313.1499938964844,32209.318359375,32040.0,0.0,0.0,0.460399717092514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.081741452217102,1.0817558765411377,-1.4389936040970497e-05,0.0,0.0004672471841331,0.0,0.0,187.08316040039065,0.0,0.0,0.0,0.6540805697441101,4.0,0.0,1.0
380520,293.2875671386719,297.1499938964844,293.1499938964844,0.0963977575302124,-2221.966552734375,304.1619873046875,0.6786099076271057,0.1542092859745025,0.1416197717189788,293.4456481933594,297.1499938964844,293.1499938964844,0.1448505818843841,-3241.150634765625,304.18212890625,0.7556203603744507,0.2134889811277389,0.2062587738037109,293.2179870605469,297.1499938964844,293.1499938964844,0.3488050103187561,-4814.396484375,304.1577453613281,0.9597880840301514,0.4373570382595062,0.3069512248039245,293.2147216796875,297.1499938964844,293.1499938964844,0.4135991930961609,-7460.96533203125,304.138916015625,0.9990067481994628,0.5015926957130432,0.4763784408569336,293.25006103515625,297.1499938964844,293.1499938964844,0.0125079760327935,-3457.967041015625,303.2893981933594,0.4425309002399444,0.050000000745058,0.2364029586315155,291.1820678710937,291.1499938964844,260.7673034667969,260.10406494140625,280.05816650390625,293.35357666015625,291.18212890625,1.0,0.3466345965862274,0.8541632294654846,0.8541632294654846,1.0,1.0,-1.6414285898208618,0.7202132940292358,0.9212152361869812,0.3367806673049927,0.0,0.0,0.6807940602302551,79.04544067382812,84.0,-21.237812042236328,-20028.18359375,471.7973937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4902038574219,310.0651550292969,278.1499938964844,0.0,18000.0,313.1499938964844,32209.318359375,32040.0,0.0,0.0,0.460399717092514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.081741452217102,1.0817558765411377,-1.4389936040970497e-05,0.0,0.0004672471841331,0.0,0.0,187.08316040039065,0.0,0.0,0.0,0.6540805697441101,4.0,0.0,1.0
380580,293.2849426269531,297.1499938964844,293.1499938964844,0.0941160395741462,-2179.368408203125,304.16180419921875,0.6682023406028748,0.1512566804885864,0.1390769183635711,293.4467163085937,297.1499938964844,293.1499938964844,0.1384138166904449,-3125.086669921875,304.1821594238281,0.7410712242126465,0.2057819813489914,0.199115589261055,293.21807861328125,297.1499938964844,293.1499938964844,0.3467421233654022,-4791.54638671875,304.1586303710937,0.9497138261795044,0.4356191754341125,0.3058482110500335,293.2256774902344,297.1499938964844,293.1499938964844,0.4097459614276886,-7401.111328125,304.1489562988281,0.9907641410827636,0.4977062344551086,0.4727678000926971,293.2518615722656,297.1499938964844,293.1499938964844,0.0124542033299803,-3451.2470703125,303.2508544921875,0.4370577931404114,0.050000000745058,0.2370084077119827,291.1973876953125,291.1499938964844,260.8428955078125,260.162109375,280.104248046875,293.3544311523437,291.198486328125,1.0,0.3476355671882629,0.8532816767692566,0.8532816767692566,1.0,1.0,-1.6248706579208374,0.7123227119445801,0.9125479459762572,0.332511305809021,0.0,0.0,0.6736111640930176,81.94695281982422,87.0,10.139833450317385,-19807.9375,470.06982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5083312988281,310.063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,32241.2265625,32040.0,0.0,0.0,0.4548192620277405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0650168657302856,1.0650310516357422,-1.4179126992530657e-05,0.0,0.0004615837242454,0.0,0.0,180.76646423339844,0.0,0.0,0.0,0.6467617750167847,4.0,0.0,1.0
380640,293.2849426269531,297.1499938964844,293.1499938964844,0.0941160395741462,-2179.368408203125,304.16180419921875,0.6682023406028748,0.1512566804885864,0.1390769183635711,293.4467163085937,297.1499938964844,293.1499938964844,0.1384138166904449,-3125.086669921875,304.1821594238281,0.7410712242126465,0.2057819813489914,0.199115589261055,293.21807861328125,297.1499938964844,293.1499938964844,0.3467421233654022,-4791.54638671875,304.1586303710937,0.9497138261795044,0.4356191754341125,0.3058482110500335,293.2256774902344,297.1499938964844,293.1499938964844,0.4097459614276886,-7401.111328125,304.1489562988281,0.9907641410827636,0.4977062344551086,0.4727678000926971,293.2518615722656,297.1499938964844,293.1499938964844,0.0124542033299803,-3451.2470703125,303.2508544921875,0.4370577931404114,0.050000000745058,0.2370084077119827,291.1973876953125,291.1499938964844,260.8428955078125,260.162109375,280.104248046875,293.3544311523437,291.198486328125,1.0,0.3476355671882629,0.8532816767692566,0.8532816767692566,1.0,1.0,-1.6248706579208374,0.7123227119445801,0.9125479459762572,0.332511305809021,0.0,0.0,0.6736111640930176,81.94695281982422,87.0,10.139833450317385,-19807.9375,470.06982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5083312988281,310.063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,32241.2265625,32040.0,0.0,0.0,0.4548192620277405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0650168657302856,1.0650310516357422,-1.4179126992530657e-05,0.0,0.0004615837242454,0.0,0.0,180.76646423339844,0.0,0.0,0.0,0.6467617750167847,4.0,0.0,1.0
380700,293.2836608886719,297.1499938964844,293.1499938964844,0.0930086001753807,-2158.6982421875,304.16168212890625,0.663308322429657,0.1497993916273117,0.1378211826086044,293.447265625,297.1499938964844,293.1499938964844,0.1352392435073852,-3067.46484375,304.1820678710937,0.7341455817222595,0.2019184529781341,0.1955330520868301,293.2182006835937,297.1499938964844,293.1499938964844,0.345748633146286,-4780.60888671875,304.1588439941406,0.9447915554046632,0.4347314536571502,0.305281788110733,293.2281188964844,297.1499938964844,293.1499938964844,0.4081820547580719,-7377.37353515625,304.1519775390625,0.9867315888404846,0.4962665140628814,0.4713545441627502,293.2528076171875,297.1499938964844,293.1499938964844,0.0124278487637639,-3448.1708984375,303.2311096191406,0.4345800876617431,0.050000000745058,0.2373034954071045,291.2033996582031,291.1499938964844,260.8807373046875,260.1913146972656,280.1269226074219,293.3547058105469,291.2040405273437,1.0,0.3481655418872833,0.8528409004211426,0.8528409004211426,1.0,1.0,-1.6170397996902466,0.708595335483551,0.9084445238113404,0.3304815888404846,0.0,0.0,0.66943359375,83.36676025390625,87.0,12.112966537475586,-19682.91796875,469.3800659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5177307128906,310.0514831542969,278.1499938964844,0.0,18000.0,313.1499938964844,32271.5859375,30960.0,0.0,0.0,0.451999306678772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.053144931793213,1.05315899848938,-1.4033290426596068e-05,0.0,0.0004587218281812,0.0,0.0,176.3971710205078,0.0,0.0,0.0,0.6267964839935303,4.0,0.0,1.0
380760,293.2823486328125,297.1499938964844,293.1499938964844,0.092064268887043,-2141.36572265625,304.1612548828125,0.6586009860038757,0.1483621150255203,0.136580228805542,293.44775390625,297.1499938964844,293.1499938964844,0.1322949081659317,-3014.14990234375,304.1815795898437,0.7273417115211487,0.1980553716421127,0.1919471174478531,293.21832275390625,297.1499938964844,293.1499938964844,0.3453066945075989,-4776.208984375,304.15802001953125,0.9399378299713136,0.433843731880188,0.3047110140323639,293.2295837402344,297.1499938964844,293.1499938964844,0.4074348509311676,-7366.4609375,304.1529235839844,0.9827548265457152,0.494992196559906,0.4701457023620605,293.2537841796875,297.1499938964844,293.1499938964844,0.0124203423038125,-3449.926513671875,303.2098388671875,0.4322379231452942,0.050000000745058,0.2375959903001785,291.191650390625,291.1499938964844,260.9186096191406,260.2206420898437,280.1493225097656,293.3548889160156,291.1893920898437,1.0,0.3487180769443512,0.8524327874183655,0.8524327874183655,1.0,1.0,-1.6094591617584229,0.7049899697303772,0.9044691324234008,0.3285208642482757,0.0,0.0,0.6676531434059143,84.77852630615234,90.0,-13.863739967346191,-19494.541015625,468.8108520507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53955078125,310.00701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,31333.48046875,30960.0,0.0,0.0,0.4490255415439605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0278503894805908,1.02786386013031,-1.350149523204891e-05,0.0,0.0004557038482744,0.0,0.0,165.240234375,0.0,0.0,0.0,0.6283184289932251,4.0,0.0,1.0
380820,293.2796630859375,297.1499938964844,293.1499938964844,0.0899602621793747,-2102.099853515625,304.1610412597656,0.6496999263763428,0.1455559581518173,0.1341576427221298,293.4486083984375,297.1499938964844,293.1499938964844,0.1260760724544525,-2899.89697265625,304.1814270019531,0.7135267853736877,0.1903410851955413,0.1847826093435287,293.2185363769531,297.1499938964844,293.1499938964844,0.3434477746486664,-4755.71875,304.15850830078125,0.9304288029670716,0.4320678412914276,0.3035722374916076,293.2309875488281,297.1499938964844,293.1499938964844,0.4050397276878357,-7330.8505859375,304.1559753417969,0.974789261817932,0.4926863312721252,0.4680410921573639,293.2557373046875,297.1499938964844,293.1499938964844,0.0123710334300994,-3444.619384765625,303.1690979003906,0.4278748333454132,0.050000000745058,0.2381800264120102,291.1977844238281,291.1499938964844,260.9944152832031,260.2797546386719,280.1937561035156,293.35498046875,291.19879150390625,1.0,0.3498856723308563,0.8516165614128113,0.8516165614128113,1.0,1.0,-1.5947561264038086,0.6980006694793701,0.8967554569244385,0.3247222900390625,0.0,0.0,0.6613454222679138,87.6085433959961,93.0,8.723424911499023,-19295.083984375,467.9419250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5733947753906,310.01324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,31167.63671875,30960.0,0.0,0.0,0.4430533945560455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.011136174201965,1.0111494064331057,-1.3257038517622275e-05,0.0,0.0004496428591664,0.0,0.0,159.060791015625,0.0,0.0,0.0,0.6207700371742249,4.0,0.0,1.0
380880,293.2796630859375,297.1499938964844,293.1499938964844,0.0899602621793747,-2102.099853515625,304.1610412597656,0.6496999263763428,0.1455559581518173,0.1341576427221298,293.4486083984375,297.1499938964844,293.1499938964844,0.1260760724544525,-2899.89697265625,304.1814270019531,0.7135267853736877,0.1903410851955413,0.1847826093435287,293.2185363769531,297.1499938964844,293.1499938964844,0.3434477746486664,-4755.71875,304.15850830078125,0.9304288029670716,0.4320678412914276,0.3035722374916076,293.2309875488281,297.1499938964844,293.1499938964844,0.4050397276878357,-7330.8505859375,304.1559753417969,0.974789261817932,0.4926863312721252,0.4680410921573639,293.2557373046875,297.1499938964844,293.1499938964844,0.0123710334300994,-3444.619384765625,303.1690979003906,0.4278748333454132,0.050000000745058,0.2381800264120102,291.1977844238281,291.1499938964844,260.9944152832031,260.2797546386719,280.1937561035156,293.35498046875,291.19879150390625,1.0,0.3498856723308563,0.8516165614128113,0.8516165614128113,1.0,1.0,-1.5947561264038086,0.6980006694793701,0.8967554569244385,0.3247222900390625,0.0,0.0,0.6613454222679138,87.6085433959961,93.0,8.723424911499023,-19295.083984375,467.9419250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5733947753906,310.01324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,31167.63671875,30960.0,0.0,0.0,0.4430533945560455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.011136174201965,1.0111494064331057,-1.3257038517622275e-05,0.0,0.0004496428591664,0.0,0.0,159.060791015625,0.0,0.0,0.0,0.6207700371742249,4.0,0.0,1.0
380940,293.2768249511719,297.1499938964844,293.1499938964844,0.0879310294985771,-2064.2568359375,304.1607360839844,0.6414201855659485,0.1428454369306564,0.1318200975656509,293.44921875,297.1499938964844,293.1499938964844,0.119948074221611,-2786.14453125,304.1811828613281,0.6984853148460388,0.182651549577713,0.1776384115219116,293.2187805175781,297.1499938964844,293.1499938964844,0.3415765464305877,-4735.15625,304.1587829589844,0.921233594417572,0.430279791355133,0.3024246394634247,293.23162841796875,297.1499938964844,293.1499938964844,0.4027450680732727,-7297.28125,304.15777587890625,0.9666691422462464,0.4905060529708862,0.4660976529121399,293.25762939453125,297.1499938964844,293.1499938964844,0.0123198088258504,-3439.056640625,303.1278991699219,0.4238644242286682,0.050000000745058,0.238767996430397,291.2054443359375,291.1499938964844,261.0703125,260.3394775390625,280.2379455566406,293.3549194335937,291.20574951171875,1.0,0.3511218130588531,0.8508002758026123,0.8508002758026123,1.0,1.0,-1.5803674459457395,0.6911666989326477,0.8892006874084473,0.3210087120532989,0.0,0.0,0.6533388495445251,90.46868133544922,96.0,8.362690925598145,-19056.369140625,467.3117980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5955505371094,309.9871520996094,278.1499938964844,0.0,18000.0,313.1499938964844,31187.484375,29880.0,0.0,0.0,0.4370920360088348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9881527423858644,0.9881656765937804,-1.298249298997689e-05,0.0,0.0004435928422026,0.0,0.0,151.33663940429688,0.0,0.0,0.0,0.5962559580802917,4.0,0.0,1.0
381000,293.2768249511719,297.1499938964844,293.1499938964844,0.0879310294985771,-2064.2568359375,304.1607360839844,0.6414201855659485,0.1428454369306564,0.1318200975656509,293.44921875,297.1499938964844,293.1499938964844,0.119948074221611,-2786.14453125,304.1811828613281,0.6984853148460388,0.182651549577713,0.1776384115219116,293.2187805175781,297.1499938964844,293.1499938964844,0.3415765464305877,-4735.15625,304.1587829589844,0.921233594417572,0.430279791355133,0.3024246394634247,293.23162841796875,297.1499938964844,293.1499938964844,0.4027450680732727,-7297.28125,304.15777587890625,0.9666691422462464,0.4905060529708862,0.4660976529121399,293.25762939453125,297.1499938964844,293.1499938964844,0.0123198088258504,-3439.056640625,303.1278991699219,0.4238644242286682,0.050000000745058,0.238767996430397,291.2054443359375,291.1499938964844,261.0703125,260.3394775390625,280.2379455566406,293.3549194335937,291.20574951171875,1.0,0.3511218130588531,0.8508002758026123,0.8508002758026123,1.0,1.0,-1.5803674459457395,0.6911666989326477,0.8892006874084473,0.3210087120532989,0.0,0.0,0.6533388495445251,90.46868133544922,96.0,8.362690925598145,-19056.369140625,467.3117980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5955505371094,309.9871520996094,278.1499938964844,0.0,18000.0,313.1499938964844,31187.484375,29880.0,0.0,0.0,0.4370920360088348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9881527423858644,0.9881656765937804,-1.298249298997689e-05,0.0,0.0004435928422026,0.0,0.0,151.33663940429688,0.0,0.0,0.0,0.5962559580802917,4.0,0.0,1.0
381060,293.2738342285156,297.1499938964844,293.1499938964844,0.0861696749925613,-2031.834228515625,304.1600952148437,0.6336962580680847,0.1402355283498764,0.1295725107192993,293.4495849609375,297.1499938964844,293.1499938964844,0.1141671538352966,-2678.15771484375,304.1804504394531,0.6832767724990845,0.1749936491250991,0.1705220639705658,293.2189636230469,297.1499938964844,293.1499938964844,0.3404706120491028,-4723.58251953125,304.15777587890625,0.9125558733940125,0.4285041391849518,0.3012824952602386,293.2318420410156,297.1499938964844,293.1499938964844,0.4013777375221252,-7278.14794921875,304.15753173828125,0.958419144153595,0.4883938729763031,0.4642272293567657,293.2594909667969,297.1499938964844,293.1499938964844,0.0122950756922364,-3440.191650390625,303.08404541015625,0.4201689958572387,0.050000000745058,0.2393595874309539,291.1868896484375,291.1499938964844,261.146240234375,260.3998718261719,280.28179931640625,293.3548278808594,291.1878356933594,1.0,0.3524125814437866,0.8500646948814392,0.8500646948814392,1.0,1.0,-1.5662188529968262,0.6844598650932312,0.881758987903595,0.3173667788505554,0.0,0.0,0.6499345898628235,93.35574340820312,99.0,-6.222707748413086,-18785.79296875,466.86328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63299560546875,309.9471130371094,278.1499938964844,0.0,18000.0,313.1499938964844,30064.798828125,29880.0,0.0,0.0,0.4308562874794006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9581242203712464,0.9581366181373596,-1.2373699064482936e-05,0.0,0.0004372643597889,0.0,0.0,139.41616821289062,0.0,0.0,0.0,0.5953898429870605,4.0,0.0,1.0
