time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381120,293.2738342285156,297.1499938964844,293.1499938964844,0.0861696749925613,-2031.834228515625,304.1600952148437,0.6336962580680847,0.1402355283498764,0.1295725107192993,293.4495849609375,297.1499938964844,293.1499938964844,0.1141671538352966,-2678.15771484375,304.1804504394531,0.6832767724990845,0.1749936491250991,0.1705220639705658,293.2189636230469,297.1499938964844,293.1499938964844,0.3404706120491028,-4723.58251953125,304.15777587890625,0.9125558733940125,0.4285041391849518,0.3012824952602386,293.2318420410156,297.1499938964844,293.1499938964844,0.4013777375221252,-7278.14794921875,304.15753173828125,0.958419144153595,0.4883938729763031,0.4642272293567657,293.2594909667969,297.1499938964844,293.1499938964844,0.0122950756922364,-3440.191650390625,303.08404541015625,0.4201689958572387,0.050000000745058,0.2393595874309539,291.1868896484375,291.1499938964844,261.146240234375,260.3998718261719,280.28179931640625,293.3548278808594,291.1878356933594,1.0,0.3524125814437866,0.8500646948814392,0.8500646948814392,1.0,1.0,-1.5662188529968262,0.6844598650932312,0.881758987903595,0.3173667788505554,0.0,0.0,0.6499345898628235,93.35574340820312,99.0,-6.222707748413086,-18785.79296875,466.86328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63299560546875,309.9471130371094,278.1499938964844,0.0,18000.0,313.1499938964844,30064.798828125,29880.0,0.0,0.0,0.4308562874794006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9581242203712464,0.9581366181373596,-1.2373699064482936e-05,0.0,0.0004372643597889,0.0,0.0,139.41616821289062,0.0,0.0,0.0,0.5953898429870605,4.0,0.0,1.0
381180,293.2707214355469,297.1499938964844,293.1499938964844,0.0842642188072204,-1996.326171875,304.159912109375,0.626401424407959,0.1377319246530532,0.1274188011884689,293.44976806640625,297.1499938964844,293.1499938964844,0.1081897839903831,-2564.6689453125,304.18023681640625,0.6683162450790405,0.1673709601163864,0.1634377688169479,293.2191467285156,297.1499938964844,293.1499938964844,0.3385137915611267,-4701.8837890625,304.1584167480469,0.9045945405960084,0.4267188310623169,0.3001396358013153,293.2319641113281,297.1499938964844,293.1499938964844,0.3990239202976227,-7243.83935546875,304.1589050292969,0.9500908851623536,0.4862963557243347,0.4623846709728241,293.2613220214844,297.1499938964844,293.1499938964844,0.0122384885326027,-3433.345703125,303.0421447753906,0.4167512953281402,0.050000000745058,0.2399544864892959,291.1982421875,291.1499938964844,261.2221984863281,260.46099853515625,280.32550048828125,293.3547058105469,291.1985168457031,1.0,0.3537468612194061,0.8493291139602661,0.8493291139602661,1.0,1.0,-1.5522582530975342,0.6778488755226135,0.8744093179702759,0.3137772381305694,0.0,0.0,0.642615020275116,96.26678466796876,102.0,6.105491638183594,-18566.998046875,466.5537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64630126953125,309.92388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,30074.193359375,29880.0,0.0,0.0,0.4247594177722931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9395467042922974,0.9395588636398317,-1.216174405271886e-05,0.0,0.0004310767981223,0.0,0.0,133.7045440673828,0.0,0.0,0.0,0.5876473188400269,4.0,0.0,1.0
381240,293.2707214355469,297.1499938964844,293.1499938964844,0.0842642188072204,-1996.326171875,304.159912109375,0.626401424407959,0.1377319246530532,0.1274188011884689,293.44976806640625,297.1499938964844,293.1499938964844,0.1081897839903831,-2564.6689453125,304.18023681640625,0.6683162450790405,0.1673709601163864,0.1634377688169479,293.2191467285156,297.1499938964844,293.1499938964844,0.3385137915611267,-4701.8837890625,304.1584167480469,0.9045945405960084,0.4267188310623169,0.3001396358013153,293.2319641113281,297.1499938964844,293.1499938964844,0.3990239202976227,-7243.83935546875,304.1589050292969,0.9500908851623536,0.4862963557243347,0.4623846709728241,293.2613220214844,297.1499938964844,293.1499938964844,0.0122384885326027,-3433.345703125,303.0421447753906,0.4167512953281402,0.050000000745058,0.2399544864892959,291.1982421875,291.1499938964844,261.2221984863281,260.46099853515625,280.32550048828125,293.3547058105469,291.1985168457031,1.0,0.3537468612194061,0.8493291139602661,0.8493291139602661,1.0,1.0,-1.5522582530975342,0.6778488755226135,0.8744093179702759,0.3137772381305694,0.0,0.0,0.642615020275116,96.26678466796876,102.0,6.105491638183594,-18566.998046875,466.5537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64630126953125,309.92388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,30074.193359375,29880.0,0.0,0.0,0.4247594177722931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9395467042922974,0.9395588636398317,-1.216174405271886e-05,0.0,0.0004310767981223,0.0,0.0,133.7045440673828,0.0,0.0,0.0,0.5876473188400269,4.0,0.0,1.0
381300,293.26910400390625,297.1499938964844,293.1499938964844,0.0833713859319686,-1979.776123046875,304.15972900390625,0.6228606104850769,0.1365214586257934,0.1263799369335174,293.4497375488281,297.1499938964844,293.1499938964844,0.1052766889333725,-2508.950927734375,304.1800537109375,0.6610197424888611,0.1635752171278,0.1599094122648239,293.21923828125,297.1499938964844,293.1499938964844,0.3376435041427612,-4692.33056640625,304.158447265625,0.9009271264076232,0.4258247315883636,0.2995659112930298,293.23199462890625,297.1499938964844,293.1499938964844,0.3979732692241668,-7228.70703125,304.1591796875,0.9459208250045776,0.4852516651153564,0.461465984582901,293.26220703125,297.1499938964844,293.1499938964844,0.0122139323502779,-3430.890625,303.0206604003906,0.41513592004776,0.050000000745058,0.2402528971433639,291.1999206542969,291.1499938964844,261.2601928710937,260.49188232421875,280.3472900390625,293.3546447753906,291.2001037597656,1.0,0.354427307844162,0.848961353302002,0.848961353302002,1.0,1.0,-1.5453416109085083,0.6745761036872864,0.8707654476165771,0.3120001554489136,0.0,0.0,0.6391125917434692,97.72962188720705,102.0,5.27882719039917,-18451.486328125,466.44146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64849853515625,309.9051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,30073.88671875,28800.0,0.0,0.0,0.4217422604560852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9295845627784728,0.9295966029167176,-1.2048602002323603e-05,0.0,0.00042801478412,0.0,0.0,130.70468139648438,0.0,0.0,0.0,0.5686006546020508,4.0,0.0,1.0
381360,293.2674560546875,297.1499938964844,293.1499938964844,0.0826297178864479,-1966.3330078125,304.1593017578125,0.6193469166755676,0.1353351771831512,0.1253634840250015,293.4496765136719,297.1499938964844,293.1499938964844,0.1025495305657386,-2456.827392578125,304.1795349121094,0.6538876295089722,0.1597914397716522,0.1563911288976669,293.21929931640625,297.1499938964844,293.1499938964844,0.3373029232025146,-4689.08251953125,304.15753173828125,0.8973494172096252,0.4249347448348999,0.2989930808544159,293.23199462890625,297.1499938964844,293.1499938964844,0.3975419402122497,-7223.21484375,304.15826416015625,0.941766619682312,0.4842144548892975,0.4605515897274017,293.2630920410156,297.1499938964844,293.1499938964844,0.0122070349752902,-3433.122314453125,302.99755859375,0.413577675819397,0.050000000745058,0.2405516803264618,291.1847229003906,291.1499938964844,261.29815673828125,260.52294921875,280.3690490722656,293.3545837402344,291.1816101074219,1.0,0.3551153540611267,0.8486131429672241,0.8486131429672241,1.0,1.0,-1.5384706258773804,0.6713281869888306,0.8671424984931946,0.3102372586727142,0.0,0.0,0.6381270885467529,99.19601440429688,105.0,-23.05746078491211,-18268.12890625,466.3554382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6602478027344,309.848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,29120.69921875,28800.0,0.0,0.0,0.4186170697212219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073967933654784,0.9074084162712096,-1.158553368441062e-05,0.0,0.0004248431068845,0.0,0.0,122.4326171875,0.0,0.0,0.0,0.5713818073272705,4.0,0.0,1.0
381420,293.2641296386719,297.1499938964844,293.1499938964844,0.0809250473976135,-1934.8028564453125,304.1590576171875,0.6122454404830933,0.1330301761627197,0.1233936920762062,293.4493713378906,297.1499938964844,293.1499938964844,0.096843734383583,-2346.07177734375,304.1792297363281,0.640177845954895,0.152263343334198,0.1493906527757644,293.2193908691406,297.1499938964844,293.1499938964844,0.3355747759342193,-4669.95849609375,304.157958984375,0.8904066681861877,0.4231586158275604,0.2978552877902984,293.2319030761719,297.1499938964844,293.1499938964844,0.3954609632492065,-7193.0654296875,304.1590576171875,0.9335647821426392,0.4821527302265167,0.4587427973747253,293.2648010253906,297.1499938964844,293.1499938964844,0.0121575901284813,-3427.995361328125,302.95391845703125,0.4106155335903168,0.050000000745058,0.2411498874425888,291.18682861328125,291.1499938964844,261.3741149902344,260.5857849121094,280.4123840332031,293.3544921875,291.1877746582031,1.0,0.3565125465393066,0.8479166626930237,0.8479166626930237,1.0,1.0,-1.5248823165893557,0.6649096608161926,0.8599725961685181,0.3067544996738434,0.0,0.0,0.6336644291877747,102.1369857788086,108.0,3.8944034576416016,-18092.052734375,466.2632446289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66436767578125,309.8425598144531,278.1499938964844,0.0,18000.0,313.1499938964844,28944.822265625,28800.0,0.0,0.0,0.4125147461891174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8966842293739319,0.8966956734657288,-1.142839937529061e-05,0.0,0.0004186500154901,0.0,0.0,119.08045959472656,0.0,0.0,0.0,0.5664345622062683,4.0,0.0,1.0
381480,293.2641296386719,297.1499938964844,293.1499938964844,0.0809250473976135,-1934.8028564453125,304.1590576171875,0.6122454404830933,0.1330301761627197,0.1233936920762062,293.4493713378906,297.1499938964844,293.1499938964844,0.096843734383583,-2346.07177734375,304.1792297363281,0.640177845954895,0.152263343334198,0.1493906527757644,293.2193908691406,297.1499938964844,293.1499938964844,0.3355747759342193,-4669.95849609375,304.157958984375,0.8904066681861877,0.4231586158275604,0.2978552877902984,293.2319030761719,297.1499938964844,293.1499938964844,0.3954609632492065,-7193.0654296875,304.1590576171875,0.9335647821426392,0.4821527302265167,0.4587427973747253,293.2648010253906,297.1499938964844,293.1499938964844,0.0121575901284813,-3427.995361328125,302.95391845703125,0.4106155335903168,0.050000000745058,0.2411498874425888,291.18682861328125,291.1499938964844,261.3741149902344,260.5857849121094,280.4123840332031,293.3544921875,291.1877746582031,1.0,0.3565125465393066,0.8479166626930237,0.8479166626930237,1.0,1.0,-1.5248823165893557,0.6649096608161926,0.8599725961685181,0.3067544996738434,0.0,0.0,0.6336644291877747,102.1369857788086,108.0,3.8944034576416016,-18092.052734375,466.2632446289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66436767578125,309.8425598144531,278.1499938964844,0.0,18000.0,313.1499938964844,28944.822265625,28800.0,0.0,0.0,0.4125147461891174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8966842293739319,0.8966956734657288,-1.142839937529061e-05,0.0,0.0004186500154901,0.0,0.0,119.08045959472656,0.0,0.0,0.0,0.5664345622062683,4.0,0.0,1.0
381540,293.26080322265625,297.1499938964844,293.1499938964844,0.0792754739522934,-1904.380859375,304.1587829589844,0.6049574613571167,0.1308168768882751,0.1215040609240531,293.44879150390625,297.1499938964844,293.1499938964844,0.0912172198295593,-2236.002197265625,304.1788635253906,0.6270462274551392,0.1447928249835968,0.1424418985843658,293.21954345703125,297.1499938964844,293.1499938964844,0.3337919116020202,-4650.26416015625,304.15826416015625,0.8837199211120605,0.4213714301586151,0.2967095077037811,293.2318725585937,297.1499938964844,293.1499938964844,0.3933158218860626,-7162.10693359375,304.1596069335937,0.9255584478378296,0.4800866246223449,0.4569301903247833,293.2664794921875,297.1499938964844,293.1499938964844,0.012104426510632,-3422.162841796875,302.9101257324219,0.4078243672847748,0.050000000745058,0.2417495250701904,291.1923522949219,291.1499938964844,261.45001220703125,260.6495361328125,280.455810546875,293.3547058105469,291.1925354003906,1.0,0.3579320013523102,0.8472201824188232,0.8472201824188232,1.0,1.0,-1.5114398002624512,0.6585665345191956,0.8528732657432556,0.3033138215541839,0.0,0.0,0.6275468468666077,105.09092712402344,111.0,4.869172096252441,-17870.162109375,466.24713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6481628417969,309.7950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,28957.818359375,27720.0,0.0,0.0,0.4066483676433563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8799676299095154,0.8799788355827332,-1.1250987881794572e-05,0.0,0.0004126963904127,0.0,0.0,114.4959487915039,0.0,0.0,0.0,0.5447611212730408,4.0,0.0,1.0
381600,293.26080322265625,297.1499938964844,293.1499938964844,0.0792754739522934,-1904.380859375,304.1587829589844,0.6049574613571167,0.1308168768882751,0.1215040609240531,293.44879150390625,297.1499938964844,293.1499938964844,0.0912172198295593,-2236.002197265625,304.1788635253906,0.6270462274551392,0.1447928249835968,0.1424418985843658,293.21954345703125,297.1499938964844,293.1499938964844,0.3337919116020202,-4650.26416015625,304.15826416015625,0.8837199211120605,0.4213714301586151,0.2967095077037811,293.2318725585937,297.1499938964844,293.1499938964844,0.3933158218860626,-7162.10693359375,304.1596069335937,0.9255584478378296,0.4800866246223449,0.4569301903247833,293.2664794921875,297.1499938964844,293.1499938964844,0.012104426510632,-3422.162841796875,302.9101257324219,0.4078243672847748,0.050000000745058,0.2417495250701904,291.1923522949219,291.1499938964844,261.45001220703125,260.6495361328125,280.455810546875,293.3547058105469,291.1925354003906,1.0,0.3579320013523102,0.8472201824188232,0.8472201824188232,1.0,1.0,-1.5114398002624512,0.6585665345191956,0.8528732657432556,0.3033138215541839,0.0,0.0,0.6275468468666077,105.09092712402344,111.0,4.869172096252441,-17870.162109375,466.24713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6481628417969,309.7950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,28957.818359375,27720.0,0.0,0.0,0.4066483676433563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8799676299095154,0.8799788355827332,-1.1250987881794572e-05,0.0,0.0004126963904127,0.0,0.0,114.4959487915039,0.0,0.0,0.0,0.5447611212730408,4.0,0.0,1.0
381660,293.2573547363281,297.1499938964844,293.1499938964844,0.0778836905956268,-1879.181884765625,304.158203125,0.5977635979652405,0.1287063807249069,0.1197066232562065,293.4479675292969,297.1499938964844,293.1499938964844,0.0858441218733787,-2131.230712890625,304.17822265625,0.6136366724967957,0.1373901516199112,0.135553553700447,293.2196044921875,297.1499938964844,293.1499938964844,0.3327733874320984,-4639.6005859375,304.15728759765625,0.8773137331008911,0.4195983409881592,0.2955696582794189,293.2317199707031,297.1499938964844,293.1499938964844,0.3920683264732361,-7145.0009765625,304.1585693359375,0.9178897142410278,0.4780436754226684,0.4551333785057068,293.26806640625,297.1499938964844,293.1499938964844,0.0120773715898394,-3423.139404296875,302.8633117675781,0.405175119638443,0.050000000745058,0.2423489242792129,291.1709289550781,291.1499938964844,261.5260314941406,260.71392822265625,280.4991149902344,293.35504150390625,291.1719665527344,1.0,0.3593711853027344,0.8465601801872253,0.8465601801872253,1.0,1.0,-1.4982064962387085,0.6523309946060181,0.8458754420280457,0.2999346256256103,0.0,0.0,0.6264533996582031,108.0498504638672,114.0,-8.877054214477539,-17618.2734375,466.3199157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6439819335937,309.7320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,27835.009765625,27720.0,0.0,0.0,0.4007005095481872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8573039174079895,0.8573147058486938,-1.0757973541331012e-05,0.0,0.000406660081353,0.0,0.0,106.48961639404295,0.0,0.0,0.0,0.5468547940254211,4.0,0.0,1.0
381720,293.2573547363281,297.1499938964844,293.1499938964844,0.0778836905956268,-1879.181884765625,304.158203125,0.5977635979652405,0.1287063807249069,0.1197066232562065,293.4479675292969,297.1499938964844,293.1499938964844,0.0858441218733787,-2131.230712890625,304.17822265625,0.6136366724967957,0.1373901516199112,0.135553553700447,293.2196044921875,297.1499938964844,293.1499938964844,0.3327733874320984,-4639.6005859375,304.15728759765625,0.8773137331008911,0.4195983409881592,0.2955696582794189,293.2317199707031,297.1499938964844,293.1499938964844,0.3920683264732361,-7145.0009765625,304.1585693359375,0.9178897142410278,0.4780436754226684,0.4551333785057068,293.26806640625,297.1499938964844,293.1499938964844,0.0120773715898394,-3423.139404296875,302.8633117675781,0.405175119638443,0.050000000745058,0.2423489242792129,291.1709289550781,291.1499938964844,261.5260314941406,260.71392822265625,280.4991149902344,293.35504150390625,291.1719665527344,1.0,0.3593711853027344,0.8465601801872253,0.8465601801872253,1.0,1.0,-1.4982064962387085,0.6523309946060181,0.8458754420280457,0.2999346256256103,0.0,0.0,0.6264533996582031,108.0498504638672,114.0,-8.877054214477539,-17618.2734375,466.3199157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6439819335937,309.7320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,27835.009765625,27720.0,0.0,0.0,0.4007005095481872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8573039174079895,0.8573147058486938,-1.0757973541331012e-05,0.0,0.000406660081353,0.0,0.0,106.48961639404295,0.0,0.0,0.0,0.5468547940254211,4.0,0.0,1.0
381780,293.2539367675781,297.1499938964844,293.1499938964844,0.076320581138134,-1850.431396484375,304.1580505371094,0.5906782150268555,0.1266804784536361,0.1179891228675842,293.4468688964844,297.1499938964844,293.1499938964844,0.0802460685372352,-2022.078125,304.1781311035156,0.5986776351928711,0.1300640255212783,0.1287346482276916,293.2196960449219,297.1499938964844,293.1499938964844,0.3308044373989105,-4617.583984375,304.1581115722656,0.8711709976196289,0.4178168773651123,0.294429749250412,293.2315979003906,297.1499938964844,293.1499938964844,0.3897144496440887,-7110.6640625,304.1596069335937,0.9106629490852356,0.4759981036186218,0.4533432424068451,293.2696228027344,297.1499938964844,293.1499938964844,0.012015663087368,-3415.074951171875,302.8195495605469,0.4026305973529815,0.050000000745058,0.2429484575986862,291.1836242675781,291.1499938964844,261.6024169921875,260.7785949707031,280.5423583984375,293.355224609375,291.1839904785156,1.0,0.3608274757862091,0.8459001779556274,0.8459001779556274,1.0,1.0,-1.4851605892181396,0.6461895108222961,0.8389710783958435,0.2966096401214599,0.0,0.0,0.620985746383667,111.01541900634766,117.0,6.347038745880127,-17419.5546875,466.4714050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61260986328125,309.6873474121094,278.1499938964844,0.0,18000.0,313.1499938964844,27847.919921875,27720.0,0.0,0.0,0.3950961232185364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8452377915382385,0.8452484011650085,-1.0636144907039125e-05,0.0,0.0004009723197668,0.0,0.0,103.42662811279295,0.0,0.0,0.0,0.5419297218322754,4.0,0.0,1.0
381840,293.2539367675781,297.1499938964844,293.1499938964844,0.076320581138134,-1850.431396484375,304.1580505371094,0.5906782150268555,0.1266804784536361,0.1179891228675842,293.4468688964844,297.1499938964844,293.1499938964844,0.0802460685372352,-2022.078125,304.1781311035156,0.5986776351928711,0.1300640255212783,0.1287346482276916,293.2196960449219,297.1499938964844,293.1499938964844,0.3308044373989105,-4617.583984375,304.1581115722656,0.8711709976196289,0.4178168773651123,0.294429749250412,293.2315979003906,297.1499938964844,293.1499938964844,0.3897144496440887,-7110.6640625,304.1596069335937,0.9106629490852356,0.4759981036186218,0.4533432424068451,293.2696228027344,297.1499938964844,293.1499938964844,0.012015663087368,-3415.074951171875,302.8195495605469,0.4026305973529815,0.050000000745058,0.2429484575986862,291.1836242675781,291.1499938964844,261.6024169921875,260.7785949707031,280.5423583984375,293.355224609375,291.1839904785156,1.0,0.3608274757862091,0.8459001779556274,0.8459001779556274,1.0,1.0,-1.4851605892181396,0.6461895108222961,0.8389710783958435,0.2966096401214599,0.0,0.0,0.620985746383667,111.01541900634766,117.0,6.347038745880127,-17419.5546875,466.4714050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61260986328125,309.6873474121094,278.1499938964844,0.0,18000.0,313.1499938964844,27847.919921875,27720.0,0.0,0.0,0.3950961232185364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8452377915382385,0.8452484011650085,-1.0636144907039125e-05,0.0,0.0004009723197668,0.0,0.0,103.42662811279295,0.0,0.0,0.0,0.5419297218322754,4.0,0.0,1.0
381900,293.2522277832031,297.1499938964844,293.1499938964844,0.0755909904837608,-1837.1142578125,304.1579284667969,0.5871802568435669,0.1256972849369049,0.1171573922038078,293.4461975097656,297.1499938964844,293.1499938964844,0.0774840041995048,-1968.7052001953125,304.17803955078125,0.5908164381980896,0.1264341920614242,0.1253548264503479,293.2197265625,297.1499938964844,293.1499938964844,0.329938679933548,-4608.01171875,304.158203125,0.8681935667991638,0.4169254601001739,0.2938576936721802,293.2315368652344,297.1499938964844,293.1499938964844,0.3886766731739044,-7095.703125,304.15972900390625,0.9072513580322266,0.4749764800071716,0.4524469077587127,293.2703552246094,297.1499938964844,293.1499938964844,0.0119889387860894,-3412.135498046875,302.79705810546875,0.4013870060443878,0.050000000745058,0.2432482987642288,291.1855163574219,291.1499938964844,261.6407165527344,260.8110046386719,280.5639343261719,293.3552551269531,291.18572998046875,1.0,0.3615609109401703,0.8455701470375061,0.8455701470375061,1.0,1.0,-1.4787018299102783,0.643151044845581,0.8355507254600525,0.2949658036231994,0.0,0.0,0.6184248328208923,112.5006103515625,117.0,5.736852645874023,-17313.58984375,466.5722961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5929870605469,309.6575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,27848.873046875,26640.0,0.0,0.0,0.3923869729042053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8383802175521851,0.8383907675743103,-1.0566250239207877e-05,0.0,0.0003982228809036,0.0,0.0,101.7047119140625,0.0,0.0,0.0,0.5242314338684082,4.0,0.0,1.0
381960,293.25054931640625,297.1499938964844,293.1499938964844,0.0750038772821426,-1826.70068359375,304.15753173828125,0.5837168097496033,0.124733529984951,0.1163428649306297,293.4454650878906,297.1499938964844,293.1499938964844,0.074850857257843,-1918.4581298828125,304.177734375,0.5827429294586182,0.1228300854563713,0.1219972819089889,293.2197570800781,297.1499938964844,293.1499938964844,0.3296054005622864,-4604.8154296875,304.15728759765625,0.8652815818786621,0.4160387217998504,0.2932868897914886,293.2314453125,297.1499938964844,293.1499938964844,0.3882619142532348,-7090.4794921875,304.15869140625,0.904000997543335,0.4739614427089691,0.4515536427497864,293.2710876464844,297.1499938964844,293.1499938964844,0.011979485861957,-3413.967529296875,302.77264404296875,0.4001581370830536,0.050000000745058,0.2435479611158371,291.170166015625,291.1499938964844,261.6791076660156,260.8434753417969,280.58544921875,293.355224609375,291.1666564941406,1.0,0.3622976541519165,0.8452579975128174,0.8452579975128174,1.0,1.0,-1.4722954034805298,0.6401399970054626,0.8321554064750671,0.2933383285999298,0.0,0.0,0.6184081435203552,113.98638153076172,120.0,-24.174558639526367,-17136.251953125,466.6925354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5841979980469,309.5864562988281,278.1499938964844,0.0,18000.0,313.1499938964844,26901.044921875,26640.0,0.0,0.0,0.3895991444587707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8195001482963562,0.8195103406906128,-1.0161825230170509e-05,0.0,0.0003953936102334,0.0,0.0,95.47828674316406,0.0,0.0,0.0,0.5282618999481201,4.0,0.0,1.0
382020,293.2472229003906,297.1499938964844,293.1499938964844,0.0736054182052612,-1801.2574462890625,304.1573791503906,0.5769103169441223,0.1228634119033813,0.1147661954164505,293.4437866210937,297.1499938964844,293.1499938964844,0.0693041384220123,-1813.2333984375,304.177734375,0.5660822987556458,0.1156861558556556,0.115348145365715,293.2197570800781,297.1499938964844,293.1499938964844,0.3278755247592926,-4585.5341796875,304.1578063964844,0.8596547842025757,0.4142715036869049,0.2921545207500458,293.2312316894531,297.1499938964844,293.1499938964844,0.3861970007419586,-7060.4609375,304.1593322753906,0.8978741765022278,0.4719431400299072,0.4497855007648468,293.2724914550781,297.1499938964844,293.1499938964844,0.01192591432482,-3407.8232421875,302.7271728515625,0.3977299034595489,0.050000000745058,0.2441465407609939,291.1727600097656,291.1499938964844,261.75604248046875,260.9085998535156,280.6283874511719,293.35504150390625,291.17401123046875,1.0,0.3637814223766327,0.8446337580680847,0.8446337580680847,1.0,1.0,-1.4596569538116455,0.6342035531997681,0.8254534006118774,0.2901335656642914,0.0,0.0,0.615882396697998,116.9587631225586,123.0,5.890066146850586,-16985.4453125,466.9974060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54962158203125,309.5666198730469,278.1499938964844,0.0,18000.0,313.1499938964844,26727.49609375,26640.0,0.0,0.0,0.3842660188674927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8146607279777527,0.8146708011627197,-1.0074553756567184e-05,0.0,0.0003899811417795,0.0,0.0,94.03594970703124,0.0,0.0,0.0,0.5256989598274231,4.0,0.0,1.0
382080,293.2472229003906,297.1499938964844,293.1499938964844,0.0736054182052612,-1801.2574462890625,304.1573791503906,0.5769103169441223,0.1228634119033813,0.1147661954164505,293.4437866210937,297.1499938964844,293.1499938964844,0.0693041384220123,-1813.2333984375,304.177734375,0.5660822987556458,0.1156861558556556,0.115348145365715,293.2197570800781,297.1499938964844,293.1499938964844,0.3278755247592926,-4585.5341796875,304.1578063964844,0.8596547842025757,0.4142715036869049,0.2921545207500458,293.2312316894531,297.1499938964844,293.1499938964844,0.3861970007419586,-7060.4609375,304.1593322753906,0.8978741765022278,0.4719431400299072,0.4497855007648468,293.2724914550781,297.1499938964844,293.1499938964844,0.01192591432482,-3407.8232421875,302.7271728515625,0.3977299034595489,0.050000000745058,0.2441465407609939,291.1727600097656,291.1499938964844,261.75604248046875,260.9085998535156,280.6283874511719,293.35504150390625,291.17401123046875,1.0,0.3637814223766327,0.8446337580680847,0.8446337580680847,1.0,1.0,-1.4596569538116455,0.6342035531997681,0.8254534006118774,0.2901335656642914,0.0,0.0,0.615882396697998,116.9587631225586,123.0,5.890066146850586,-16985.4453125,466.9974060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54962158203125,309.5666198730469,278.1499938964844,0.0,18000.0,313.1499938964844,26727.49609375,26640.0,0.0,0.0,0.3842660188674927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8146607279777527,0.8146708011627197,-1.0074553756567184e-05,0.0,0.0003899811417795,0.0,0.0,94.03594970703124,0.0,0.0,0.0,0.5256989598274231,4.0,0.0,1.0
382140,293.2439270019531,297.1499938964844,293.1499938964844,0.0722425505518913,-1776.541259765625,304.1571960449219,0.5702753663063049,0.12106753885746,0.1132562458515167,293.4419250488281,297.1499938964844,293.1499938964844,0.0636958330869674,-1708.9095458984375,304.1778564453125,0.5489869117736816,0.1086184531450271,0.1087713092565536,293.21978759765625,297.1499938964844,293.1499938964844,0.3260535001754761,-4565.248046875,304.1582336425781,0.8542554378509521,0.4124948382377624,0.2910151779651642,293.2310485839844,297.1499938964844,293.1499938964844,0.3840256333351135,-7028.955078125,304.1598205566406,0.8919424414634705,0.4699187576770782,0.4480114877223968,293.2738342285156,297.1499938964844,293.1499938964844,0.0118672279641032,-3400.576416015625,302.6819763183594,0.3953133225440979,0.050000000745058,0.2447449117898941,291.18048095703125,291.1499938964844,261.833251953125,260.9739074707031,280.6712646484375,293.35479736328125,291.1808166503906,1.0,0.3652766346931457,0.844009518623352,0.844009518623352,1.0,1.0,-1.4471697807312012,0.6283431053161621,0.8188266754150391,0.2869751453399658,0.0,0.0,0.6111767292022705,119.93499755859376,126.0,7.246015071868896,-16783.42578125,467.3482055664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4993896484375,309.503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,26748.525390625,25560.0,0.0,0.0,0.3792695701122284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.802832841873169,0.8028427958488464,-9.963133379642386e-06,0.0,0.000384910381399,0.0,0.0,91.3018569946289,0.0,0.0,0.0,0.5061193108558655,4.0,0.0,1.0
382200,293.2439270019531,297.1499938964844,293.1499938964844,0.0722425505518913,-1776.541259765625,304.1571960449219,0.5702753663063049,0.12106753885746,0.1132562458515167,293.4419250488281,297.1499938964844,293.1499938964844,0.0636958330869674,-1708.9095458984375,304.1778564453125,0.5489869117736816,0.1086184531450271,0.1087713092565536,293.21978759765625,297.1499938964844,293.1499938964844,0.3260535001754761,-4565.248046875,304.1582336425781,0.8542554378509521,0.4124948382377624,0.2910151779651642,293.2310485839844,297.1499938964844,293.1499938964844,0.3840256333351135,-7028.955078125,304.1598205566406,0.8919424414634705,0.4699187576770782,0.4480114877223968,293.2738342285156,297.1499938964844,293.1499938964844,0.0118672279641032,-3400.576416015625,302.6819763183594,0.3953133225440979,0.050000000745058,0.2447449117898941,291.18048095703125,291.1499938964844,261.833251953125,260.9739074707031,280.6712646484375,293.35479736328125,291.1808166503906,1.0,0.3652766346931457,0.844009518623352,0.844009518623352,1.0,1.0,-1.4471697807312012,0.6283431053161621,0.8188266754150391,0.2869751453399658,0.0,0.0,0.6111767292022705,119.93499755859376,126.0,7.246015071868896,-16783.42578125,467.3482055664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4993896484375,309.503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,26748.525390625,25560.0,0.0,0.0,0.3792695701122284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.802832841873169,0.8028427958488464,-9.963133379642386e-06,0.0,0.000384910381399,0.0,0.0,91.3018569946289,0.0,0.0,0.0,0.5061193108558655,4.0,0.0,1.0
382260,293.2406616210937,297.1499938964844,293.1499938964844,0.0711231157183647,-1756.716796875,304.1566772460937,0.5638449192047119,0.119347333908081,0.1118135303258895,293.4398803710937,297.1499938964844,293.1499938964844,0.0582024753093719,-1609.3818359375,304.177734375,0.5319293737411499,0.1016340255737304,0.1022698059678077,293.2197570800781,297.1499938964844,293.1499938964844,0.3250416815280914,-4554.599609375,304.1572265625,0.8490917086601257,0.4107350409030914,0.2898833155632019,293.2308044433594,297.1499938964844,293.1499938964844,0.3828062713146209,-7012.21484375,304.1586608886719,0.8862179517745972,0.4679180085659027,0.4462529420852661,293.27508544921875,297.1499938964844,293.1499938964844,0.0118359215557575,-3400.703857421875,302.6330871582031,0.3928857445716858,0.050000000745058,0.2453418672084808,291.158935546875,291.1499938964844,261.91064453125,261.0393981933594,280.7139892578125,293.3544311523437,291.1600952148437,1.0,0.3667841255664825,0.8434224128723145,0.8434224128723145,1.0,1.0,-1.4348797798156738,0.6225826740264893,0.8122970461845398,0.283877819776535,0.0,0.0,0.6116513609886169,122.90923309326172,114.0,-7.806466579437256,-16550.412109375,467.7547302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46923828125,309.4268493652344,278.1499938964844,0.0,18000.0,313.1499938964844,25635.28515625,25560.0,0.0,0.0,0.3742310106754303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7845761179924011,0.7845856547355652,-9.535388016956858e-06,0.0,0.0003797968965955,0.0,0.0,85.3575668334961,0.0,0.0,0.0,0.509834349155426,4.0,0.0,1.0
382320,293.2406616210937,297.1499938964844,293.1499938964844,0.0711231157183647,-1756.716796875,304.1566772460937,0.5638449192047119,0.119347333908081,0.1118135303258895,293.4398803710937,297.1499938964844,293.1499938964844,0.0582024753093719,-1609.3818359375,304.177734375,0.5319293737411499,0.1016340255737304,0.1022698059678077,293.2197570800781,297.1499938964844,293.1499938964844,0.3250416815280914,-4554.599609375,304.1572265625,0.8490917086601257,0.4107350409030914,0.2898833155632019,293.2308044433594,297.1499938964844,293.1499938964844,0.3828062713146209,-7012.21484375,304.1586608886719,0.8862179517745972,0.4679180085659027,0.4462529420852661,293.27508544921875,297.1499938964844,293.1499938964844,0.0118359215557575,-3400.703857421875,302.6330871582031,0.3928857445716858,0.050000000745058,0.2453418672084808,291.158935546875,291.1499938964844,261.91064453125,261.0393981933594,280.7139892578125,293.3544311523437,291.1600952148437,1.0,0.3667841255664825,0.8434224128723145,0.8434224128723145,1.0,1.0,-1.4348797798156738,0.6225826740264893,0.8122970461845398,0.283877819776535,0.0,0.0,0.6116513609886169,122.90923309326172,114.0,-7.806466579437256,-16550.412109375,467.7547302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46923828125,309.4268493652344,278.1499938964844,0.0,18000.0,313.1499938964844,25635.28515625,25560.0,0.0,0.0,0.3742310106754303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7845761179924011,0.7845856547355652,-9.535388016956858e-06,0.0,0.0003797968965955,0.0,0.0,85.3575668334961,0.0,0.0,0.0,0.509834349155426,4.0,0.0,1.0
382380,293.237548828125,297.1499938964844,293.1499938964844,0.0696377605199813,-1729.8299560546875,304.15692138671875,0.562406063079834,0.1176816597580909,0.1102470457553863,293.4375,297.1499938964844,293.1499938964844,0.0522665157914161,-1503.7255859375,304.1783752441406,0.5195814371109009,0.0947764068841934,0.095678374171257,293.2195739746094,297.1499938964844,293.1499938964844,0.3227970898151397,-4529.22265625,304.1585388183594,0.8500643968582153,0.4090036153793335,0.2886244058609009,293.2304382324219,297.1499938964844,293.1499938964844,0.3801730275154114,-6973.3984375,304.1601257324219,0.8873048424720764,0.4659452438354492,0.4443251490592956,293.2761535644531,297.1499938964844,293.1499938964844,0.0117001021280884,-3378.14404296875,302.58905029296875,0.3941918015480041,0.050000000745058,0.2450224310159683,291.1763916015625,291.1499938964844,261.9882202148437,261.10504150390625,280.7558898925781,293.3506774902344,291.1772766113281,1.0,0.3631847202777862,0.8428353667259216,0.8428353667259216,1.0,1.0,-1.420878767967224,0.6160328388214111,0.804845929145813,0.2803704440593719,0.0,0.0,0.6068875789642334,120.965087890625,102.0,12.207107543945312,-16361.4453125,455.2615661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4197692871094,309.3805847167969,278.1499938964844,0.0,18000.0,313.1499938964844,25657.353515625,25560.0,0.0,0.0,0.3695462346076965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7759792804718018,0.7759886980056763,-9.458911335968878e-06,0.0,0.0003750424366444,0.0,0.0,83.50616455078125,0.0,0.0,0.0,0.5063579082489014,4.0,0.0,1.0
382440,293.237548828125,297.1499938964844,293.1499938964844,0.0696377605199813,-1729.8299560546875,304.15692138671875,0.562406063079834,0.1176816597580909,0.1102470457553863,293.4375,297.1499938964844,293.1499938964844,0.0522665157914161,-1503.7255859375,304.1783752441406,0.5195814371109009,0.0947764068841934,0.095678374171257,293.2195739746094,297.1499938964844,293.1499938964844,0.3227970898151397,-4529.22265625,304.1585388183594,0.8500643968582153,0.4090036153793335,0.2886244058609009,293.2304382324219,297.1499938964844,293.1499938964844,0.3801730275154114,-6973.3984375,304.1601257324219,0.8873048424720764,0.4659452438354492,0.4443251490592956,293.2761535644531,297.1499938964844,293.1499938964844,0.0117001021280884,-3378.14404296875,302.58905029296875,0.3941918015480041,0.050000000745058,0.2450224310159683,291.1763916015625,291.1499938964844,261.9882202148437,261.10504150390625,280.7558898925781,293.3506774902344,291.1772766113281,1.0,0.3631847202777862,0.8428353667259216,0.8428353667259216,1.0,1.0,-1.420878767967224,0.6160328388214111,0.804845929145813,0.2803704440593719,0.0,0.0,0.6068875789642334,120.965087890625,102.0,12.207107543945312,-16361.4453125,455.2615661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4197692871094,309.3805847167969,278.1499938964844,0.0,18000.0,313.1499938964844,25657.353515625,25560.0,0.0,0.0,0.3695462346076965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7759792804718018,0.7759886980056763,-9.458911335968878e-06,0.0,0.0003750424366444,0.0,0.0,83.50616455078125,0.0,0.0,0.0,0.5063579082489014,4.0,0.0,1.0
382500,293.236083984375,297.1499938964844,293.1499938964844,0.0688789561390876,-1716.205078125,304.15704345703125,0.563132107257843,0.1168621256947517,0.1094185784459114,293.4360656738281,297.1499938964844,293.1499938964844,0.0492794774472713,-1451.488037109375,304.1786499023437,0.5147028565406799,0.09141556173563,0.0923871994018554,293.2193603515625,297.1499938964844,293.1499938964844,0.32174152135849,-4517.3876953125,304.1589050292969,0.8523743748664856,0.4081652462482452,0.2879698276519775,293.2301330566406,297.1499938964844,293.1499938964844,0.378935843706131,-6955.3203125,304.1605224609375,0.8898680210113525,0.4649840891361236,0.4433251321315765,293.2765197753906,297.1499938964844,293.1499938964844,0.0116176065057516,-3364.327880859375,302.5669250488281,0.3959088325500488,0.050000000745058,0.2445990741252899,291.1813049316406,291.1499938964844,262.0270690917969,261.137939453125,280.7767639160156,293.3481140136719,291.1820678710937,1.0,0.3601478934288025,0.8425418138504028,0.8425418138504028,1.0,1.0,-1.4134390354156494,0.6125587224960327,0.8008803129196167,0.2785072326660156,0.0,0.0,0.6043024659156799,118.57916259765624,102.0,12.86035442352295,-16253.4072265625,445.445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39630126953125,309.35107421875,278.1499938964844,0.0,18000.0,313.1499938964844,25668.86328125,24480.0,0.0,0.0,0.3672652542591095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7699238061904907,0.7699332237243652,-9.40466907195514e-06,0.0,0.0003727275470737,0.0,0.0,82.21412658691406,0.0,0.0,0.0,0.4890387654304504,4.0,0.0,1.0
382560,293.23455810546875,297.1499938964844,293.1499938964844,0.0682393908500671,-1705.021728515625,304.15692138671875,0.564634382724762,0.1160718724131584,0.108585387468338,293.4344787597656,297.1499938964844,293.1499938964844,0.0463866479694843,-1401.6317138671875,304.1787109375,0.510428249835968,0.0881028324365615,0.0891142338514328,293.21905517578125,297.1499938964844,293.1499938964844,0.3212058842182159,-4511.83203125,304.1582336425781,0.855656087398529,0.4073492586612701,0.2873100638389587,293.229736328125,297.1499938964844,293.1499938964844,0.3783062994480133,-6946.81982421875,304.15972900390625,0.8934902548789978,0.4640451371669769,0.4423173367977142,293.2767639160156,297.1499938964844,293.1499938964844,0.0115437796339392,-3353.728515625,302.5429077148437,0.3981178402900696,0.050000000745058,0.2440528124570846,291.1688537597656,291.1499938964844,262.0659484863281,261.1708374023437,280.7977294921875,293.3455505371094,291.1653137207031,1.0,0.3564741313457489,0.8422717452049255,0.8422717452049255,1.0,1.0,-1.4058523178100586,0.6090206503868103,0.7968316674232483,0.2766118943691253,0.0,0.0,0.604074239730835,115.535400390625,90.0,-18.126123428344727,-16067.18359375,434.0643005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38824462890625,309.2767944335937,278.1499938964844,0.0,18000.0,313.1499938964844,24737.41796875,24480.0,0.0,0.0,0.3648638427257538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7512837648391724,0.7512927651405334,-9.021835467137862e-06,0.0,0.0003702904214151,0.0,0.0,76.84271240234375,0.0,0.0,0.0,0.4930600523948669,4.0,0.0,1.0
382620,293.23126220703125,297.1499938964844,293.1499938964844,0.0667369738221168,-1678.218017578125,304.1571350097656,0.5697537660598755,0.1145994663238525,0.1069560423493385,293.43084716796875,297.1499938964844,293.1499938964844,0.0404108017683029,-1299.0460205078125,304.1791076660156,0.5032805800437927,0.0816272497177124,0.082650750875473,293.2182006835937,297.1499938964844,293.1499938964844,0.3190979957580566,-4488.10693359375,304.1590881347656,0.8648854494094849,0.4057724773883819,0.2859924733638763,293.228759765625,297.1499938964844,293.1499938964844,0.3758392333984375,-6910.61181640625,304.16070556640625,0.9035555720329284,0.4622235894203186,0.4403054118156433,293.2768859863281,297.1499938964844,293.1499938964844,0.0113503467291593,-3319.889892578125,302.4997253417969,0.4037494361400604,0.050000000745058,0.24268639087677,291.1759033203125,291.1499938964844,262.143798828125,261.2367553710937,280.8396911621094,293.34033203125,291.17791748046875,1.0,0.3476326167583465,0.841731607913971,0.841731607913971,1.0,1.0,-1.39050030708313,0.6018685698509216,0.7886317372322083,0.2727880775928497,0.0,0.0,0.6009123921394348,107.98535919189452,78.0,14.12686252593994,-15904.607421875,408.06781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3680114746094,309.27081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,24574.279296875,24480.0,0.0,0.0,0.3601472973823547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7457111477851868,0.7457200884819031,-8.934283869166393e-06,0.0,0.0003655037435237,0.0,0.0,75.45494079589844,0.0,0.0,0.0,0.4902331531047821,4.0,0.0,1.0
382680,293.23126220703125,297.1499938964844,293.1499938964844,0.0667369738221168,-1678.218017578125,304.1571350097656,0.5697537660598755,0.1145994663238525,0.1069560423493385,293.43084716796875,297.1499938964844,293.1499938964844,0.0404108017683029,-1299.0460205078125,304.1791076660156,0.5032805800437927,0.0816272497177124,0.082650750875473,293.2182006835937,297.1499938964844,293.1499938964844,0.3190979957580566,-4488.10693359375,304.1590881347656,0.8648854494094849,0.4057724773883819,0.2859924733638763,293.228759765625,297.1499938964844,293.1499938964844,0.3758392333984375,-6910.61181640625,304.16070556640625,0.9035555720329284,0.4622235894203186,0.4403054118156433,293.2768859863281,297.1499938964844,293.1499938964844,0.0113503467291593,-3319.889892578125,302.4997253417969,0.4037494361400604,0.050000000745058,0.24268639087677,291.1759033203125,291.1499938964844,262.143798828125,261.2367553710937,280.8396911621094,293.34033203125,291.17791748046875,1.0,0.3476326167583465,0.841731607913971,0.841731607913971,1.0,1.0,-1.39050030708313,0.6018685698509216,0.7886317372322083,0.2727880775928497,0.0,0.0,0.6009123921394348,107.98535919189452,78.0,14.12686252593994,-15904.607421875,408.06781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3680114746094,309.27081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,24574.279296875,24480.0,0.0,0.0,0.3601472973823547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7457111477851868,0.7457200884819031,-8.934283869166393e-06,0.0,0.0003655037435237,0.0,0.0,75.45494079589844,0.0,0.0,0.0,0.4902331531047821,4.0,0.0,1.0
382740,293.2276306152344,297.1499938964844,293.1499938964844,0.0652753561735153,-1652.259033203125,304.1571960449219,0.5774549841880798,0.113277181982994,0.1054111644625663,293.4266967773437,297.1499938964844,293.1499938964844,0.0345705263316631,-1198.4134521484375,304.1791076660156,0.4975467920303345,0.0753577277064323,0.0763276368379592,293.2172241210937,297.1499938964844,293.1499938964844,0.3168577551841736,-4462.9140625,304.1597595214844,0.8775082230567932,0.4042395651340484,0.2846690118312835,293.2276916503906,297.1499938964844,293.1499938964844,0.3732137680053711,-6872.140625,304.1614685058594,0.9180694818496704,0.4604452848434448,0.4382847845554352,293.2765808105469,297.1499938964844,293.1499938964844,0.011139971204102,-3281.833251953125,302.4585876464844,0.4110147953033447,0.050000000745058,0.2410731464624405,291.1900329589844,291.1499938964844,262.22174072265625,261.30279541015625,280.8817138671875,293.3350524902344,291.1907653808594,1.0,0.337287038564682,0.8411914706230164,0.8411914706230164,1.0,1.0,-1.3751044273376465,0.5947042107582092,0.7804001569747925,0.2689706087112427,0.0,0.0,0.5944697856903076,99.12049102783205,66.0,15.092649459838867,-15681.2802734375,379.4796752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3468933105469,309.2221374511719,278.1499938964844,0.0,18000.0,313.1499938964844,24611.95703125,23400.0,0.0,0.0,0.3555320799350738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7312350869178772,0.731243908405304,-8.812972737359814e-06,0.0,0.0003608198894653,0.0,0.0,72.61814880371094,0.0,0.0,0.0,0.4697746634483337,4.0,0.0,1.0
382800,293.2276306152344,297.1499938964844,293.1499938964844,0.0652753561735153,-1652.259033203125,304.1571960449219,0.5774549841880798,0.113277181982994,0.1054111644625663,293.4266967773437,297.1499938964844,293.1499938964844,0.0345705263316631,-1198.4134521484375,304.1791076660156,0.4975467920303345,0.0753577277064323,0.0763276368379592,293.2172241210937,297.1499938964844,293.1499938964844,0.3168577551841736,-4462.9140625,304.1597595214844,0.8775082230567932,0.4042395651340484,0.2846690118312835,293.2276916503906,297.1499938964844,293.1499938964844,0.3732137680053711,-6872.140625,304.1614685058594,0.9180694818496704,0.4604452848434448,0.4382847845554352,293.2765808105469,297.1499938964844,293.1499938964844,0.011139971204102,-3281.833251953125,302.4585876464844,0.4110147953033447,0.050000000745058,0.2410731464624405,291.1900329589844,291.1499938964844,262.22174072265625,261.30279541015625,280.8817138671875,293.3350524902344,291.1907653808594,1.0,0.337287038564682,0.8411914706230164,0.8411914706230164,1.0,1.0,-1.3751044273376465,0.5947042107582092,0.7804001569747925,0.2689706087112427,0.0,0.0,0.5944697856903076,99.12049102783205,66.0,15.092649459838867,-15681.2802734375,379.4796752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3468933105469,309.2221374511719,278.1499938964844,0.0,18000.0,313.1499938964844,24611.95703125,23400.0,0.0,0.0,0.3555320799350738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7312350869178772,0.731243908405304,-8.812972737359814e-06,0.0,0.0003608198894653,0.0,0.0,72.61814880371094,0.0,0.0,0.0,0.4697746634483337,4.0,0.0,1.0
